Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.31426,1.31426,1.7,0,0.5202,1.31426,8.582926,0,0,0,0.112802,0,0,0.38574,0.366453,2.293324,2.489698,0.479255,0,0.479255,4.279036,71.31712,0.1884589,1.445686,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.330817,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.250817,0.5838987,0.1907961,1.452632,1.38,0,0,1.814069,2.921027,0,1.261835,-1.261835,2.948944,49.14897,0.1884589,3.663899,0.1526369,1.7,3.111823
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2792085,0.2792085,0,-1,0,0.2792085,110.7948,0,0,0,0.3093485,0.2939037,0.2792085,0,0,3.216108,1.659192,0.01544482,0,0.01544482,2.963596,49.39317,0.1884563,0.3071294,0.2474788,0,1.96854
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,-1,0,0,0,0,0,0,0.2355105,0,0,0,0,3.200663,1.673092,0.2355105,0,0.2355105,3.187021,53.11691,0.1884166,0,0.1884084,0,1.908602
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.9969838,0.9969838,0,-1,0,0.9969838,17.29307,0,0,0,0.1724092,1.049457,0.9969838,0,0,2.965153,1.885051,0,0.8770475,-0.8770475,2.262532,37.70879,0.1884166,1.096682,0.1379273,0,2.057461
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.445973,1.10159,0,-1,0,1.10159,13.75874,0,0.3443824,0.6041691,0.1515649,1.159569,1.10159,0,0,3.93965,1.008004,0,1.008004,-1.008004,1.200002,20,0.1884166,1.59057,0.1212519,0,1.159569
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.687747,0.3284394,0,-1,0,0.3284394,105.2632,0,1.359307,1.790834,0.3457257,0.3457257,0.3284394,0,0,5.059654,0,0,0,0,1.200002,20,0.1884166,1.856521,0.2765805,0,0.3457257
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.872249,0.1913097,0,-1,0,0.1913097,105.2632,0,1.680939,2.021212,0.2013786,0.2013786,0.1913097,0,0,5.059654,0,0,0,0,1.200002,20,0.1884166,2.059474,0.1611029,0,0.2013786
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.1883779,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6619429,0.3152463,0,-1,0,0.3152463,39.83103,0,0.3466966,0.5083209,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.1883779,0.7281372,0.1004527,0,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.125952,0.09452251,0,-1,0,0.09452251,105.2632,0,2.03143,2.319643,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,2.338547,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.367431,0.08149426,0,-1,0,0.08149426,105.2632,0,0.2859368,0.3878753,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.4041741,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1053118,0,0,-1,0,0,0,0,0.1053118,0.115843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.115843,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3842765,0,0,-1,0,0,0,0,0.3842765,0.4227042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.4227042,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5074621,0,0,-1,0,0,0,0,0.5074621,0.5582083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.5582083,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1714488,0,0,-1,0,0,0,0,0.1714488,0.1885937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.1885937,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1900403,0,0,-1,0,0,0,0,0.1900403,0.2090443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.2090443,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2783673,0,0,-1,0,0,0,0,0.2783673,0.306204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.306204,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1378967,0,0,-1,0,0,0,0,0.1378967,0.1516864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0.1516864,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883779,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.1883761,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.500395,1.500395,1.7,0,0.5202,1.500395,5.4183,0.00000000000000002775558,0,0,0.0812959,0,0,0.199605,0.1896247,5.049072,0.00952411,0.2709206,0,0.2709206,1.46706,24.45094,0.1884056,1.650434,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.497713,1.497713,1.7,0,0.5202,1.497713,6.432043,0,0,0,0.09633356,0,0,0.2022866,0.1921723,4.778152,0.2533527,0.2885059,0,0.2885059,1.74076,29.01261,0.1884367,1.647485,0.07706685,1.7,0.3496862
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.652422,0.6574448,0,-1,0,0.6574448,27.23258,0,0.9949776,1.29629,0.1790392,0.6920471,0.6574448,0,0,4.489645,0.5130079,0,0.5130079,-0.5130079,1.200002,20,0.1884367,1.817665,0.1432313,0,0.6920471
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.440352,0.09533401,0,-1,0,0.09533401,105.2632,0,2.345018,2.66532,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.1884367,2.684387,0.08028127,0,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,-1,0,0,0,0,0,0,0.06403697,0,0,0,0,5.059654,0,0.06403697,0,0.06403697,1.260753,21.01251,0.1884259,0,0.05122958,0,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.773299,0.1678445,0,-1,0,0.1678445,70.92587,0,1.605454,1.873258,0.1190452,0.1766785,0.1678445,0,0,4.995617,0.05763328,0,0.05763328,-0.05763328,1.200002,20,0.1884259,1.950629,0.09523615,0,0.1766785
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,-1,0,0,0,0,0,0,0.2185075,0,0,0,0,5.059654,0,0.2185075,0,0.2185075,1.407297,23.4549,0.1883891,0,0.174806,0,0.2185075
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6774032,0.43368,0,-1,0,0.43368,59.9171,0,0.2437231,0.5089483,0.2598485,0.4565053,0.43368,0,0,4.841147,0.1966568,0,0.1966568,-0.1966568,1.200002,20,0.1883891,0.7451435,0.2078788,0,0.4565053
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9464305,0.1256654,0,-1,0,0.1256654,105.2632,0,0.8207651,1.015941,0.1322793,0.1322793,0.1256654,0,0,5.059654,0,0,0,0,1.200002,20,0.1883891,1.041074,0.1058235,0,0.1322793
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.429852,0.1120172,0,-1,0,0.1120172,105.2632,0,2.317835,2.650434,0.1179128,0.1179128,0.1120172,0,0,5.059654,0,0,0,0,1.200002,20,0.1883891,2.672837,0.09433026,0,0.1179128
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.1883712,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.662912,0.1689281,0,-1,0,0.1689281,48.72719,0,1.493984,1.722834,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.1883712,1.829203,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.267934,0,0,-1,0,0,0,0,3.267934,3.594727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,3.594727,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4707988,0,0,-1,0,0,0,0,0.4707988,0.5178787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.5178787,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.348658,0,0,-1,0,0,0,0,1.348658,1.483524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,1.483524,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1592999,0,0,-1,0,0,0,0,0.1592999,0.1752298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.1752298,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3334644,0,0,-1,0,0,0,0,0.3334644,0.3668108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.3668108,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3616326,0,0,-1,0,0,0,0,0.3616326,0.3977958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.3977958,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.180409,0,0,-1,0,0,0,0,0.180409,0.1984499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.1984499,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4260372,0,0,-1,0,0,0,0,0.4260372,0.4686409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.4686409,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1848079,0,0,-1,0,0,0,0,0.1848079,0.2032887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0.2032887,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883712,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07230588,0.07230588,1.524938,0,0.4724079,0.07230588,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1884371,0.07953647,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4650566,0.4650566,1.7,0,0.5202,0.4650566,0.4392628,0,0,0,0.002042821,0,0,1.234943,1.173196,3.679654,1.242,1.175239,0,1.175239,3.624115,60.40179,0.1885743,0.5115622,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.353927,2.353927,1.7,0,0.5202,2.353927,2.009024,0.0000000000000001110223,0,0,0.04729094,0.6883438,0.6539266,0,0,2.504415,2.299715,0,0.6410528,-0.6410528,2.948386,49.13967,0.1885743,2.589319,0.03783276,1.7,2.347006
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.195597,2.195597,1.7,0,0.5202,2.195597,3.146492,0,0,0,0.06908431,0.5216815,0.4955975,0,0,3.216696,1.658662,0,0.4525972,-0.4525972,2.471307,41.18836,0.1885743,2.415157,0.05526745,1.7,1.727747
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.69807,1.324217,0,-1,0,1.324217,14.18555,0,0.373853,0.6864241,0.1878474,1.393913,1.324217,0,0,3.719582,1.206065,0,1.206065,-1.206065,1.200002,20,0.1885743,1.867877,0.1502779,0,1.393913
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.209523,0.2790842,0,-1,0,0.2790842,105.2632,0,1.930439,2.374659,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.1885743,2.430475,0.2350183,0,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,-1,0,0,0,0,0,0,0.3156075,0,0,0,0,5.059654,0,0.3156075,0,0.3156075,1.499414,24.99018,0.1885212,0,0.2524861,0,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.616223,0.4958867,0,-1,0,0.4958867,47.98257,0,1.120336,1.462792,0.2379391,0.5219859,0.4958867,0,0,4.744047,0.2840468,0,0.2840468,-0.2840468,1.200002,20,0.1885212,1.777845,0.1903513,0,0.5219859
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5172595,0.1146225,0,-1,0,0.1146225,105.2632,0,0.402637,0.5460609,0.1206553,0.1206553,0.1146225,0,0,5.059654,0,0,0,0,1.200002,20,0.1885212,0.5689855,0.09652422,0,0.1206553
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5526373,0.04029101,0,-1,0,0.04029101,105.2632,0,0.5123463,0.5998428,0.04241159,0.04241159,0.04029101,0,0,5.059654,0,0,0,0,1.200002,20,0.1885212,0.607901,0.03392927,0,0.04241159
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,5.059654,0,0.1104152,0,0.1104152,1.304752,21.74582,0.1885026,0,0.08833218,0,0.1104152
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.751321,0.1520402,0,-1,0,0.1520402,39.90302,0,0.5992808,0.720521,0.06066863,0.1600423,0.1520402,0,0,4.949239,0.09937371,0,0.09937371,-0.09937371,1.200002,20,0.1885026,0.8264531,0.0485349,0,0.1600423
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.054682,0.03590207,0,-1,0,0.03590207,105.2632,0,1.01878,1.15297,0.03779165,0.03779165,0.03590207,0,0,5.059654,0,0,0,0,1.200002,20,0.1885026,1.16015,0.03023333,0,0.03779165
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,5.059654,0,0.08496553,0,0.08496553,1.280608,21.34342,0.1884883,0,0.06797243,0,0.08496553
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.228011,0.07264553,0,-1,0,0.07264553,0,0,1.155365,1.278166,0,0.07646898,0.07264553,0,0,4.974689,0.07646898,0,0.07646898,-0.07646898,1.200002,20,0.1884883,1.350812,0,0,0.07646898
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.149039,0,0,-1,0,0,0,0,1.149039,1.263943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,1.263943,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08353987,0,0,-1,0,0,0,0,0.08353987,0.09189386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.09189386,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2184957,0,0,-1,0,0,0,0,0.2184957,0.2403452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.2403452,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3073061,0,0,-1,0,0,0,0,0.3073061,0.3380367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.3380367,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1183716,0,0,-1,0,0,0,0,0.1183716,0.1302088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.1302088,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2852762,0,0,-1,0,0,0,0,0.2852762,0.3138038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.3138038,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4189476,0,0,-1,0,0,0,0,0.4189476,0.4608423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.4608423,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1207795,0,0,-1,0,0,0,0,0.1207795,0.1328575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884883,0.1328575,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3518143,0.3518143,1.7,0,0.5202,0.3518143,0,0,0,0,0,0,0,1.348186,1.280777,5.059654,0,1.280777,0,1.280777,2.415054,40.25081,0.1886179,0.3869957,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4609722,0.4609722,1.7,0,0.5202,0.4609722,5.187986,0,0,0,0.02391517,0,0,1.239028,1.177076,3.778878,1.152699,1.200992,0,1.200992,3.554414,59.24012,0.188757,0.5070693,0.01913214,1.7,1.176614
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5901191,0.5901191,1.7,0,0.5202,0.5901191,47.97446,0,0,0,0.2831065,0,0,1.109881,1.054387,2.577886,2.233591,1.337493,0,1.337493,4.823272,80.3877,0.1888764,0.649131,0.2264852,1.7,2.516698
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.632913,0.632913,0,0,0,0.632913,65.99904,0,0,0,0.4177165,0.6662242,0.632913,0,0,1.240393,3.437335,0,0.2485077,-0.2485077,4.561322,76.02188,0.1888764,0.6962042,0.3341732,0,3.855052
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.739659,1.38,0,-1,0,1.38,55.51474,0,0.3596594,0.5336253,0.7661034,1.452632,1.38,0,0,1.516513,3.188828,0,0.6865282,-0.6865282,3.837657,63.96083,0.1888764,1.913625,0.6128827,0,3.954931
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.942517,1.38,0,-1,0,1.38,64.91823,0.0000000000000002220446,0.5625166,0.7567683,0.8958716,1.452632,1.38,0,0,2.279322,2.502299,0,0.55676,-0.55676,3.250781,54.17957,0.1888764,2.136768,0.7166973,0,3.398171
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5249997,0.5249997,0,-1,0,0.5249997,205.3089,0,0,0,1.077871,0.5526313,0.5249997,0,0,2.897944,1.945539,0.5252398,0,0.5252398,3.749067,62.48433,0.1887882,0.5774997,0.8622969,0,3.023411
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8530056,0.8530056,0,-1,0,0.8530056,145.6006,0,0,0,1.241981,0.8979006,0.8530056,0,0,2.372704,2.418255,0.3440803,0,0.3440803,4.07549,67.92471,0.1887305,0.9383062,0.9935848,0,3.660236
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.427389,1.38,0,-1,0,1.38,76.62852,0,1.047389,1.290128,1.057474,1.452632,1.38,0,0,2.028624,2.727927,0,0.3951581,-0.3951581,3.658957,60.9825,0.1887305,2.670128,0.8459788,0,3.785401
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.522549,1.38,0,-1,0,1.38,66.25704,0,0.1425488,0.2948037,0.9143472,1.452632,1.38,0,0,2.467688,2.332769,0,0.5382844,-0.5382844,3.091556,51.52583,0.1887305,1.674804,0.7314777,0,3.247117
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.359969,1.359969,0,-1,0,1.359969,51.46757,0,0,0.1159662,0.6999432,1.431547,1.359969,0,0,3.065782,1.794485,0,0.7316034,-0.7316034,2.320378,38.67289,0.1887305,1.495966,0.5599546,0,2.494428
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.8881353,0.8881353,0,-1,0,0.8881353,37.32317,0,0.0000000000000001110223,0,0.3314802,0.9348792,0.8881353,0,0,3.878675,1.062882,0,0.6033991,-0.6033991,1.684339,28.07227,0.1887305,0.9769489,0.2651842,0,1.394362
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.231724,0.8071818,0,-1,0,0.8071818,48.33887,0,0.4245424,0.8442536,0.3901826,0.8496651,0.8071818,0,0,4.549119,0.4594825,0,0.4594825,-0.4594825,1.200002,20,0.1887305,1.354897,0.3121461,0,0.8496651
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.50147,0.08033391,0,-1,0,0.08033391,105.2632,0,2.421136,2.73555,0.08456201,0.08456201,0.08033391,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,2.751617,0.06764961,0,0.08456201
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.166306,0,0,-1,0,0,0,0,1.166306,1.282936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,1.282936,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.9818602,0,0,-1,0,0,0,0,0.9818602,1.080046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,1.080046,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.298796,0,0,-1,0,0,0,0,0.298796,0.3286756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0.3286756,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1556614,0,0,-1,0,0,0,0,0.1556614,0.1712275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0.1712275,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02474087,0,0,-1,0,0,0,0,0.02474087,0.02721496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0.02721496,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887305,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3347743,0.3347743,1.7,0,0.5202,0.3347743,0,0,0,0,0,0,0,1.365226,1.296964,5.059654,0,1.296964,0,1.296964,2.430411,40.50677,0.1888565,0.3682518,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1590397,0.1590397,1.611671,0,0.4960863,0.1590397,7.233706,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.76269,1.167268,1.391504,0,1.391504,3.750508,62.50834,0.1889427,0.1749437,0.009203573,1.7,1.178772
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.567293,1.567293,1.7,0,0.5202,1.567293,22.51405,0,0,0,0.3528612,0,0,0.132707,0.1260716,2.371186,2.419622,0.4789328,0,0.4789328,4.204864,70.08092,0.1889883,1.724022,0.282289,1.7,2.772483
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.166814,0,0.3746403,0,0,0.0000000000000002220446,0,0,0.7837791,0,0,1.166814,1.108474,1.892253,2.850662,1.892253,0,1.892253,6.000012,100,0.1888709,0,0.6270233,1.7,3.634441
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.150104,1.150104,0,-1,0,1.150104,103.2304,0,0,0,1.187257,1.210636,1.150104,0,0,0,4.553689,0,0.02337908,-0.02337908,5.975368,99.58927,0.1888709,1.265114,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.195921,1.195921,0,-1,0,1.195921,112.0064,0.05466684,0,0,1.339508,1.258865,1.195921,0,0,0.02597676,4.53031,0.02597676,0,0.02597676,6.000012,100,0.1888666,1.315513,1.071607,0,5.869818
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.490342,0.490342,0,-1,0,0.490342,358.8648,1.243515,0,0,1.759665,0.5161495,0.490342,0,0,0,4.553689,0,0,0,6.000012,100,0.1888666,0.5393761,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.507731,1.38,0,-1,0,1.38,134.9042,0.4090465,0.1277307,0.2785038,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1888666,1.658504,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.070073,1.38,0,-1,0,1.38,134.7357,0.4067208,0.6900732,0.8970805,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1888666,2.277081,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1981616,0.1981616,0,-1,0,0.1981616,718.8018,1.215798,0,0,1.424389,0.2085912,0.1981616,0,0,0,4.553689,0,0,0,6.000012,100,0.1888666,0.2179778,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.652848,1.38,0,-1,0,1.38,84.55492,0,0.2728476,0.4381324,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.1888666,1.818132,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.1888136,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7115107,0.7115107,0,-1,0,0.7115107,58.85929,0,0,0,0.4187902,0.7489586,0.7115107,0,0,0,4.553689,0,0.3301685,-0.3301685,5.651984,94.19954,0.1888136,0.7826618,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.047175,1.047175,0,-1,0,1.047175,7.996139,0,0.0000000000000002220446,0,0.08373355,1.102289,1.047175,0,0,0.3668539,4.22352,0,1.018556,-1.018556,4.578332,76.30537,0.1888136,1.151892,0.06698684,0,4.307254
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498582,3.204965,0,0,0,4.578332,76.30537,0.1888136,0,0,0,3.204965
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3053218,0.3053218,0,-1,0,0.3053218,0,0,0,0,0,0.3213914,0.3053218,0,0,1.498582,3.204965,0,0.3213914,-0.3213914,4.239555,70.65912,0.1888136,0.335854,0,0,3.204965
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7448704,0.7448704,0,-1,0,0.7448704,0,0,0.0000000000000001110223,0,0,0.7840741,0.7448704,0,0,1.855684,2.883573,0,0.7840741,-0.7840741,3.413069,56.88437,0.1888136,0.8193574,0,0,2.883573
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2689539,0.2689539,0,-1,0,0.2689539,0,0,0,0,0,0.2831093,0.2689539,0,0,2.726877,2.099499,0,0.2831093,-0.2831093,3.114645,51.91065,0.1888136,0.2958493,0,0,2.099499
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.0216525,0.0216525,0,-1,0,0.0216525,0,0,0.000000000000000003469447,0,0,0.0227921,0.0216525,0,0,3.041443,1.81639,0,0.0227921,-0.0227921,3.090621,51.51024,0.1888136,0.02381775,0,0,1.81639
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.106665,0.106665,0,-1,0,0.106665,0,0,0,0,0,0.112279,0.106665,0,0,3.066768,1.793598,0,0.112279,-0.112279,2.972268,49.5377,0.1888136,0.1173315,0,0,1.793598
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6606402,0.6606402,0,-1,0,0.6606402,0,0,0.0000000000000001110223,0,0,0.6954108,0.6606402,0,0,3.191522,1.681319,0,0.6954108,-0.6954108,2.239241,37.3206,0.1888136,0.7267042,0,0,1.681319
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1576257,0.1576257,0,-1,0,0.1576257,0,0,0.00000000000000002775558,0,0,0.1659218,0.1576257,0,0,3.964201,0.985908,0,0.1659218,-0.1659218,2.064344,34.40566,0.1888136,0.1733883,0,0,0.985908
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3286739,0.3286739,0,-1,0,0.3286739,0,0,0.00000000000000005551115,0,0,0.3459725,0.3286739,0,0,4.148559,0.8199862,0,0.3459725,-0.3459725,1.699657,28.32755,0.1888136,0.3615413,0,0,0.8199862
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532972,0.4740137,0,0,0,1.699657,28.32755,0.1888136,0,0,0,0.4740137
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06451512,0.06451512,0,0,0,0.06451512,0,0,0,0,0,0.06791065,0.06451512,0,0,4.532972,0.4740137,0,0.06791065,-0.06791065,1.628073,27.13449,0.1888136,0.07096663,0,0,0.4740137
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3123858,0.3123858,0,0,0,0.3123858,7.213675,0,0.00000000000000005551115,0,0.0225345,0.3288272,0.3123858,0,0,4.608429,0.406103,0,0.3062927,-0.3062927,1.305212,21.75349,0.1888136,0.3436244,0.0180276,0,0.4286375
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2800202,0.2800202,1.7,0,0.5202,0.2800202,103.2589,0,0,0,0.2891459,0,0,1.41998,1.348981,4.948754,0.09981037,1.638127,0,1.638127,2.859275,47.65449,0.188882,0.3080222,0.2313167,1.7,0.3889563
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.490957,1.490957,1.7,0,0.5202,1.490957,42.22982,0,0,0,0.6296284,0,0,0.2090429,0.1985908,3.310627,1.574124,0.8282192,0,0.8282192,3.644993,60.74976,0.18896,1.640053,0.5037028,1.7,2.203753
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.7815039,0.7815039,0,-1,0,0.7815039,130.2455,0,0,0,1.017874,0.8226357,0.7815039,0,0,2.482408,2.319522,0.1952383,0,0.1952383,3.830212,63.83674,0.1889274,0.8596542,0.8142991,0,3.337396
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8058431,0.8058431,0,-1,0,0.8058431,81.18343,0,0,0,0.654211,0.8482559,0.8058431,0,0,2.28717,2.495236,0,0.1940449,-0.1940449,3.625671,60.42773,0.1889274,0.8864273,0.5233688,0,3.149447
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2552744,0.2552744,0,-1,0,0.2552744,274.3893,0,0,0,0.7004456,0.2687099,0.2552744,0,0,2.502775,2.301191,0.4317357,0,0.4317357,4.035252,67.25406,0.1888555,0.2808019,0.5603565,0,3.001637
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7639344,0.7639344,0,-1,0,0.7639344,173.2995,0,0,0,1.323894,0.8041415,0.7639344,0,0,2.071039,2.689753,0.5197526,0,0.5197526,4.528332,75.47205,0.188769,0.8403279,1.059115,0,4.013648
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3549006,0.3549006,0,-1,0,0.3549006,392.6546,0,0,0,1.393533,0.3735796,0.3549006,0,0,1.551287,3.157531,1.019954,0,1.019954,5.495945,91.59891,0.1885993,0.3903907,1.114827,0,4.551064
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8062392,0.8062392,0,-1,0,0.8062392,154.3607,0,0,0,1.244516,0.8486729,0.8062392,0,0,0.531333,4.075489,0.3958434,0,0.3958434,5.871475,97.85773,0.1885336,0.8868631,0.995613,0,5.320005
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1513689,0.1513689,0,-1,0,0.1513689,547.4181,0.5337954,0,0,0.8286207,0.1593357,0.1513689,0,0,0.1354896,4.431748,0.1354896,0,0.1354896,6.000012,100,0.1885111,0.1665058,0.6628965,0,5.260369
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.428685,0.428685,0,-1,0,0.428685,117.0914,0.05070604,0,0,0.5019534,0.4512474,0.428685,0,0,0,4.553689,0,0,0,6.000012,100,0.1885111,0.4715535,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9522633,0.9522633,0,-1,0,0.9522633,26.00977,0,0,0,0.2476815,1.002382,0.9522633,0,0,0,4.553689,0,0.7547009,-0.7547009,5.204487,86.74128,0.1885111,1.04749,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7405578,0.7405578,0,-1,0,0.7405578,11.19046,0,0.0000000000000001110223,0,0.08287187,0.7795346,0.7405578,0,0,0.8385566,3.798988,0,0.6966627,-0.6966627,4.47014,74.50219,0.1885111,0.8146136,0.06629749,0,3.88186
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.245033,1.245033,0,-1,0,1.245033,0,0,0.0000000000000002220446,0,0,1.310561,1.245033,0,0,1.612626,3.102325,0,1.310561,-1.310561,3.088688,51.47803,0.1885111,1.369536,0,0,3.102325
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.465156,1.38,0,-1,0,1.38,0,0,0.08515561,0.2316712,0,1.452632,1.38,0,0,3.068805,1.791764,0,1.452632,-1.452632,1.55748,25.95794,0.1885111,1.611671,0,0,1.791764
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.68284,0.3391327,0,0,0,1.55748,25.95794,0.1885111,0,0,0,0.3391327
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.68284,0.3391327,0,0,0,1.55748,25.95794,0.1885111,0,0,0,0.3391327
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.68284,0.3391327,0,0,0,1.55748,25.95794,0.1885111,0,0,0,0.3391327
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4637679,0.322176,0,-1,0,0.322176,0,0,0.1415918,0.1879686,0,0.3391327,0.322176,0,0,4.68284,0.3391327,0,0.3391327,-0.3391327,1.200002,20,0.1885111,0.5101447,0,0,0.3391327
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885111,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05134741,0,0,-1,0,0,0,0,0.05134741,0.05648215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885111,0.05648215,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.129076,0,0,-1,0,0,0,0,0.129076,0.1419836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885111,0.1419836,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1759722,0,0,-1,0,0,0,0,0.1759722,0.1935695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885111,0.1935695,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01263367,0.01263367,1.465265,0,0.4561174,0.01263367,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1885598,0.01389704,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6493182,0.6493182,1.7,0,0.5202,0.6493182,2.965134,0,0,0,0.01925315,0,0,1.050682,0.9981477,3.679654,1.242,1.017401,0,1.017401,3.474377,57.90616,0.1886762,0.71425,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4049189,0.4049189,1.7,0,0.5202,0.4049189,64.90152,0,0,0,0.2627985,0,0,1.295081,1.230327,2.662254,2.157661,1.493126,0,1.493126,4.89088,81.5145,0.1887683,0.4454108,0.2102388,1.7,2.420459
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.324437,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.244437,0.5768807,0.4138899,1.452632,1.38,0,0,1.169128,3.501474,0,1.038742,-1.038742,3.79595,63.26571,0.1887683,3.656881,0.331112,1.7,3.915364
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.948819,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.568819,0.763701,0.4148636,1.452632,1.38,0,0,2.323285,2.462732,0,1.037768,-1.037768,2.702047,45.03402,0.1887683,2.143701,0.3318909,0,2.877596
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.86315,1.38,0,-1,0,1.38,33.90473,0.0000000000000002220446,0.4831496,0.6694646,0.4678853,1.452632,1.38,0,0,3.476361,1.424964,0,0.9847463,-0.9847463,1.664033,27.73383,0.1887683,2.049465,0.3743082,0,1.89285
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,-1,0,0,0,0,0,0,0.6957433,0,0,0,0,4.570523,0.4402179,0.6957433,0,0.6957433,2.324073,38.73447,0.1886532,0,0.5565946,0,1.135961
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.069671,1.069671,0,-1,0,1.069671,92.59852,0,0,0,0.9904993,1.125969,1.069671,0,0,3.87478,1.066387,0,0.13547,-0.13547,2.181275,36.35451,0.1886532,1.176638,0.7923994,0,2.056886
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9122776,0.9122776,0,-1,0,0.9122776,84.87558,0,0.0000000000000001110223,0,0.7743009,0.9602922,0.9122776,0,0,4.025302,0.9309169,0,0.1859913,-0.1859913,1.985223,33.08698,0.1886532,1.003505,0.6194407,0,1.705218
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.688905,0.688905,0,-1,0,0.688905,78.68792,0,0.0000000000000001110223,0,0.5420851,0.7251632,0.688905,0,0,4.231959,0.7449256,0,0.1830781,-0.1830781,1.792242,29.87063,0.1886532,0.7577955,0.433668,0,1.287011
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.613594,1.147092,0,-1,0,1.147092,56.283,0,0.4665018,1.118531,0.6456179,1.207465,1.147092,0,0,4.43538,0.5618474,0,0.5618474,-0.5618474,1.200002,20,0.1886532,1.774953,0.5164943,0,1.207465
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5318936,0.4226679,0,-1,0,0.4226679,105.2632,0,0.1092257,0.5005494,0.4449136,0.4449136,0.4226679,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.585083,0.3559309,0,0.4449136
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.002947,0.2933765,0,-1,0,0.2933765,105.2632,0,1.709571,2.144567,0.3088174,0.3088174,0.2933765,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,2.203242,0.2470539,0,0.3088174
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.611124,0.07907504,0,-1,0,0.07907504,105.2632,0,1.532049,1.756422,0.08323688,0.08323688,0.07907504,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,1.772237,0.0665895,0,0.08323688
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6058199,0,0,-1,0,0,0,0,0.6058199,0.6664019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.6664019,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.095812,0,0,-1,0,0,0,0,1.095812,1.205393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,1.205393,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002820628,0,0,-1,0,0,0,0,0.002820628,0.003102691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.003102691,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007410736,0,0,-1,0,0,0,0,0.007410736,0.00815181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.00815181,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2276163,0,0,-1,0,0,0,0,0.2276163,0.2503779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.2503779,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.009945611,0,0,-1,0,0,0,0,0.009945611,0.01094017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.01094017,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3812411,0,0,-1,0,0,0,0,0.3812411,0.4193652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.4193652,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2574539,0,0,-1,0,0,0,0,0.2574539,0.2831993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.2831993,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3082461,0,0,-1,0,0,0,0,0.3082461,0.3390707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886532,0.3390707,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2150208,0.2150208,1.667652,0,0.5113691,0.2150208,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1887553,0.2365229,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5792252,0.5792252,1.7,0,0.5202,0.5792252,3.690645,0,0,0,0.02137714,0,0,1.120775,1.064736,3.679654,1.242,1.086113,0,1.086113,3.539563,58.9926,0.1888788,0.6371477,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.024137,1.024137,1.7,0,0.5202,1.024137,29.20056,0,0,0,0.2990537,0,0,0.6758631,0.64207,2.593541,2.219502,0.9411237,0,0.9411237,4.432391,73.87304,0.1889779,1.126551,0.239243,1.7,2.518556
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.108896,0,0.3588286,0,0,0,0,0,0.5989663,0,0,1.108896,1.053451,1.652417,3.066513,1.652417,0,1.652417,6.000012,100,0.1888864,0,0.479173,1.7,3.66548
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3653925,0.3653925,0,-1,0,0.3653925,203.7588,0.3598956,0,0,0.7445193,0.3846237,0.3653925,0,0,0,4.553689,0,0,0,6.000012,100,0.1888864,0.4019318,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.089534,1.38,0,-1,0,1.38,19.6975,0.0000000000000002220446,0.7095335,0.9184869,0.2718255,1.452632,1.38,0,0,0,4.553689,0,1.180806,-1.180806,4.755333,79.25539,0.1888864,2.298487,0.2174604,0,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8050154,0.8050154,0,-1,0,0.8050154,47.27448,0,0,0,0.3805668,0.8473846,0.8050154,0,0,1.312007,3.372883,0,0.4668178,-0.4668178,4.263264,71.05426,0.1888864,0.8855169,0.3044535,0,3.75345
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07683752,0.07683752,0,-1,0,0.07683752,1151.045,0,0,0,0.8844347,0.0808816,0.07683752,0,0,1.830693,2.906065,0.8035531,0,0.8035531,5.025581,83.75952,0.188754,0.08452127,0.7075478,0,3.7905
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.574019,1.38,0,-1,0,1.38,85.38139,0,1.194019,1.451421,1.178263,1.452632,1.38,0,0,1.02714,3.629263,0,0.2743683,-0.2743683,4.736372,78.93937,0.188754,2.831421,0.9426106,0,4.807526
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.640535,1.38,0,-1,0,1.38,97.57806,0,0.2605349,0.4245884,1.346577,1.452632,1.38,0,0,1.331994,3.354895,0,0.1060543,-0.1060543,4.624581,77.07619,0.188754,1.804588,1.077262,0,4.701472
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9381593,0.9381593,0,-1,0,0.9381593,59.5289,0,0.0000000000000001110223,0,0.5584759,0.9875361,0.9381593,0,0,1.449832,3.24884,0,0.4290602,-0.4290602,4.172311,69.53838,0.188754,1.031975,0.4467807,0,3.807316
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.9777546,0.9777546,0,-1,0,0.9777546,42.88271,0,0.0000000000000001110223,0,0.4192876,1.029215,0.9777546,0,0,1.926566,2.81978,0,0.6099277,-0.6099277,3.529391,58.82307,0.188754,1.07553,0.3354301,0,3.239068
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.878004,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.498004,0.6858044,0.3265143,1.452632,1.38,0,0,2.604263,2.209852,0,1.126117,-1.126117,2.342359,39.03925,0.188754,2.065804,0.2612115,0,2.536367
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,3.855504,1.083735,0.08122759,0,0.08122759,2.419419,40.32356,0.1887406,0,0.06498208,0,1.164963
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08590102,0.08590102,0,-1,0,0.08590102,0,0,0,0,0,0.09042213,0.08590102,0,0,3.774277,1.15684,0,0.09042213,-0.09042213,2.324106,38.73501,0.1887406,0.09449112,0,0,1.15684
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.327877,1.013097,0,-1,0,1.013097,0,0,1.31478,1.547568,0,1.066418,1.013097,0,0,3.874746,1.066418,0,1.066418,-1.066418,1.200002,20,0.1887406,2.560664,0,0,1.066418
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.542341,0,0,-1,0,0,0,0,3.542341,3.896575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,3.896575,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03541807,0,0,-1,0,0,0,0,0.03541807,0.03895988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0.03895988,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2901907,0,0,-1,0,0,0,0,0.2901907,0.3192098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0.3192098,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.541201,0,0,-1,0,0,0,0,0.541201,0.5953211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0.5953211,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6968848,0,0,-1,0,0,0,0,0.6968848,0.7665732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0.7665732,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3167778,0,0,-1,0,0,0,0,0.3167778,0.3484556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887406,0.3484556,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06557047,0.06557047,1.518202,0,0.4705692,0.06557047,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1888026,0.07212751,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.6806915,0.6806915,1.7,0,0.5202,0.6806915,1.073859,0,0,0,0.007309666,0,0,1.019309,0.9683431,3.679654,1.242,0.9756528,0,0.9756528,3.434771,57.24607,0.1889133,0.7487606,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1948383,0.1948383,1.64747,0,0.5058593,0.1948383,155.1228,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.704002,2.120087,1.682239,0,1.682239,5.030683,83.84454,0.1889594,0.2143222,0.241791,1.7,2.422326
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.156992,2.156992,1.7,0,0.5202,2.156992,27.62922,0,0,0,0.5959601,0.4810446,0.4569923,0,0,1.021763,3.634102,0.1149156,0,0.1149156,5.139701,85.66151,0.1889693,2.372692,0.4767681,1.7,4.230062
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7267471,0.7267471,0,-1,0,0.7267471,128.1408,0,0,0,0.9312596,0.7649969,0.7267471,0,0,0.9068472,3.737526,0.1662626,0,0.1662626,5.297432,88.29035,0.188942,0.7994218,0.7450077,0,4.668786
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,-1,0,0,0,0.5668371,0,0,1.307422,0,0,0,0,0.7405846,3.887163,0.7405846,0,0.7405846,6.000012,100,0.1888204,0,1.045937,0,5.194584
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.401826,1.38,0,-1,0,1.38,98.04778,0,1.021827,1.262009,1.353059,1.452632,1.38,0,0,0,4.553689,0,0.09957227,-0.09957227,5.895053,98.25069,0.1888204,2.642009,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,-1,0,0,0,1.51313,0,0,1.623766,0,0,0,0,0.1106359,4.454117,0.1106359,0,0.1106359,6.000012,100,0.1888023,0,1.299013,0,6.077883
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.230535,1.38,0,-1,0,1.38,133.1844,0.3853138,1.850535,2.173588,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1888023,3.553588,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888023,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7290925,0.7290925,0,-1,0,0.7290925,135.3676,0.2194892,0,0,0.986955,0.7674658,0.7290925,0,0,0,4.553689,0,0,0,6.000012,100,0.1888023,0.8020018,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.888451,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.508451,0.6972962,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.1888023,2.077296,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.005087,1.005087,0,-1,0,1.005087,36.19423,0,0,0,0.3637834,1.057986,1.005087,0,0,0.9372277,3.710184,0,0.6942025,-0.6942025,4.379126,72.98529,0.1888023,1.105595,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.599862,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.2198621,0.3798484,0.081216,1.452632,1.38,0,0,1.708564,3.015981,0,1.371416,-1.371416,2.933527,48.89202,0.1888023,1.759848,0.0649728,0,3.097198
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.291563,1.291563,0,-1,0,1.291563,0,0,0.0000000000000002220446,0.04071949,0,1.35954,1.291563,0,0,3.232359,1.644566,0,1.35954,-1.35954,1.500446,25.00738,0.1888023,1.42072,0,0,1.644566
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.742959,0.2850257,0,0,0,1.500446,25.00738,0.1888023,0,0,0,0.2850257
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.505792,0.2707745,0,-1,0,0.2707745,0,0,1.235017,1.385596,0,0.2850257,0.2707745,0,0,4.742959,0.2850257,0,0.2850257,-0.2850257,1.200002,20,0.1888023,1.656371,0,0,0.2850257
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2815987,0,0,-1,0,0,0,0,0.2815987,0.3097586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.3097586,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2976756,0,0,-1,0,0,0,0,0.2976756,0.3274432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.3274432,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5859286,0,0,-1,0,0,0,0,0.5859286,0.6445215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.6445215,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1572477,0,0,-1,0,0,0,0,0.1572477,0.1729725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.1729725,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1965171,0,0,-1,0,0,0,0,0.1965171,0.2161689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.2161689,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5518824,0,0,-1,0,0,0,0,0.5518824,0.6070707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.6070707,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2267627,0,0,-1,0,0,0,0,0.2267627,0.249439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888023,0.249439,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05726104,0.05726104,1.509893,0,0.4683007,0.05726104,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1888617,0.06298714,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.491751,0.491751,1.7,0,0.5202,0.491751,1.144147,0,0,0,0.005626354,0,0,1.208249,1.147837,3.679654,1.242,1.153463,0,1.153463,3.603456,60.05749,0.1889919,0.540926,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.680795,1.680795,1.7,0,0.5202,1.680795,9.219684,0,0,0,0.1549639,0,0,0.01920542,0.01824515,2.526191,2.280117,0.1732091,0,0.1732091,3.767777,62.79616,0.1890073,1.848874,0.1239712,1.7,2.435081
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.307576,1.307576,1.7,0,0.5202,1.307576,34.22082,0,0,0,0.4474632,0,0,0.3924243,0.3728031,2.352982,2.436005,0.8202662,0,0.8202662,4.54595,75.76568,0.1890878,1.438333,0.3579705,1.7,2.883468
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.059423,1.059423,0,-1,0,1.059423,11.25777,0,0.0000000000000002220446,0,0.1192673,1.115182,1.059423,0,0,1.532716,3.174244,0,0.9959144,-0.9959144,3.496164,58.26928,0.1890878,1.165365,0.09541385,0,3.293512
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.097512,1.38,0,-1,0,1.38,15.3859,0,0.7175121,0.9272634,0.2123254,1.452632,1.38,0,0,2.639288,2.17833,0,1.240306,-1.240306,2.188766,36.47937,0.1890878,2.307263,0.1698603,0,2.390656
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.273733,1.273733,0,-1,0,1.273733,71.35369,0,0.0000000000000002220446,0.3373008,0.9088553,1.340771,1.273733,0,0,4.017406,0.9380239,0,0.431916,-0.431916,1.733487,28.89139,0.1890878,1.401106,0.7270843,0,1.846879
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.529861,1.38,0,-1,0,1.38,92.30735,0.0000000000000002220446,1.149861,2.060015,1.273841,1.452632,1.38,0,0,4.497312,0.5061079,0,0.1787902,-0.1787902,1.545026,25.75038,0.1890878,2.782847,1.019073,0,1.779949
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8638948,0.8638948,0,-1,0,0.8638948,169.4466,0,0,0.3612026,1.463841,0.9093629,0.8638948,0,0,4.695968,0.3273177,0.5544778,0,0.5544778,2.071049,34.51742,0.1889971,0.9502842,1.171072,0,1.791158
