Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,4.14149,0.8263477,1.110488,0,1.110488,3.124551,52.07575,0.1888156,0,0.8883906,0,1.936836
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.013861,1.013861,0,-1,0,1.013861,70.42292,0,0,0,0.7139906,1.067222,1.013861,0,0,3.031002,1.825787,0,0.3532317,-0.3532317,2.752212,45.87011,0.1888156,1.115247,0.5711925,0,2.539778
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.153412,1.153412,0,-1,0,1.153412,57.66275,0,0.0000000000000002220446,0,0.6650894,1.214118,1.153412,0,0,3.423482,1.472556,0,0.549029,-0.549029,2.173485,36.22467,0.1888156,1.268754,0.5320715,0,2.137645
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.543119,1.134981,0,-1,0,1.134981,23.89382,0,1.408138,1.868555,0.2711903,1.194717,1.134981,0,0,4.033514,0.9235265,0,0.9235265,-0.9235265,1.200002,20,0.1888156,2.797431,0.2169522,0,1.194717
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.037808,0.06491971,0,-1,0,0.06491971,105.2632,0,2.972888,3.328605,0.06833654,0.06833654,0.06491971,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,3.341589,0.05466923,0,0.06833654
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.160667,0,0,-1,0,0,0,0,2.160667,2.376734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,2.376734,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.52712,0,0,-1,0,0,0,0,1.52712,1.679832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,1.679832,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.254634,0,0,-1,0,0,0,0,2.254634,2.480098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,2.480098,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3337894,0,0,-1,0,0,0,0,0.3337894,0.3671683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.3671683,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6584148,0,0,-1,0,0,0,0,0.6584148,0.7242563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.7242563,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4552966,0,0,-1,0,0,0,0,0.4552966,0.5008263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.5008263,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01599569,0,0,-1,0,0,0,0,0.01599569,0.01759525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.01759525,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3065781,0,0,-1,0,0,0,0,0.3065781,0.3372359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.3372359,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4057145,0,0,-1,0,0,0,0,0.4057145,0.4462859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0.4462859,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888156,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3677486,0.3677486,1.7,0,0.5202,0.3677486,5.664721,0,0,0,0.02083193,0,0,1.332251,1.265639,5.059654,0,1.286471,0,1.286471,2.420456,40.34085,0.1889398,0.4045234,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.445374,1.445374,1.7,0,0.5202,1.445374,20.96399,0,0,0,0.3030081,0,0,0.254626,0.2418947,3.773184,1.157824,0.5449029,0,0.5449029,2.937396,48.9565,0.188993,1.589911,0.2424065,1.7,1.460832
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3853151,0.3853151,1.7,0,0.5202,0.3853151,138.1251,0.0000000000000002220446,0,0,0.5322167,0,0,1.314685,1.248951,3.228281,1.648236,1.781167,0,1.781167,4.62716,77.11917,0.1890362,0.4238466,0.4257734,1.7,2.180453
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.26706,1.38,0,-1,0,1.38,74.06221,0,0.8870596,1.113765,1.022058,1.452632,1.38,0,0,1.447113,3.251287,0,0.4305731,-0.4305731,4.173296,69.55479,0.1890362,2.493766,0.8176467,0,4.273345
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.6834981,0.6834981,0,-1,0,0.6834981,220.0237,0,0,0,1.503858,0.7194717,0.6834981,0,0,1.925528,2.820714,0.7843859,0,0.7843859,4.917429,81.95699,0.1889085,0.7518479,1.203086,0,4.324571
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.0172202,0.0172202,0,-1,0,0.0172202,8858.605,0.3662009,0,0,1.525469,0.01812652,0.0172202,0,0,1.141142,3.526661,1.141142,0,1.141142,6.000012,100,0.188723,0.01894222,1.220376,0,5.052131
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.206368,1.38,0,-1,0,1.38,103.7909,0.0000000000000002220446,0.8263679,1.047005,1.432314,1.452632,1.38,0,0,0,4.553689,0,0.02031777,-0.02031777,5.978595,99.64305,0.188723,2.427005,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.779021,1.38,0,-1,0,1.38,66.32648,0.0000000000000002220446,0.3990212,0.5769233,0.9153055,1.452632,1.38,0,0,0.0225753,4.533371,0,0.5373261,-0.5373261,5.412204,90.20322,0.188723,1.956923,0.7322444,0,5.448677
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.392491,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.01249119,0.1517403,0.8786217,1.452632,1.38,0,0,0.6196043,3.996045,0,0.5740099,-0.5740099,4.807144,80.11891,0.188723,1.53174,0.7028974,0,4.874667
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.553576,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.1735757,0.3289332,0.9528701,1.452632,1.38,0,0,1.257393,3.422035,0,0.4997615,-0.4997615,4.280349,71.33901,0.188723,1.708933,0.762296,0,4.374905
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9249995,0.9249995,0,-1,0,0.9249995,92.84763,0,0,0,0.85884,0.9736837,0.9249995,0,0,1.812684,2.922274,0,0.1148436,-0.1148436,4.159294,69.32142,0.188723,1.017499,0.687072,0,3.781114
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.18007,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,0.80007,1.018077,0.4546407,1.452632,1.38,0,0,1.940288,2.80743,0,0.9979908,-0.9979908,3.107319,51.78854,0.188723,2.398077,0.3637126,0,3.262071
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.132375,1.132375,0,-1,0,1.132375,7.042037,0,0.0000000000000002220446,0,0.07974226,1.191974,1.132375,0,0,3.049166,1.809439,0,1.112231,-1.112231,1.934924,32.24867,0.188723,1.245613,0.06379381,0,1.889181
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.565716,0.6623474,0,-1,0,0.6623474,0,0,0.9033684,1.05994,0,0.6972078,0.6623474,0,0,4.284979,0.6972078,0,0.6972078,-0.6972078,1.200002,20,0.188723,1.722287,0,0,0.6972078
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.024605,0,0,-1,0,0,0,0,1.024605,1.127065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,1.127065,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.7917562,0,0,-1,0,0,0,0,0.7917562,0.8709317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.8709317,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5213947,0,0,-1,0,0,0,0,0.5213947,0.5735343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.5735343,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01118458,0,0,-1,0,0,0,0,0.01118458,0.01230304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.01230304,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1544026,0,0,-1,0,0,0,0,0.1544026,0.1698428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.1698428,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4486068,0,0,-1,0,0,0,0,0.4486068,0.4934675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.4934675,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3324428,0,0,-1,0,0,0,0,0.3324428,0.3656871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.3656871,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1150252,0,0,-1,0,0,0,0,0.1150252,0.1265278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.1265278,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1351919,0,0,-1,0,0,0,0,0.1351919,0.1487111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188723,0.1487111,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09326164,0.09326164,1.545893,0,0.4781289,0.09326164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1887914,0.1025878,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3141799,0.3141799,1.7,0,0.5202,0.3141799,0,0,0,0,0,0,0,1.38582,1.316529,3.679654,1.242,1.316529,0,1.316529,3.758154,62.63578,0.18891,0.3455979,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.635425,2.635425,1.7,0,0.5202,2.635425,2.515383,0,0,0,0.06629103,0.9846581,0.9354252,0,0,2.363125,2.426876,0,0.9183671,-0.9183671,2.790111,46.50175,0.18891,2.898968,0.05303282,1.7,2.493167
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.110405,2.110405,1.7,0,0.5202,2.110405,9.544467,0.0000000000000001110223,0,0,0.2014269,0.4320056,0.4104053,0,0,3.383533,1.508509,0,0.2305787,-0.2305787,2.547059,42.4509,0.18891,2.321446,0.1611415,1.7,1.709936
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.357682,1.357682,0,-1,0,1.357682,13.33865,0,0,0.2450081,0.1810965,1.429139,1.357682,0,0,3.639732,1.27793,0,1.248043,-1.248043,1.231507,20.52508,0.18891,1.49345,0.1448772,0,1.459027
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7376434,0.2730003,0,-1,0,0.2730003,94.31524,0,0.4646431,0.7340929,0.2574809,0.2873687,0.2730003,0,0,5.026446,0.02988786,0,0.02988786,-0.02988786,1.200002,20,0.18891,0.8114077,0.2059847,0,0.2873687
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7217221,0.3107858,0,-1,0,0.3107858,105.2632,0,0.4109363,0.7317371,0.3271429,0.3271429,0.3107858,0,0,5.059654,0,0,0,0,1.200002,20,0.18891,0.7938943,0.2617143,0,0.3271429
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.767198,0.2533751,0,-1,0,0.2533751,105.2632,0,1.513822,1.893242,0.2667107,0.2667107,0.2533751,0,0,5.059654,0,0,0,0,1.200002,20,0.18891,1.943917,0.2133685,0,0.2667107
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6180092,0.3922128,0,-1,0,0.3922128,105.2632,0,0.2257964,0.6013676,0.4128556,0.4128556,0.3922128,0,0,5.059654,0,0,0,0,1.200002,20,0.18891,0.6798101,0.3302844,0,0.4128556
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2832363,0.2832363,0,-1,0,0.2832363,116.5874,0,0,0.2488185,0.3302177,0.2981434,0.2832363,0,0,5.059654,0,0.03207429,0,0.03207429,1.230431,20.50714,0.1889048,0.3115599,0.2641742,0,0.3302177
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1094656,0.1094656,0,-1,0,0.1094656,317.3461,0,0,0.02698554,0.3473848,0.1152269,0.1094656,0,0,5.02758,0.02886686,0.2321578,0,0.2321578,1.450675,24.17787,0.1888672,0.1204122,0.2779078,0,0.3762516
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.234113,0.3694218,0,-1,0,0.3694218,40.88989,0,1.864691,2.202905,0.1510562,0.3888651,0.3694218,0,0,4.795422,0.2378089,0,0.2378089,-0.2378089,1.200002,20,0.1888672,2.457525,0.1208449,0,0.3888651
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.760615,0.1798883,0,-1,0,0.1798883,105.2632,0,1.580727,1.900699,0.1893561,0.1893561,0.1798883,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,1.936677,0.1514849,0,0.1893561
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.963883,0.07521147,0,-1,0,0.07521147,105.2632,0,2.888672,3.245229,0.07916997,0.07916997,0.07521147,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,3.260272,0.06333598,0,0.07916997
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.798983,0,0,-1,0,0,0,0,1.798983,1.978881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,1.978881,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5665959,0,0,-1,0,0,0,0,0.5665959,0.6232554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.6232554,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2634689,0,0,-1,0,0,0,0,0.2634689,0.2898158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.2898158,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2344294,0,0,-1,0,0,0,0,0.2344294,0.2578723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.2578723,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1159149,0,0,-1,0,0,0,0,0.1159149,0.1275064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.1275064,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02146637,0,0,-1,0,0,0,0,0.02146637,0.02361301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.02361301,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2052892,0,0,-1,0,0,0,0,0.2052892,0.2258181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0.2258181,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888672,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1839998,0.1839998,1.636631,0,0.5029004,0.1839998,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1889588,0.2023998,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4752945,0.4752945,1.7,0,0.5202,0.4752945,23.89636,0,0,0,0.1135781,0,0,1.224705,1.16347,3.679654,1.242,1.277048,0,1.277048,3.7207,62.01154,0.1890834,0.522824,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08555901,0.08555901,1.538191,0,0.476026,0.08555901,297.1537,0,0,0,0.2542418,0,0,1.452632,1.38,2.402606,2.391343,1.634242,0,1.634242,5.271078,87.85112,0.1891079,0.09411491,0.2033934,1.7,2.645585
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.564153,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.1841533,0.3405686,0.6315895,1.452632,1.38,0,0,0.7683644,3.862161,0,0.821042,-0.821042,4.405623,73.42691,0.1891079,1.720569,0.5052717,0,4.493751
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.486375,1.38,0,-1,0,1.38,79.46496,0.0000000000000002220446,0.1063752,0.2550128,1.096616,1.452632,1.38,0,0,1.680633,3.041119,0,0.3560152,-0.3560152,4.03035,67.17237,0.1891079,1.635013,0.8772931,0,4.137735
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,-1,0,0,0,0,0,0,0.5932373,0,0,0,0,2.076206,2.685104,0.5932373,0,0.5932373,4.593144,76.55225,0.189012,0,0.4745898,0,3.278341
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.693538,1.38,0,-1,0,1.38,63.70743,0.0000000000000002220446,1.313538,1.582892,0.8791625,1.452632,1.38,0,0,1.482968,3.219017,0,0.573469,-0.573469,3.988655,66.47746,0.189012,2.962892,0.70333,0,4.09818
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,-1,0,0,0,0,0,0,0.5197859,0,0,0,0,2.120156,2.645548,0.5197859,0,0.5197859,4.481767,74.69598,0.1889281,0,0.4158287,0,3.165334
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,1.60037,3.113356,0.3775537,0,0.3775537,4.839946,80.66561,0.1888672,0,0.302043,0,3.490909
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.062494,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.6824942,0.8887436,0.7248343,1.452632,1.38,0,0,1.222817,3.453154,0,0.7277973,-0.7277973,4.072781,67.87954,0.1888672,2.268744,0.5798674,0,4.177988
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.810439,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.4304388,0.6114826,0.4644277,1.452632,1.38,0,0,2.03148,2.725357,0,0.9882039,-0.9882039,3.031122,50.5186,0.1888672,1.991483,0.3715422,0,3.189784
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,3.129485,1.737153,0.1037951,0,0.1037951,3.129591,52.15974,0.1888504,0,0.08303609,0,1.840948
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.023391,1.023391,0,-1,0,1.023391,2.922203,0,0,0,0.02990555,1.077253,1.023391,0,0,3.02569,1.830568,0,1.047348,-1.047348,2.025589,33.75976,0.1888504,1.12573,0.02392444,0,1.860474
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.847881,0.7440596,0,-1,0,0.7440596,0,0,1.103821,1.288609,0,0.7832206,0.7440596,0,0,4.189409,0.7832206,0,0.7832206,-0.7832206,1.200002,20,0.1888504,2.032669,0,0,0.7832206
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04680672,0,0,-1,0,0,0,0,0.04680672,0.0514874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.0514874,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8579799,0,0,-1,0,0,0,0,0.8579799,0.9437779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.9437779,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07478184,0,0,-1,0,0,0,0,0.07478184,0.08226002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.08226002,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3548587,0,0,-1,0,0,0,0,0.3548587,0.3903446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.3903446,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1607292,0,0,-1,0,0,0,0,0.1607292,0.1768022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.1768022,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006990216,0,0,-1,0,0,0,0,0.006990216,0.007689238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.007689238,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3973565,0,0,-1,0,0,0,0,0.3973565,0.4370921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.4370921,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1403495,0,0,-1,0,0,0,0,0.1403495,0.1543844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.1543844,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1833043,0,0,-1,0,0,0,0,0.1833043,0.2016347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888504,0.2016347,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.31792,0.31792,1.7,0,0.5202,0.31792,0,0,0,0,0,0,0,1.38208,1.312976,5.059654,0,1.312976,0,1.312976,2.445601,40.75993,0.1889688,0.349712,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2900477,0.2900477,1.7,0,0.5202,0.2900477,0,0,0,0,0,0,0,1.409952,1.339455,3.746678,1.181678,1.339455,0,1.339455,3.716319,61.93853,0.1890827,0.3190525,0,1.7,1.181678
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2656518,0.2656518,1.7,0,0.5202,0.2656518,104.7096,0,0,0,0.2781629,0,0,1.434348,1.362631,2.407224,2.387188,1.640794,0,1.640794,5.272913,87.8817,0.1891477,0.292217,0.2225303,1.7,2.66535
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.434011,1.434011,1.614822,0,0.4969465,1.434011,40.1742,0,0,0,0.5761026,0,0,0.1808111,0.1717705,0.76643,3.863902,0.7478731,0,0.7478731,5.982408,99.70659,0.1892152,1.577412,0.4608821,1.7,4.440004
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.7997509,0.7997509,0,-1,0,0.7997509,140.7924,0.2655884,0,0,1.125988,0.8418431,0.7997509,0,0,0.01855692,4.536988,0.01855692,0,0.01855692,6.000012,100,0.1892123,0.879726,0.9007907,0,5.662976
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08041146,0.08041146,0,-1,0,0.08041146,1351.171,1.001853,0,0,1.086496,0.08464365,0.08041146,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,0.08845261,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.180484,1.38,0,-1,0,1.38,118.9295,0.1885952,0.8004836,1.018532,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,2.398532,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5568607,0.5568607,0,-1,0,0.5568607,323.3198,1.214272,0,0,1.800441,0.5861691,0.5568607,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,0.6125467,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.8701442,0.8701442,0,-1,0,0.8701442,172.1888,0.58235,0,0,1.498291,0.9159412,0.8701442,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,0.9571586,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.333307,1.333307,0,-1,0,1.333307,113.5,0.1098221,0,0.08663734,1.513303,1.403481,1.333307,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,1.466637,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2940896,0.2940896,0,-1,0,0.2940896,375.7943,0.7956038,0,0,1.105172,0.309568,0.2940896,0,0,0,4.553689,0,0,0,6.000012,100,0.1892123,0.3234985,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.036018,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.656018,1.959619,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.1892123,3.339619,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.055622,1.055622,0,-1,0,1.055622,48.74613,0,0,0,0.5145748,1.111181,1.055622,0,0,0.603831,4.010241,0,0.5966062,-0.5966062,4.798289,79.97133,0.1892123,1.161184,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.308384,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,0.928384,1.159222,0.07777262,1.452632,1.38,0,0,1.266727,3.413635,0,1.374859,-1.374859,3.349061,55.81757,0.1892123,2.539222,0.0622181,0,3.491407
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.037794,1.037794,0,-1,0,1.037794,0,0,0.0000000000000002220446,0,0,1.092414,1.037794,0,0,2.794348,2.038776,0,1.092414,-1.092414,2.197555,36.62585,0.1892123,1.141573,0,0,2.038776
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.005946,0.8990436,0,-1,0,0.8990436,0,0,0.1069025,0.2074971,0,0.9463617,0.8990436,0,0,4.008142,0.9463617,0,0.9463617,-0.9463617,1.200002,20,0.1892123,1.106541,0,0,0.9463617
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8584212,0,0,-1,0,0,0,0,0.8584212,0.9442633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.9442633,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.14767,0,0,-1,0,0,0,0,0.14767,0.162437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.162437,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1188383,0,0,-1,0,0,0,0,0.1188383,0.1307221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.1307221,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2804288,0,0,-1,0,0,0,0,0.2804288,0.3084717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.3084717,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1441924,0,0,-1,0,0,0,0,0.1441924,0.1586117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.1586117,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2070778,0,0,-1,0,0,0,0,0.2070778,0.2277856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.2277856,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3559155,0,0,-1,0,0,0,0,0.3559155,0.391507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892123,0.391507,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2346558,0.2346558,1.687287,0,0.5167295,0.2346558,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1893157,0.2581214,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04951031,0.04951031,1.502142,0,0.4661847,0.04951031,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1893712,0.05446135,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.1893606,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.70482,1.70482,1.519408,0,0.4708984,1.70482,45.91769,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.1894098,1.875302,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.409998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.029998,1.270998,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.1894098,2.650998,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.615811,1.38,0,-1,0,1.38,99.32108,0.0000000000000002220446,0.2358108,0.3973919,1.370631,1.452632,1.38,0,0,0.3486412,4.239912,0,0.08200069,-0.08200069,5.582826,93.04691,0.1894098,1.777392,1.096505,0,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8354387,0.8354387,0,-1,0,0.8354387,160.6227,0.02274225,0,0,1.341905,0.8794092,0.8354387,0,0,0.4397531,4.157911,0.4397531,0,0.4397531,6.000012,100,0.1893393,0.9189826,1.073524,0,5.499815
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.572841,1.38,0,-1,0,1.38,111.4551,0.08544907,1.192841,1.450125,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1893393,2.830125,1.230464,0,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3350623,0.3350623,0,-1,0,0.3350623,437.4094,1.112897,0,0,1.465594,0.3526972,0.3350623,0,0,0,4.553689,0,0,0,6.000012,100,0.1893393,0.3685685,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5562466,0.5562466,0,-1,0,0.5562466,298.0725,1.072496,0,0,1.658019,0.5855228,0.5562466,0,0,0,4.553689,0,0,0,6.000012,100,0.1893393,0.6118713,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.257242,1.257242,0,-1,0,1.257242,75.35666,0,0,0.002966327,0.9474156,1.323413,1.257242,0,0,0,4.553689,0,0.3759971,-0.3759971,5.603676,93.39442,0.1893393,1.382966,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.9823166,0.9823166,0,-1,0,0.9823166,64.99659,0,0,0,0.6384723,1.034017,0.9823166,0,0,0.4177746,4.177692,0,0.3955452,-0.3955452,5.186735,86.44541,0.1893393,1.080548,0.5107778,0,4.816164
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.864578,1.38,0,-1,0,1.38,31.38198,0,1.484578,1.771036,0.4330713,1.452632,1.38,0,0,0.8572692,3.782147,0,1.01956,-1.01956,4.112024,68.5336,0.1893393,3.151036,0.346457,0,4.215218
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,1.990114,2.762586,0.07576986,0,0.07576986,4.183906,69.73162,0.1893272,0,0.06061589,0,2.838356
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.091586,1.091586,0,-1,0,1.091586,0,0,0,0,0,1.149038,1.091586,0,0,1.914344,2.830779,0,1.149038,-1.149038,2.972713,49.54512,0.1893272,1.200745,0,0,2.830779
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191053,1.681741,0,0,0,2.972713,49.54512,0.1893272,0,0,0,1.681741
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.223292,1.223292,0,-1,0,1.223292,0,0,0,0,0,1.287676,1.223292,0,0,3.191053,1.681741,0,1.287676,-1.287676,1.615384,26.92301,0.1893272,1.345621,0,0,1.681741
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.621804,0.3940653,0,0,0,1.615384,26.92301,0.1893272,0,0,0,0.3940653
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.200784,0.200784,0,-1,0,0.200784,0,0,0.00000000000000002775558,0,0,0.2113516,0.200784,0,0,4.621804,0.3940653,0,0.2113516,-0.2113516,1.392599,23.20995,0.1893272,0.2208624,0,0,0.3940653
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2243697,0.173578,0,-1,0,0.173578,0,0,0.05079173,0.0732287,0,0.1827137,0.173578,0,0,4.856639,0.1827137,0,0.1827137,-0.1827137,1.200002,20,0.1893272,0.2468067,0,0,0.1827137
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2853445,0,0,-1,0,0,0,0,0.2853445,0.313879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893272,0.313879,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1076443,0,0,-1,0,0,0,0,0.1076443,0.1184087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893272,0.1184087,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893272,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893272,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1052226,0.1052226,1.557854,0,0.4813942,0.1052226,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1893968,0.1157448,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05219309,0.05219309,1.504825,0,0.4669171,0.05219309,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1894527,0.0574124,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.289445,1.289445,1.7,0,0.5202,1.289445,7.999481,0,0,0,0.1031489,0,0,0.4105546,0.3900268,2.299654,2.484,0.4931758,0,0.4931758,4.286236,71.43713,0.189504,1.41839,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4181932,0.4181932,1.7,0,0.5202,0.4181932,41.52863,0,0,0,0.1736699,0,0,1.281807,1.217716,1.806479,2.927858,1.391386,0,1.391386,5.606221,93.43683,0.1896077,0.4600125,0.1389359,1.7,3.101528
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,0.4150922,4.180106,0.3848842,0,0.3848842,5.971354,99.52237,0.1895462,0,0.3079074,0,4.56499
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,-1,0,0,0,0.6157181,0,0,0.6459261,0,0,0,0,0.03020801,4.526502,0.03020801,0,0.03020801,6.000012,100,0.1895414,0,0.5167409,0,5.172428
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4886315,0.4886315,0,-1,0,0.4886315,172.0963,0.3265679,0,0,0.8409169,0.5143489,0.4886315,0,0,0,4.553689,0,0,0,6.000012,100,0.1895414,0.5374947,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,-1,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895414,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,-1,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895414,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6323203,0.6323203,0,-1,0,0.6323203,56.36378,0,0,0,0.3563996,0.6656003,0.6323203,0,0,0,4.553689,0,0.3092007,-0.3092007,5.674086,94.56791,0.1895414,0.6955523,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.348145,1.348145,0,-1,0,1.348145,35.21632,0,0,0.1029591,0.4747669,1.4191,1.348145,0,0,0.3435563,4.244488,0,0.9443327,-0.9443327,4.678672,77.97771,0.1895414,1.482959,0.3798136,0,4.719255
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.54241,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.16241,1.416651,0.1551467,1.452632,1.38,0,0,1.392815,3.300156,0,1.297485,-1.297485,3.311003,55.18327,0.1895414,2.796651,0.1241174,0,3.455302
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.011606,1.011606,0,-1,0,1.011606,24.18126,0,0,0,0.2446192,1.064849,1.011606,0,0,2.834465,2.002671,0,0.8202298,-0.8202298,2.446404,40.77333,0.1895414,1.112767,0.1956953,0,2.24729
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.079804,1.079804,0,-1,0,1.079804,5.423222,0,0.0000000000000002220446,0.05333871,0.05856014,1.136635,1.079804,0,0,3.745831,1.182441,0,1.078075,-1.078075,1.310013,21.83351,0.1895414,1.187784,0.04684811,0,1.241001
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.307947,0.09914736,0,-1,0,0.09914736,0,0,0.2087996,0.2395943,0,0.1043656,0.09914736,0,0,4.943693,0.1043656,0,0.1043656,-0.1043656,1.200002,20,0.1895414,0.3387416,0,0,0.1043656
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2458808,0,0,-1,0,0,0,0,0.2458808,0.2704689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0.2704689,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.397297,0,0,-1,0,0,0,0,1.397297,1.537027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,1.537027,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1923416,0,0,-1,0,0,0,0,0.1923416,0.2115757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0.2115757,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1261634,0,0,-1,0,0,0,0,0.1261634,0.1387797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0.1387797,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4226772,0,0,-1,0,0,0,0,0.4226772,0.4649449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0.4649449,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3504698,0,0,-1,0,0,0,0,0.3504698,0.3855168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0.3855168,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895414,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01155831,0.01155831,1.46419,0,0.4558238,0.01155831,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1895866,0.01271414,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4994073,0.4994073,1.7,0,0.5202,0.4994073,0,0,0,0,0,0,0,1.200593,1.140563,3.679654,1.242,1.140563,0,1.140563,3.591218,59.85352,0.189711,0.549348,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.515397,1.515397,1.7,0,0.5202,1.515397,13.31129,-0.00000000000000002775558,0,0,0.201719,0,0,0.1846027,0.1753726,2.539091,2.268507,0.3770915,0,0.3770915,3.948959,65.81585,0.1897468,1.666937,0.1613752,1.7,2.470226
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4564866,0.4564866,1.7,0,0.5202,0.4564866,143.0034,0,0,0,0.6527914,0,0,1.243513,1.181338,2.162,2.607889,1.834129,0,1.834129,5.688967,94.81593,0.1897793,0.5021352,0.5222331,1.7,3.260681
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.097375,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.717375,0.9271125,0.7905042,1.452632,1.38,0,0,0.3278705,4.258605,0,0.6621274,-0.6621274,4.991023,83.18356,0.1897793,2.307112,0.6324033,0,5.049109
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.695093,1.38,0,-1,0,1.38,81.62219,0.0000000000000002220446,0.315093,0.4846023,1.126386,1.452632,1.38,0,0,1.063568,3.596478,0,0.3262453,-0.3262453,4.64713,77.45202,0.1897793,1.864602,0.901109,0,4.722864
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4867103,0.4867103,0,-1,0,0.4867103,224.6284,0,0,0,1.09329,0.5123266,0.4867103,0,0,1.426062,3.270233,0.580963,0,0.580963,5.19828,86.63783,0.1896868,0.5353813,0.8746317,0,4.363523
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.40926,1.38,0,-1,0,1.38,89.77298,0,0.0292601,0.1701861,1.238867,1.452632,1.38,0,0,0.8450994,3.793099,0,0.2137644,-0.2137644,4.972953,82.88238,0.1896868,1.550186,0.9910937,0,5.031967
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.972579,1.38,0,-1,0,1.38,70.93056,0,1.592579,1.889837,0.9788418,1.452632,1.38,0,0,1.082615,3.579335,0,0.4737897,-0.4737897,4.473535,74.55876,0.1896868,3.269837,0.7830735,0,4.558177
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.902834,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.5228342,0.7131177,1.17494,1.452632,1.38,0,0,1.609048,3.105545,0,0.2776918,-0.2776918,4.180821,69.68022,0.1896868,2.093118,0.9399518,0,4.280485
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.283107,1.283107,0,-1,0,1.283107,91.38059,0,0,0.03141751,1.172511,1.350639,1.283107,0,0,1.917595,2.827853,0,0.1781281,-0.1781281,3.993058,66.55083,0.1896868,1.411417,0.9380085,0,4.000364
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.413208,1.38,0,-1,0,1.38,55.37379,0.0000000000000002220446,0.03320797,0.1745288,0.7641582,1.452632,1.38,0,0,2.115515,2.649725,0,0.6884733,-0.6884733,3.267344,54.45562,0.1896868,1.554529,0.6113266,0,3.413883
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1150189,0.1150189,0,-1,0,0.1150189,277.4713,0,0,0,0.3191445,0.1210725,0.1150189,0,0,2.880486,1.961252,0.1980719,0,0.1980719,3.455251,57.5874,0.1896553,0.1265208,0.2553156,0,2.280396
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.417249,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,1.037249,1.278974,0.07452691,1.452632,1.38,0,0,2.682414,2.139517,0,1.378105,-1.378105,2.002601,33.37662,0.1896553,2.658974,0.05962153,0,2.214044
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5256196,0.5256196,0,-1,0,0.5256196,0,0,0,0,0,0.5532838,0.5256196,0,0,4.213641,0.761412,0,0.5532838,-0.5532838,1.419389,23.65643,0.1896553,0.5781816,0,0,0.761412
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5308059,0.1977219,0,-1,0,0.1977219,0,0,0.333084,0.3861646,0,0.2081283,0.1977219,0,0,4.828401,0.2081283,0,0.2081283,-0.2081283,1.200002,20,0.1896553,0.5838864,0,0,0.2081283
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9218984,0,0,-1,0,0,0,0,0.9218984,1.014088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,1.014088,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3075277,0,0,-1,0,0,0,0,0.3075277,0.3382804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.3382804,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1515374,0,0,-1,0,0,0,0,0.1515374,0.1666912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.1666912,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5534927,0,0,-1,0,0,0,0,0.5534927,0.608842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.608842,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4858636,0,0,-1,0,0,0,0,0.4858636,0.53445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.53445,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1788632,0,0,-1,0,0,0,0,0.1788632,0.1967496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.1967496,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2251162,0,0,-1,0,0,0,0,0.2251162,0.2476278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.2476278,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.515764,0,0,-1,0,0,0,0,0.515764,0.5673404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896553,0.5673404,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04290557,0.04290557,1.495537,0,0.4643816,0.04290557,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897081,0.04719612,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4286037,0.4286037,1.7,0,0.5202,0.4286037,0,0,0,0,0,0,0,1.271396,1.207826,3.679654,1.242,1.207826,0,1.207826,3.65503,60.91705,0.1898391,0.471464,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.471828,2.329044,1.713087,0,1.713087,5.280208,88.00328,0.1898278,0,0.2664699,1.7,2.662131
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.136059,1.136059,0,0,0,1.136059,72.81126,0,0,0,0.8271788,1.195851,1.136059,0,0,0.7587405,3.870822,0,0.3686725,-0.3686725,4.891593,81.52638,0.1898278,1.249665,0.661743,0,4.698001
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2874342,0.2874342,0,-1,0,0.2874342,351.0456,0,0,0,1.009025,0.3025623,0.2874342,0,0,1.168377,3.50215,0.7064627,0,0.7064627,5.561802,92.69651,0.1897158,0.3161776,0.80722,0,4.511175
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.620579,1.38,0,-1,0,1.38,109.8503,0,1.240579,1.502637,1.515934,1.452632,1.38,0,0,0.461914,4.137966,0.06330241,0,0.06330241,5.621856,93.69741,0.1897057,2.882637,1.212747,0,5.6539
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,-1,0,0,0,1.034294,0,0,1.432905,0,0,0,0,0.3986116,4.194939,0.3986116,0,0.3986116,6.000012,100,0.1896426,0,1.146324,0,5.627844
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2354235,0.2354235,0,-1,0,0.2354235,706.1428,1.414612,0,0,1.662426,0.2478142,0.2354235,0,0,0,4.553689,0,0,0,6.000012,100,0.1896426,0.2589658,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1713583,0.1713583,0,-1,0,0.1713583,855.8835,1.28625,0,0,1.466627,0.1803771,0.1713583,0,0,0,4.553689,0,0,0,6.000012,100,0.1896426,0.1884941,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.025434,1.38,0,-1,0,1.38,87.61864,0,0.6454338,0.8479772,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.1896426,2.227977,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.277295,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,0.897295,1.125024,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.1896426,2.505024,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6183603,0.6183603,0,-1,0,0.6183603,114.6523,0,0,0,0.708964,0.6509057,0.6183603,0,0,0.6854553,3.936779,0.05805842,0,0.05805842,5.404811,90.08,0.1896334,0.6801964,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.6273969,3.989032,0.3117055,0,0.3117055,5.700521,95.00849,0.1895841,0,0.2493644,0,4.300737
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4703752,0.4703752,0,-1,0,0.4703752,13.17299,0,0,0,0.06196246,0.4951317,0.4703752,0,0,0.3156914,4.269567,0,0.4331693,-0.4331693,5.24392,87.3985,0.1895841,0.5174127,0.04956996,0,4.331529
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2383281,0.2383281,0,-1,0,0.2383281,0,0,0.00000000000000005551115,0,0,0.2508716,0.2383281,0,0,0.7969906,3.836397,0,0.2508716,-0.2508716,4.979478,82.99114,0.1895841,0.2621609,0,0,3.836397
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.075737,3.585526,0,0,0,4.979478,82.99114,0.1895841,0,0,0,3.585526
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2398774,0.2398774,0,-1,0,0.2398774,0,0,0.00000000000000005551115,0,0,0.2525025,0.2398774,0,0,1.075737,3.585526,0,0.2525025,-0.2525025,4.713317,78.55513,0.1895841,0.2638651,0,0,3.585526
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1127204,0.1127204,0,-1,0,0.1127204,0,0,0.00000000000000001387779,0,0,0.1186531,0.1127204,0,0,1.356295,3.333023,0,0.1186531,-0.1186531,4.588246,76.47061,0.1895841,0.1239925,0,0,3.333023
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2345118,0.2345118,0,-1,0,0.2345118,0,0,0.00000000000000002775558,0,0,0.2468546,0.2345118,0,0,1.488132,3.21437,0,0.2468546,-0.2468546,4.328039,72.13383,0.1895841,0.257963,0,0,3.21437
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4518996,0.4518996,0,-1,0,0.4518996,0,0,0.00000000000000005551115,0,0,0.4756838,0.4518996,0,0,1.762415,2.967516,0,0.4756838,-0.4756838,3.826624,63.77694,0.1895841,0.4970896,0,0,2.967516
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2638246,0.2638246,0,-1,0,0.2638246,0,0,0.00000000000000005551115,0,0,0.2777101,0.2638246,0,0,2.290952,2.491832,0,0.2777101,-0.2777101,3.533892,58.89808,0.1895841,0.2902071,0,0,2.491832
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06627198,0.06627198,0,-1,0,0.06627198,0,0,0.00000000000000001387779,0,0,0.06975998,0.06627198,0,0,2.599519,2.214122,0,0.06975998,-0.06975998,3.460358,57.67252,0.1895841,0.07289918,0,0,2.214122
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3029724,0.3029724,0,-1,0,0.3029724,0,0,0,0,0,0.3189183,0.3029724,0,0,2.67703,2.144362,0,0.3189183,-0.3189183,3.124189,52.06971,0.1895841,0.3332696,0,0,2.144362
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1246804,0.1246804,0,-1,0,0.1246804,0,0,0.00000000000000002775558,0,0,0.1312426,0.1246804,0,0,3.031384,1.825443,0,0.1312426,-0.1312426,2.985847,49.76402,0.1895841,0.1371485,0,0,1.825443
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2402138,0.2402138,0,0,0,0.2402138,0,0,0.00000000000000005551115,0,0,0.2528566,0.2402138,0,0,3.177209,1.694201,0,0.2528566,-0.2528566,2.719313,45.32178,0.1895841,0.2642351,0,0,1.694201
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08973057,0.08973057,0,0,0,0.08973057,0,0,0.00000000000000001387779,0,0,0.09445323,0.08973057,0,0,3.458161,1.441344,0,0.09445323,-0.09445323,2.61975,43.66241,0.1895841,0.09870362,0,0,1.441344
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.671137,1.671137,1.7,0,0.5202,1.671137,14.56539,0,0,0,0.2434077,0,0,0.0288627,0.02741956,3.563109,1.346891,0.2708272,0,0.2708272,2.876679,47.94456,0.1896071,1.838251,0.1947261,1.7,1.590299
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.6823035,0.6823035,1.7,0,0.5202,0.6823035,35.34666,0,0,0,0.2411715,0,0,1.017696,0.9668117,3.292282,1.590636,1.207983,0,1.207983,4.022673,67.04442,0.1897314,0.7505338,0.1929372,1.7,1.831807
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.60132,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.2213205,0.3814525,0.2459433,1.452632,1.38,0,0,2.084298,2.67782,0,1.206688,-1.206688,2.750712,45.8451,0.1897314,1.761452,0.1967546,0,2.923764
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.330921,1.330921,0,-1,0,1.330921,70.72805,0,0.0000000000000002220446,0.08401309,0.9413345,1.40097,1.330921,0,0,3.425063,1.471132,0,0.459635,-0.459635,2.266214,37.77016,0.1897314,1.464013,0.7530676,0,2.412467
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.243485,1.243485,0,-1,0,1.243485,79.36877,0,0,0.2193929,0.9869388,1.308932,1.243485,0,0,3.935769,1.011497,0,0.3219928,-0.3219928,1.926804,32.11333,0.1897314,1.367833,0.7895511,0,1.998436
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8314099,0.8314099,0,-1,0,0.8314099,131.5685,0,0,0.05168576,1.093874,0.8751683,0.8314099,0,0,4.293539,0.6895043,0.2187054,0,0.2187054,2.134286,35.57136,0.1896968,0.9145509,0.875099,0,1.783378
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.662277,0.662277,0,-1,0,0.662277,225.4471,0,0,0,1.493084,0.6971337,0.662277,0,0,4.074833,0.8863392,0.7959508,0,0.7959508,2.889391,48.15642,0.1895711,0.7285047,1.194468,0,2.379424
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3916503,0.3916503,0,-1,0,0.3916503,129.1623,0,0,0,0.5058643,0.4122635,0.3916503,0,0,3.278882,1.602695,0.09360088,0,0.09360088,2.978189,49.63638,0.1895563,0.4308153,0.4046915,0,2.108559
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.083932,1.38,0,-1,0,1.38,14.95306,0,2.703933,3.112326,0.2063522,1.452632,1.38,0,0,3.185282,1.686936,0,1.246279,-1.246279,1.664495,27.74153,0.1895563,4.492326,0.1650818,0,1.893288
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.501895,0.6879254,0,-1,0,0.6879254,41.20734,0,2.81397,3.379601,0.2834757,0.724132,0.6879254,0,0,4.570036,0.4406563,0,0.4406563,-0.4406563,1.200002,20,0.1895563,3.852085,0.2267806,0,0.724132
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6519947,0.2905054,0,-1,0,0.2905054,105.2632,0,0.3614893,0.6590931,0.3057952,0.3057952,0.2905054,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.7171942,0.2446361,0,0.3057952
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.146738,0.06715789,0,-1,0,0.06715789,105.2632,0,1.07958,1.24798,0.07069252,0.07069252,0.06715789,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,1.261412,0.05655402,0,0.07069252
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0,0,0,0
