Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.643246,0,0,-1,0,0,0,0,1.643246,1.807571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,1.807571,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.061195,0,0,-1,0,0,0,0,3.061195,3.367315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,3.367315,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2052663,0,0,-1,0,0,0,0,0.2052663,0.225793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.225793,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2906487,0,0,-1,0,0,0,0,0.2906487,0.3197136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.3197136,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5508167,0,0,-1,0,0,0,0,0.5508167,0.6058984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.6058984,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1491704,0,0,-1,0,0,0,0,0.1491704,0.1640874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.1640874,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4543926,0,0,-1,0,0,0,0,0.4543926,0.4998318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.4998318,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1953508,0,0,-1,0,0,0,0,0.1953508,0.2148858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0.2148858,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.812596,1.874954,1.7,0,0.5202,1.874954,9.822196,0,0.9376426,1.358865,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.1895563,3.093856,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7692816,0.7692816,1.7,0,0.5202,0.7692816,45.52581,0,0,0,0.3502217,0,0,0.9307184,0.8841825,5.059654,0,1.234404,0,1.234404,2.371061,39.5176,0.1896805,0.8462097,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.78475,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.4047495,0.7992518,0.571353,1.452632,1.38,0,0,3.82525,1.110964,0,0.8812786,-0.8812786,1.442112,24.03515,0.1896805,1.963224,0.4570824,0,1.682317
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.7792557,0.7792557,0,-1,0,0.7792557,126.7493,0,0,0.4513171,0.9877014,0.8202692,0.7792557,0,0,4.804449,0.2296852,0.1674322,0,0.1674322,1.600952,26.68248,0.189654,0.8571813,0.7901611,0,1.217387
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.38736,1.21813,0,-1,0,1.21813,74.03709,0,1.16923,2.093386,0.9018681,1.282242,1.21813,0,0,4.637016,0.3803742,0,0.3803742,-0.3803742,1.200002,20,0.189654,2.626096,0.7214944,0,1.282242
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.122075,0.8648517,0,-1,0,0.8648517,105.2632,0,0.2572229,1.061312,0.9103702,0.9103702,0.8648517,0,0,5.059654,0,0,0,0,1.200002,20,0.189654,1.234282,0.7282962,0,0.9103702
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.226567,1.052386,0,-1,0,1.052386,105.2632,0,0.1741802,1.138746,1.107775,1.107775,1.052386,0,0,5.059654,0,0,0,0,1.200002,20,0.189654,1.349223,0.8862202,0,1.107775
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.576964,1.18884,0,-1,0,1.18884,105.2632,0,1.388125,2.596893,1.25141,1.25141,1.18884,0,0,5.059654,0,0,0,0,1.200002,20,0.189654,2.834661,1.001128,0,1.25141
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.09332,0.84165,0,-1,0,0.84165,105.2632,0,0.2516703,1.034322,0.8859474,0.8859474,0.84165,0,0,5.059654,0,0,0,0,1.200002,20,0.189654,1.202652,0.7087579,0,0.8859474
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,5.059654,0,0.422954,0,0.422954,1.601252,26.68748,0.1895873,0,0.3383632,0,0.422954
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.221933,0.584245,0,-1,0,0.584245,40.10923,0,0.637688,0.9379767,0.2343362,0.6149948,0.584245,0,0,4.636701,0.3806586,0,0.3806586,-0.3806586,1.200002,20,0.1895873,1.344126,0.1874689,0,0.6149948
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9088956,0.05472366,0,-1,0,0.05472366,105.2632,0,0.8541719,0.9888403,0.05760385,0.05760385,0.05472366,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.9997851,0.04608308,0,0.05760385
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.616168,0,0,-1,0,0,0,0,1.616168,1.777784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,1.777784,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.549522,0,0,-1,0,0,0,0,1.549522,1.704475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,1.704475,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.466415,0,0,-1,0,0,0,0,1.466415,1.613057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,1.613057,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06200656,0,0,-1,0,0,0,0,0.06200656,0.06820721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.06820721,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05589345,0,0,-1,0,0,0,0,0.05589345,0.0614828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.0614828,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2652731,0,0,-1,0,0,0,0,0.2652731,0.2918004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.2918004,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1113938,0,0,-1,0,0,0,0,0.1113938,0.1225332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.1225332,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1465906,0,0,-1,0,0,0,0,0.1465906,0.1612496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.1612496,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2202549,0,0,-1,0,0,0,0,0.2202549,0.2422803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.2422803,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1428825,0,0,-1,0,0,0,0,0.1428825,0.1571707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895873,0.1571707,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06387756,0.06387756,1.516509,0,0.470107,0.06387756,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189645,0.07026532,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1896865,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.10249,1.10249,1.7,0,0.5202,1.10249,22.21248,0,0,0,0.2448905,0,0,0.5975097,0.5676343,2.299654,2.484,0.8125247,0,0.8125247,4.589197,76.48647,0.1897675,1.212739,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.9919254,0.9919254,1.7,0,0.5202,0.9919254,60.05767,0,0,0,0.5957273,0,0,0.7080746,0.6726708,1.48713,3.215272,1.268398,0,1.268398,5.792505,96.54156,0.1898882,1.091118,0.4765818,1.7,3.810999
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.8737375,0,0,1.092469,0,0,0,0,0.2187316,4.356831,0.2187316,0,0.2187316,6.000012,100,0.1898538,0,0.8739753,0,5.4493
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.767341,1.38,0,-1,0,1.38,116.0683,0.1491115,0.3873405,0.5640745,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,1.944075,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1152973,0.1152973,0,-1,0,0.1152973,1627.105,1.754643,0,0,1.876008,0.1213656,0.1152973,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0.126827,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.412177,1.38,0,-1,0,1.38,139.082,0.4666997,0.03217695,0.1733947,1.919331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,1.553395,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6274238,0.6274238,0,-1,0,0.6274238,319.4789,1.34404,0,0,2.004486,0.6604462,0.6274238,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0.6901662,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.90685,1.38,0,-1,0,1.38,130.4839,0.3480464,0.5268505,0.7175355,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,2.097536,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.117662,1.38,0,-1,0,1.38,108.705,0.04749683,0.7376621,0.9494283,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,2.329428,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1512797,0.1512797,0,-1,0,0.1512797,648.6932,0.8220996,0,0,0.9813414,0.1592418,0.1512797,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0.1664077,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.360058,1.38,0,-1,0,1.38,25.35224,0,0.9800579,1.216064,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.1898538,2.596064,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.756849,1.38,0,-1,0,1.38,4.05957,0,1.376849,1.652533,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.1898538,3.032533,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.940483,1.38,0,-1,0,1.38,0,0,0.5604831,0.7545314,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.1898538,2.134531,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7314171,0.5715933,0,-1,0,0.5715933,0,0,0.1598238,0.2329655,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.1898538,0.8045588,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.0987635,0,0,-1,0,0,0,0,0.0987635,0.1086399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.1086399,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08595355,0,0,-1,0,0,0,0,0.08595355,0.0945489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.0945489,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2724624,0,0,-1,0,0,0,0,0.2724624,0.2997087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.2997087,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.234281,0,0,-1,0,0,0,0,0.234281,0.2577091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.2577091,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1425344,0,0,-1,0,0,0,0,0.1425344,0.1567878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.1567878,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5389714,0,0,-1,0,0,0,0,0.5389714,0.5928685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898538,0.5928685,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1545823,0.1545823,1.607214,0,0.4948694,0.1545823,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899337,0.1700405,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.267847,0.267847,1.7,0,0.5202,0.267847,0,0,0,0,0,0,0,1.432153,1.360545,3.679654,1.242,1.360545,0,1.360545,3.799912,63.33174,0.1900398,0.2946317,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.076371,1.076371,1.7,0,0.5202,1.076371,16.81006,0,0,0,0.1809387,0,0,0.6236287,0.5924473,2.319109,2.466491,0.7733859,0,0.7733859,4.53361,75.56002,0.1901177,1.184008,0.1447509,1.7,2.647429
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1870911,0.1870911,1.527977,0,0.4732378,0.1870911,145.3202,0,0,0,0.2718812,0,0,1.340886,1.273842,1.545723,3.162538,1.545723,0,1.545723,6.000012,100,0.1901512,0.2058002,0.217505,1.7,3.434419
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901512,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.84443,1.38,0,-1,0,1.38,33.98138,0,0.4644303,0.6488733,0.4689431,1.452632,1.38,0,0,0,4.553689,0,0.9836885,-0.9836885,4.963113,82.71839,0.1901512,2.028873,0.3751545,0,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.910517,0.910517,0,-1,0,0.910517,84.41888,0,0.0000000000000001110223,0,0.7686483,0.958439,0.910517,0,0,1.092987,3.57,0,0.1897907,-0.1897907,4.763056,79.38411,0.1901512,1.001569,0.6149186,0,4.338649
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.400272,1.38,0,-1,0,1.38,53.49891,0.0000000000000002220446,0.02027175,0.1602989,0.738285,1.452632,1.38,0,0,1.303866,3.38021,0,0.7143466,-0.7143466,4.010069,66.83435,0.1901512,1.540299,0.590628,0,4.118495
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2168775,0.2168775,0,-1,0,0.2168775,110.8734,0,0,0,0.2404595,0.2282921,0.2168775,0,0,2.097584,2.665863,0.01216739,0,0.01216739,4.021612,67.02673,0.1901493,0.2385653,0.1923676,0,2.906323
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.698614,1.38,0,-1,0,1.38,6.583213,0,0.3186145,0.4884759,0.09084834,1.452632,1.38,0,0,2.085417,2.676814,0,1.361783,-1.361783,2.586166,43.10268,0.1901493,1.868476,0.07267867,0,2.767662
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.649296,0.649296,0,-1,0,0.649296,47.15306,0,0,0,0.3061629,0.6834694,0.649296,0,0,3.598509,1.315031,0,0.3773065,-0.3773065,2.18845,36.4741,0.1901493,0.7142255,0.2449303,0,1.621193
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,4.017739,0.937724,0.4395161,0,0.4395161,2.605412,43.42344,0.1900804,0,0.3516129,0,1.37724
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.111148,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.7311478,0.9935422,0.3268231,1.452632,1.38,0,0,3.578223,1.333289,0,1.125808,-1.125808,1.418706,23.64504,0.1900804,2.322263,0.2614585,0,1.660112
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.048976,0.2616773,0,-1,0,0.2616773,25.97465,0,0.7872989,0.9438535,0.06796975,0.2754498,0.2616773,0,0,4.829121,0.20748,0,0.20748,-0.20748,1.200002,20,0.1900804,1.153874,0.0543758,0,0.2754498
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.020658,0,0,-1,0,0,0,0,2.020658,2.222724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,2.222724,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4798057,0,0,-1,0,0,0,0,0.4798057,0.5277863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.5277863,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6289822,0,0,-1,0,0,0,0,0.6289822,0.6918805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.6918805,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2968715,0,0,-1,0,0,0,0,0.2968715,0.3265586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.3265586,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4229812,0,0,-1,0,0,0,0,0.4229812,0.4652793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.4652793,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2689558,0,0,-1,0,0,0,0,0.2689558,0.2958514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.2958514,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4802851,0,0,-1,0,0,0,0,0.4802851,0.5283136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.5283136,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2797942,0,0,-1,0,0,0,0,0.2797942,0.3077736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.3077736,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4281014,0,0,-1,0,0,0,0,0.4281014,0.4709115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900804,0.4709115,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.08896329,0.08896329,1.541595,0,0.4769554,0.08896329,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901433,0.09785961,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.476254,0.476254,1.7,0,0.5202,0.476254,0,0,0,0,0,0,0,1.223746,1.162559,3.679654,1.242,1.162559,0,1.162559,3.612085,60.2013,0.1902668,0.5238793,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.407531,0.407531,1.7,0,0.5202,0.407531,82.97356,0.0000000000000002220446,0,0,0.338143,0,0,1.292469,1.227846,2.517096,2.288303,1.565989,0,1.565989,5.097713,84.96171,0.1903398,0.4482841,0.2705144,1.7,2.626446
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.639818,1.639818,1.7,0,0.5202,1.639818,45.82871,0,0,0,0.7515076,0,0,0.06018173,0.05717264,0.9511071,3.697693,0.8086802,0,0.8086802,5.864894,97.74804,0.1904062,1.8038,0.6012061,1.7,4.4492
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08354194,0.08354194,0,-1,0,0.08354194,1459.762,0.9891475,0,0,1.219513,0.08793889,0.08354194,0,0,0.1424269,4.425505,0.1424269,0,0.1424269,6.000012,100,0.1903839,0.09189614,0.9756106,0,5.645018
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,-1,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8311275,0.8311275,0,-1,0,0.8311275,183.3367,0.6488906,0,0,1.523762,0.874871,0.8311275,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,0.9142402,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.651894,1.38,0,-1,0,1.38,135.7093,0.4201569,1.271894,1.537083,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,2.917083,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,-1,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903839,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7244058,0.7244058,0,-1,0,0.7244058,89.60145,0,0,0,0.6490781,0.7625325,0.7244058,0,0,0,4.553689,0,0.1134543,-0.1134543,5.880421,98.00681,0.1903839,0.7968464,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3075379,0.3075379,0,-1,0,0.3075379,71.00273,0,0,0,0.2183603,0.3237241,0.3075379,0,0,0.1260604,4.440235,0,0.1053638,-0.1053638,5.769357,96.15576,0.1903839,0.3382917,0.1746882,0,4.658595
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.118653,1.38,0,-1,0,1.38,4.69173,0,1.738653,2.050519,0.06474587,1.452632,1.38,0,0,0.2431313,4.334871,0,1.387886,-1.387886,4.306397,71.77315,0.1903839,3.430519,0.0517967,0,4.399617
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.893287,1.38,0,-1,0,1.38,0,0,0.5132872,0.7026159,0,1.452632,1.38,0,0,1.785226,2.946985,0,1.452632,-1.452632,2.775189,46.25306,0.1903839,2.082616,0,0,2.946985
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.914207,1.38,0,-1,0,1.38,0,0,0.5342073,0.725628,0,1.452632,1.38,0,0,3.399262,1.494354,0,1.452632,-1.452632,1.243981,20.73298,0.1903839,2.105628,0,0,1.494354
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.684593,0.03963583,0,-1,0,0.03963583,0,0,1.644957,1.813416,0,0.04172193,0.03963583,0,0,5.013297,0.04172193,0,0.04172193,-0.04172193,1.200002,20,0.1903839,1.853052,0,0,0.04172193
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2192208,0,0,-1,0,0,0,0,0.2192208,0.2411429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0.2411429,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2156068,0,0,-1,0,0,0,0,0.2156068,0.2371675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0.2371675,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4656713,0,0,-1,0,0,0,0,0.4656713,0.5122384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0.5122384,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3061622,0,0,-1,0,0,0,0,0.3061622,0.3367785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0.3367785,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.368284,0,0,-1,0,0,0,0,0.368284,0.4051124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903839,0.4051124,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1219162,0.1219162,1.574548,0,0.4859515,0.1219162,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1904544,0.1341079,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5772899,0.5772899,1.7,0,0.5202,0.5772899,0,0,0,0,0,0,0,1.12271,1.066575,3.679654,1.242,1.066575,0,1.066575,3.521027,58.68366,0.190567,0.6350189,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1966266,0.1966266,1.649258,0,0.5063475,0.1966266,28.46076,0,0,0,0.05596143,0,0,1.452632,1.38,2.61308,2.201917,1.435961,0,1.435961,4.883299,81.38816,0.190647,0.2162892,0.04476914,1.7,2.257879
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3583757,0.3583757,0,0,0,0.3583757,27.69967,0,0.00000000000000005551115,0,0.09926888,0.3772376,0.3583757,0,0,1.177118,3.494282,0,0.2779687,-0.2779687,4.590295,76.50476,0.190647,0.3942132,0.07941511,0,3.593551
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.694032,0.694032,0,-1,0,0.694032,32.55851,0,0,0,0.2259664,0.73056,0.694032,0,0,1.485972,3.216314,0,0.5045936,-0.5045936,4.058406,67.63997,0.190647,0.7634352,0.1807732,0,3.44228
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.053358,1.053358,0,-1,0,1.053358,16.82746,0,0,0,0.1772534,1.108798,1.053358,0,0,2.046632,2.71172,0,0.9315444,-0.9315444,3.076473,51.27444,0.190647,1.158694,0.1418027,0,2.888974
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,-1,0,0,0,0,0,0,0.1129788,0,0,0,0,3.081681,1.780176,0.1129788,0,0.1129788,3.183654,53.06079,0.1906293,0,0.090383,0,1.893155
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,-1,0,0,0,0,0,0,0.2509602,0,0,0,0,2.968703,1.881857,0.2509602,0,0.2509602,3.421735,57.0288,0.1905902,0,0.2007682,0,2.132817
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7007658,0.7007658,0,-1,0,0.7007658,98.39185,0,0,0,0.6894965,0.7376482,0.7007658,0,0,2.717742,2.107721,0,0.04815175,-0.04815175,3.370979,56.18287,0.1905902,0.7708424,0.5515972,0,2.797217
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8162581,0.8162581,0,-1,0,0.8162581,59.71214,0,0,0,0.4874052,0.8592191,0.8162581,0,0,2.771244,2.059569,0,0.371814,-0.371814,2.979053,49.65078,0.1905902,0.897884,0.3899241,0,2.546974
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.106994,1.38,0,-1,0,1.38,19.49788,0,1.726994,2.037694,0.2690707,1.452632,1.38,0,0,3.184371,1.687755,0,1.183561,-1.183561,1.73147,28.85777,0.1905902,3.417694,0.2152566,0,1.956826
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.260727,0.6783732,0,-1,0,0.6783732,30.93913,0,0.5823536,0.8679371,0.2098828,0.7140771,0.6783732,0,0,4.499438,0.5041943,0,0.5041943,-0.5041943,1.200002,20,0.1905902,1.386799,0.1679062,0,0.7140771
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7468126,0.2227486,0,-1,0,0.2227486,105.2632,0,0.524064,0.7769441,0.2344722,0.2344722,0.2227486,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.8214938,0.1875778,0,0.2344722
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.308268,0.06143504,0,-1,0,0.06143504,105.2632,0,2.246833,2.526808,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,2.539095,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4911886,0,0,-1,0,0,0,0,0.4911886,0.5403075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.5403075,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.8853839,0,0,-1,0,0,0,0,0.8853839,0.9739223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.9739223,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.443162,0,0,-1,0,0,0,0,1.443162,1.587479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,1.587479,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2206505,0,0,-1,0,0,0,0,0.2206505,0.2427155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.2427155,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6261649,0,0,-1,0,0,0,0,0.6261649,0.6887814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.6887814,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08136407,0,0,-1,0,0,0,0,0.08136407,0.08950047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.08950047,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.398011,0,0,-1,0,0,0,0,0.398011,0.4378121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.4378121,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2056514,0,0,-1,0,0,0,0,0.2056514,0.2262165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.2262165,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1372954,0,0,-1,0,0,0,0,0.1372954,0.151025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905902,0.151025,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1099774,0.1099774,1.562609,0,0.4826923,0.1099774,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906573,0.1209752,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1906969,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.9823868,0.9823868,1.7,0,0.5202,0.9823868,1.549226,0,0,0,0.01521939,0,0,0.7176132,0.6817325,2.299654,2.484,0.6969519,0,0.6969519,4.479555,74.6591,0.1907697,1.080625,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.585475,1.585475,1.7,0,0.5202,1.585475,9.587299,0,0,0,0.1520042,0,0,0.1145252,0.1087989,1.602702,3.111257,0.2608031,0,0.2608031,4.726974,78.78275,0.1907931,1.744022,0.1216034,1.7,3.263261
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.565054,1.38,0,-1,0,1.38,10.12053,0,0.1850538,0.3415591,0.1396632,1.452632,1.38,0,0,1.341899,3.345979,0,1.312968,-1.312968,3.342984,55.7163,0.1907931,1.721559,0.1117306,0,3.485643
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9160269,0.9160269,0,-1,0,0.9160269,47.3943,0,0,0,0.4341445,0.9642389,0.9160269,0,0,2.800753,2.033011,0,0.5300943,-0.5300943,2.784216,46.40351,0.1907931,1.00763,0.3473156,0,2.467156
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.941985,1.38,0,-1,0,1.38,26.35061,0,0.5619853,0.7561838,0.3636383,1.452632,1.38,0,0,3.389747,1.502917,0,1.088993,-1.088993,1.636316,27.27188,0.1907931,2.136184,0.2909107,0,1.866555
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,-1,0,0,0,0,0,0,0.1087044,0,0,0,0,4.599739,0.4139237,0.1087044,0,0.1087044,1.739442,28.99065,0.1907762,0,0.0869635,0,0.522628
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4132706,0.4132706,0,-1,0,0.4132706,81.24912,0,0,0,0.3357787,0.4350217,0.4132706,0,0,4.491035,0.5117576,0,0.09924293,-0.09924293,1.634831,27.24713,0.1907762,0.4545976,0.268623,0,0.8475363
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7212785,0.7212785,0,-1,0,0.7212785,54.99512,0,0,0.3261505,0.396668,0.7592406,0.7212785,0,0,4.601305,0.4125147,0,0.3625726,-0.3625726,1.252646,20.87739,0.1907762,0.7934064,0.3173344,0,0.8091826
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.312641,0.2372887,0,-1,0,0.2372887,84.21619,0,1.075352,1.358491,0.1998356,0.2497776,0.2372887,0,0,5.004163,0.04994208,0,0.04994208,-0.04994208,1.200002,20,0.1907762,1.443905,0.1598684,0,0.2497776
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.9985759,0.3224495,0,-1,0,0.3224495,105.2632,0,0.6761264,1.033944,0.3394205,0.3394205,0.3224495,0,0,5.059654,0,0,0,0,1.200002,20,0.1907762,1.098433,0.2715364,0,0.3394205
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.128959,0.2368476,0,-1,0,0.2368476,105.2632,0,0.8921114,1.194485,0.2493133,0.2493133,0.2368476,0,0,5.059654,0,0,0,0,1.200002,20,0.1907762,1.241855,0.1994506,0,0.2493133
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,5.059654,0,0.06381105,0,0.06381105,1.260539,21.00894,0.1907663,0,0.05104884,0,0.06381105
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4135428,0.05455845,0,-1,0,0.05455845,0,0,0.3589844,0.4003386,0,0.05742995,0.05455845,0,0,4.995843,0.05742995,0,0.05742995,-0.05742995,1.200002,20,0.1907663,0.4548971,0,0,0.05742995
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.138359,0,0,-1,0,0,0,0,1.138359,1.252195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,1.252195,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.906965,0,0,-1,0,0,0,0,1.906965,2.097662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,2.097662,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4611482,0,0,-1,0,0,0,0,0.4611482,0.5072631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.5072631,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2562747,0,0,-1,0,0,0,0,0.2562747,0.2819022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.2819022,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1056725,0,0,-1,0,0,0,0,0.1056725,0.1162398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.1162398,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08477314,0,0,-1,0,0,0,0,0.08477314,0.09325045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.09325045,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3260163,0,0,-1,0,0,0,0,0.3260163,0.3586179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.3586179,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1644942,0,0,-1,0,0,0,0,0.1644942,0.1809436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907663,0.1809436,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0171845,0.0171845,1.469816,0,0.4573598,0.0171845,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.19081,0.01890295,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2565372,0.2565372,1.7,0,0.5202,0.2565372,0,0,0,0,0,0,0,1.443463,1.37129,3.679654,1.242,1.37129,0,1.37129,3.810105,63.50162,0.1909118,0.2821909,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.308365,2.476161,1.715417,0,1.715417,5.437492,90.62469,0.190899,0,0.2683332,1.7,2.811577
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5929482,4.020036,0.5409495,0,0.5409495,5.950682,99.17783,0.1908151,0,0.4327596,0,4.560985
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3684558,0.3684558,0,-1,0,0.3684558,250.3751,0.4826746,0,0,0.9225215,0.3878482,0.3684558,0,0,0.05199877,4.50689,0.05199877,0,0.05199877,6.000012,100,0.1908071,0.4053013,0.7380173,0,5.429411
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.279122,1.279122,0,-1,0,1.279122,98.25635,0.0000000000000002220446,0,0.02703424,1.256819,1.346444,1.279122,0,0,0,4.553689,0,0.08962566,-0.08962566,5.905538,98.42544,0.1908071,1.407034,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.366601,1.38,0,-1,0,1.38,97.41356,0,0.9866007,1.223261,1.344307,1.452632,1.38,0,0,0.09958407,4.464063,0,0.1083245,-0.1083245,5.791354,96.52238,0.1908071,2.603261,1.075446,0,5.808371
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,-1,0,0,0,1.315633,0,0,1.535577,0,0,0,0,0.2199446,4.355739,0.2199446,0,0.2199446,6.000012,100,0.190773,0,1.228462,0,5.891316
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,-1,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190773,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1714608,0.1714608,0,-1,0,0.1714608,1032.914,1.590556,0,0,1.771041,0.180485,0.1714608,0,0,0,4.553689,0,0,0,6.000012,100,0.190773,0.1886068,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8022112,0.8022112,0,-1,0,0.8022112,177.3605,0.5783732,0,0,1.422806,0.8444328,0.8022112,0,0,0,4.553689,0,0,0,6.000012,100,0.190773,0.8824323,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.912403,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.5324035,0.7236438,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.190773,2.103644,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1926323,0.1926323,0,-1,0,0.1926323,221.5627,0,0,0,0.4268014,0.2027709,0.1926323,0,0,0.4885823,4.113965,0.2240305,0,0.2240305,5.749036,95.81708,0.1907383,0.2118956,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.246715,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,0.8667145,1.091386,0.06264161,1.452632,1.38,0,0,0.2645518,4.315592,0,1.38999,-1.38999,4.283858,71.39749,0.1907383,2.471386,0.05011329,0,4.378234
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1879195,0.1879195,0,-1,0,0.1879195,0,0,0.00000000000000002775558,0,0,0.19781,0.1879195,0,0,1.808985,2.925602,0,0.19781,-0.19781,4.075348,67.92233,0.1907383,0.2067115,0,0,2.925602
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3175019,0.3175019,0,-1,0,0.3175019,0,0,0,0,0,0.3342125,0.3175019,0,0,2.028774,2.727792,0,0.3342125,-0.3342125,3.723057,62.05083,0.1907383,0.3492521,0,0,2.727792
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2693571,0.2693571,0,-1,0,0.2693571,0,0,0.00000000000000005551115,0,0,0.2835338,0.2693571,0,0,2.400121,2.39358,0,0.2835338,-0.2835338,3.424186,57.06966,0.1907383,0.2962928,0,0,2.39358
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4146211,0.4146211,0,-1,0,0.4146211,0,0,0.00000000000000005551115,0,0,0.4364432,0.4146211,0,0,2.715159,2.110046,0,0.4364432,-0.4364432,2.964135,49.40215,0.1907383,0.4560832,0,0,2.110046
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2182365,0.2182365,0,-1,0,0.2182365,0,0,0.00000000000000002775558,0,0,0.2297226,0.2182365,0,0,3.200096,1.673603,0,0.2297226,-0.2297226,2.721986,45.36634,0.1907383,0.2400601,0,0,1.673603
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1547573,0.1547573,0,-1,0,0.1547573,0,0,0.00000000000000002775558,0,0,0.1629024,0.1547573,0,0,3.455343,1.44388,0,0.1629024,-0.1629024,2.550272,42.50444,0.1907383,0.170233,0,0,1.44388
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1293467,0.1293467,0,-1,0,0.1293467,0,0,0.00000000000000002775558,0,0,0.1361544,0.1293467,0,0,3.636346,1.280978,0,0.1361544,-0.1361544,2.406752,40.11246,0.1907383,0.1422814,0,0,1.280978
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2009434,0.2009434,0,-1,0,0.2009434,0,0,0.00000000000000002775558,0,0,0.2115194,0.2009434,0,0,3.787628,1.144823,0,0.2115194,-0.2115194,2.183791,36.39645,0.1907383,0.2210377,0,0,1.144823
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5106471,0.5106471,0,-1,0,0.5106471,0,0,0.0000000000000001110223,0,0,0.5375232,0.5106471,0,0,4.02265,0.933304,0,0.5375232,-0.5375232,1.617192,26.95315,0.1907383,0.5617117,0,0,0.933304
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3467717,0.3467717,0,-1,0,0.3467717,0,0,0.00000000000000005551115,0.005457154,0,0.3650229,0.3467717,0,0,4.619898,0.3957808,0,0.3650229,-0.3650229,1.232424,20.54036,0.1907383,0.3814489,0,0,0.3957808
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004881566,0.004881566,0,0,0,0.004881566,0,0,0,0,0,0.005138491,0.004881566,0,0,5.025479,0.03075791,0,0.005138491,-0.005138491,1.227008,20.45009,0.1907383,0.005369723,0,0,0.03075791
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2977188,0.2977188,1.7,0,0.5202,0.2977188,0,0,0,0,0,0,0,1.402281,1.332167,5.031188,0.02561942,1.332167,0,1.332167,2.490812,41.51346,0.1908459,0.3274907,0,1.7,0.02561942
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8668865,0.8668865,1.7,0,0.5202,0.8668865,34.17157,0,0,0,0.2962287,0,0,0.8331135,0.7914578,3.699021,1.22457,1.087687,0,1.087687,3.522682,58.71125,0.1909516,0.9535751,0.2369829,1.7,1.520799
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,2.611335,2.203488,1.907244,0,1.907244,5.332053,88.86736,0.1909091,0,0.4217949,1.7,2.730731
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4751843,0.4751843,0,-1,0,0.4751843,126.8451,0,0,0,0.6027481,0.500194,0.4751843,0,0,0.7040911,3.920007,0.1025541,0,0.1025541,5.429344,90.48888,0.1908933,0.5227028,0.4821985,0,4.522755
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02553997,0.02553997,0,-1,0,0.02553997,3482.024,0.260887,0,0,0.8893081,0.02688418,0.02553997,0,0,0.6015369,4.012306,0.6015369,0,0.6015369,6.000012,100,0.1908005,0.02809397,0.7114465,0,4.901614
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4511845,0.4511845,0,-1,0,0.4511845,258.2488,0.6902476,0,0,1.165179,0.474931,0.4511845,0,0,0,4.553689,0,0,0,6.000012,100,0.1908005,0.4963029,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,-1,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908005,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.80692,1.38,0,-1,0,1.38,47.63229,0.0000000000000002220446,0.4269198,0.6076118,0.6573256,1.452632,1.38,0,0,0,4.553689,0,0.7953059,-0.7953059,5.161686,86.02792,0.1908005,1.987612,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.953069,1.38,0,-1,0,1.38,86.84379,0,1.573069,1.868376,1.198444,1.452632,1.38,0,0,0.8836733,3.758383,0,0.2541873,-0.2541873,4.893749,81.56232,0.1908005,3.248376,0.9587554,0,4.956827
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.314245,1.314245,0,-1,0,1.314245,62.44679,0,0.0000000000000002220446,0.06567001,0.8207041,1.383416,1.314245,0,0,1.166104,3.504196,0,0.5627122,-0.5627122,4.300598,71.67649,0.1908005,1.44567,0.6565633,0,4.3249
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,1.791339,2.941483,0.4993828,0,0.4993828,4.774354,79.57241,0.1907234,0,0.3995062,0,3.440866
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,1.291957,3.390928,0.254862,0,0.254862,5.016138,83.60213,0.1906842,0,0.2038895,0,3.64579
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.323025,1.323025,0,-1,0,1.323025,4.520424,0,0.0000000000000002220446,0.07532705,0.05980632,1.392658,1.323025,0,0,1.037095,3.620304,0,1.332851,-1.332851,3.611189,60.18637,0.1906842,1.455327,0.04784505,0,3.68011
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.49764,1.38,0,-1,0,1.38,0,0,0.1176404,0.2674044,0,1.452632,1.38,0,0,2.51804,2.287453,0,1.452632,-1.452632,2.079981,34.66628,0.1906842,1.647404,0,0,2.287453
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.6857041,0.6857041,0,-1,0,0.6857041,0,0,0.0000000000000001110223,0,0,0.7217937,0.6857041,0,0,4.132075,0.834821,0,0.7217937,-0.7217937,1.319144,21.98568,0.1906842,0.7542744,0,0,0.834821
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.021543,0.1073759,0,-1,0,0.1073759,0,0,1.914167,2.116322,0,0.1130273,0.1073759,0,0,4.934069,0.1130273,0,0.1130273,-0.1130273,1.200002,20,0.1906842,2.223697,0,0,0.1130273
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3973574,0,0,-1,0,0,0,0,0.3973574,0.4370932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.4370932,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4607314,0,0,-1,0,0,0,0,0.4607314,0.5068045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.5068045,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09060091,0,0,-1,0,0,0,0,0.09060091,0.099661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.099661,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07067569,0,0,-1,0,0,0,0,0.07067569,0.07774326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.07774326,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3279261,0,0,-1,0,0,0,0,0.3279261,0.3607187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.3607187,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3647446,0,0,-1,0,0,0,0,0.3647446,0.4012191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906842,0.4012191,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3099443,0.3099443,1.7,0,0.5202,0.3099443,0,0,0,0,0,0,0,1.390056,1.320553,5.059654,0,1.320553,0,1.320553,2.452789,40.87973,0.1907931,0.3409387,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1550534,0.1550534,1.607685,0,0.494998,0.1550534,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.739101,1.188498,1.38,0,1.38,3.761972,62.69941,0.19087,0.1705587,0,1.7,1.188498
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.714077,2.714077,1.7,0,0.5202,2.714077,8.247689,0,0,0,0.2238487,1.06745,1.014077,0,0,2.359102,2.430498,0,0.8436011,-0.8436011,2.872738,47.87888,0.19087,2.985485,0.1790789,1.7,2.654346
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5648053,0.5648053,1.7,0,0.5202,0.5648053,108.5595,0,0,0,0.6131499,0,0,1.135195,1.078435,3.296436,1.586897,1.691585,0,1.691585,4.477517,74.62512,0.1909215,0.6212859,0.4905199,1.7,2.200046
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2681793,0.2681793,0,-1,0,0.2681793,269.1201,0,0,0,0.7217246,0.282294,0.2681793,0,0,1.604851,3.109323,0.4394306,0,0.4394306,4.894397,81.57312,0.190854,0.2949972,0.5773797,0,3.831048
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,-1,0,0,0,0,0,0,0.8191236,0,0,0,0,1.165421,3.50481,0.8191236,0,0.8191236,5.671486,94.52457,0.1907282,0,0.6552989,0,4.323934
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.033446,1.38,0,-1,0,1.38,106.0755,0,0.6534455,0.8567901,1.463842,1.452632,1.38,0,0,0.346297,4.242022,0.01121008,0,0.01121008,5.682121,94.70182,0.1907265,2.23679,1.171073,0,5.705863
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,-1,0,0,0,1.344867,0,0,1.679954,0,0,0,0,0.3350869,4.252111,0.3350869,0,0.3350869,6.000012,100,0.1906751,0,1.343963,0,5.932064
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.182765,1.38,0,-1,0,1.38,105.7555,0.006794168,0.8027647,1.021041,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906751,2.401041,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3992372,0.3992372,0,-1,0,0.3992372,243.2261,0.5507993,0,0,0.9710489,0.4202496,0.3992372,0,0,0,4.553689,0,0,0,6.000012,100,0.1906751,0.4391609,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7127894,0.7127894,0,-1,0,0.7127894,52.262,0,0.0000000000000001110223,0,0.3725181,0.7503047,0.7127894,0,0,0,4.553689,0,0.3777866,-0.3777866,5.60179,93.36298,0.1906751,0.7840684,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9589987,0.9589987,0,-1,0,0.9589987,10.1437,0,0.0000000000000002220446,0,0.09727796,1.009472,0.9589987,0,0,0.4197629,4.175902,0,0.9121944,-0.9121944,4.640253,77.33739,0.1906751,1.054899,0.07782237,0,4.27318
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1482096,0.1482096,0,-1,0,0.1482096,89.93221,0,0,0,0.1332881,0.1560101,0.1482096,0,0,1.433312,3.263708,0,0.02272194,-0.02272194,4.616302,76.93821,0.1906751,0.1630305,0.1066305,0,3.396996
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.571315,1.38,0,-1,0,1.38,1.333108,0,1.191315,1.448447,0.01839689,1.452632,1.38,0,0,1.458559,3.240986,0,1.434235,-1.434235,3.104486,51.74132,0.1906751,2.828447,0.01471751,0,3.259383
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.007611,1.007611,0,-1,0,1.007611,0,0,0.0000000000000002220446,0,0,1.060643,1.007611,0,0,3.052153,1.806751,0,1.060643,-1.060643,1.98647,33.10776,0.1906751,1.108372,0,0,1.806751
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.663699,0.7088029,0,-1,0,0.7088029,0,0,1.954896,2.221266,0,0.7461083,0.7088029,0,0,4.230645,0.7461083,0,0.7461083,-0.7461083,1.200002,20,0.1906751,2.930069,0,0,0.7461083
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7542346,0,0,-1,0,0,0,0,0.7542346,0.829658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.829658,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5031752,0,0,-1,0,0,0,0,0.5031752,0.5534927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.5534927,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3105832,0,0,-1,0,0,0,0,0.3105832,0.3416415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.3416415,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3797803,0,0,-1,0,0,0,0,0.3797803,0.4177584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.4177584,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1168835,0,0,-1,0,0,0,0,0.1168835,0.1285719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.1285719,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01514171,0,0,-1,0,0,0,0,0.01514171,0.01665589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.01665589,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2477633,0,0,-1,0,0,0,0,0.2477633,0.2725396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906751,0.2725396,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2473956,0.2473956,1.7,0,0.5202,0.2473956,0,0,0,0,0,0,0,1.452604,1.379974,5.059654,0,1.379974,0,1.379974,2.509161,41.81926,0.1907744,0.2721351,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009276331,0.009276331,1.461908,0,0.4552009,0.009276331,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.67968,1.241977,1.38,0,1.38,3.818344,63.63894,0.1908155,0.01020396,0,1.7,1.241977
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7347518,0.7347518,1.7,0,0.5202,0.7347518,50.51757,0,0,0,0.3711787,0,0,0.9652482,0.9169858,2.29968,2.483977,1.288164,0,1.288164,5.040404,84.00657,0.1909285,0.8082269,0.296943,1.7,2.855155
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6633385,0.6633385,0,0,0,0.6633385,109.4527,0,0,0,0.726042,0.6982511,0.6633385,0,0,1.011516,3.643325,0.02779098,0,0.02779098,5.066769,84.44598,0.1909242,0.7296724,0.5808336,0,4.369367
