Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8536821,0.8536821,0,-1,0,0.8536821,91.82028,0,0,0,0.7838533,0.8986127,0.8536821,0,0,0.9837247,3.668337,0,0.1147595,-0.1147595,4.945802,82.42986,0.1909242,0.9390503,0.6270826,0,4.45219
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,-1,0,0,0,0,0,0,0.669748,0,0,0,0,1.111235,3.553577,0.669748,0,0.669748,5.581181,93.01949,0.1908218,0,0.5357984,0,4.223325
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4771063,0.4771063,0,-1,0,0.4771063,239.414,0.1985548,0,0,1.142259,0.5022172,0.4771063,0,0,0.4414872,4.156351,0.4414872,0,0.4414872,6.000012,100,0.1907544,0.5248169,0.9138073,0,5.29861
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6577487,0.6577487,0,-1,0,0.6577487,138.5207,0.2187513,0,0,0.9111183,0.6923671,0.6577487,0,0,0,4.553689,0,0,0,6.000012,100,0.1907544,0.7235236,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3101225,0.3101225,0,-1,0,0.3101225,330.1667,0.6974765,0,0,1.023921,0.3264447,0.3101225,0,0,0,4.553689,0,0,0,6.000012,100,0.1907544,0.3411348,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.11345,1.11345,0,-1,0,1.11345,77.07735,0,0.0000000000000002220446,0,0.8582178,1.172053,1.11345,0,0,0,4.553689,0,0.3138349,-0.3138349,5.669201,94.4865,0.1907544,1.224795,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.5837423,0.5837423,0,-1,0,0.5837423,202.776,0.2205183,0,0,1.183689,0.6144655,0.5837423,0,0,0.3487054,4.239854,0.3487054,0,0.3487054,6.000012,100,0.1907011,0.6421165,0.9469514,0,5.423543
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4307043,0.4307043,0,-1,0,0.4307043,128.7313,0.1010782,0,0,0.5544512,0.453373,0.4307043,0,0,0,4.553689,0,0,0,6.000012,100,0.1907011,0.4737747,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907011,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907011,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.685002,1.38,0,-1,0,1.38,0,0,0.3050019,0.4735021,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1907011,1.853502,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.484358,1.38,0,-1,0,1.38,0,0,0.1043582,0.252794,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1907011,1.632794,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4739777,0.4739777,0,-1,0,0.4739777,0,0,0.00000000000000005551115,0,0,0.498924,0.4739777,0,0,3.22807,1.648426,0,0.498924,-0.498924,2.411684,40.19465,0.1907011,0.5213755,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2688022,0.2688022,0,-1,0,0.2688022,0,0,0.00000000000000005551115,0,0,0.2829497,0.2688022,0,0,3.78243,1.149502,0,0.2829497,-0.2829497,2.113429,35.22374,0.1907011,0.2956824,0,0,1.149502
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2128933,0.2128933,0,-1,0,0.2128933,0,0,0.00000000000000002775558,0,0,0.2240982,0.2128933,0,0,4.096818,0.8665521,0,0.2240982,-0.2240982,1.877208,31.28674,0.1907011,0.2341826,0,0,0.8665521
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2883445,0.2883445,0,-1,0,0.2883445,0,0,0.00000000000000005551115,0,0,0.3035205,0.2883445,0,0,4.345817,0.6424539,0,0.3035205,-0.3035205,1.55727,25.95444,0.1907011,0.317179,0,0,0.6424539
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1818149,0.1818149,0,-1,0,0.1818149,0,0,0.00000000000000002775558,0,0,0.1913841,0.1818149,0,0,4.683062,0.3389334,0,0.1913841,-0.1913841,1.355533,22.59217,0.1907011,0.1999964,0,0,0.3389334
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2401993,0.1401718,0,-1,0,0.1401718,0,0,0.1000275,0.1240474,0,0.1475493,0.1401718,0,0,4.895711,0.1475493,0,0.1475493,-0.1475493,1.200002,20,0.1907011,0.2642192,0,0,0.1475493
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04743513,0,0,-1,0,0,0,0,0.04743513,0.05217864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907011,0.05217864,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4386032,0,0,-1,0,0,0,0,0.4386032,0.4824636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907011,0.4824636,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01784601,0.01784601,1.470478,0,0.4575404,0.01784601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907443,0.01963061,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.1907801,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3231612,0.3231612,1.7,0,0.5202,0.3231612,45.99716,0,0,0,0.148645,0,0,1.376839,1.307997,2.280536,2.501207,1.456642,0,1.456642,5.218398,86.97312,0.1908669,0.3554774,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.316208,1.316208,1.7,0,0.5202,1.316208,10.88098,0,0,0,0.1432163,0,0,0.3837916,0.364602,0.823894,3.812184,0.5078183,0,0.5078183,5.700156,95.00242,0.1909154,1.447829,0.1145731,1.7,3.955401
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.842779,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.462779,1.747057,0.1475446,1.452632,1.38,0,0,0.3160757,4.269221,0,1.305087,-1.305087,4.324474,72.07442,0.1909154,3.127057,0.1180357,0,4.416765
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.294647,1.294647,0,-1,0,1.294647,31.38824,0,0.0000000000000002220446,0.04411174,0.4063669,1.362786,1.294647,0,0,1.766172,2.964134,0,0.9564194,-0.9564194,3.316319,55.27188,0.1909154,1.424112,0.3250935,0,3.370501
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4108891,0.4108891,0,-1,0,0.4108891,133.6983,0,0,0,0.5493517,0.4325148,0.4108891,0,0,2.828861,2.007715,0.1168369,0,0.1168369,3.427161,57.11922,0.1908976,0.451978,0.4394813,0,2.557066
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2410721,0.2410721,0,-1,0,0.2410721,243.2357,0,0,0,0.5863734,0.2537601,0.2410721,0,0,2.712024,2.112868,0.3326133,0,0.3326133,3.742705,62.3783,0.190847,0.2651793,0.4690987,0,2.699241
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.9787248,0.9787248,0,-1,0,0.9787248,26.63073,0,0,0,0.2606415,1.030237,0.9787248,0,0,2.37941,2.41222,0,0.7695951,-0.7695951,2.931481,48.85791,0.190847,1.076597,0.2085132,0,2.672861
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02246022,0.02246022,0,-1,0,0.02246022,2231.64,0,0,0,0.5012313,0.02364234,0.02246022,0,0,3.234516,1.642624,0.4775889,0,0.4775889,3.384561,56.40924,0.1907743,0.02470624,0.400985,0,2.143856
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7367849,0.7367849,0,-1,0,0.7367849,58.68857,0,0.0000000000000001110223,0,0.4324085,0.7755631,0.7367849,0,0,2.756927,2.072454,0,0.3431545,-0.3431545,3.022845,50.38064,0.1907743,0.8104634,0.3459268,0,2.504863
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3106991,0.3106991,0,-1,0,0.3106991,76.39045,0,0,0,0.2373445,0.3270517,0.3106991,0,0,3.13821,1.7293,0,0.08970726,-0.08970726,2.928285,48.80465,0.1907743,0.341769,0.1898756,0,1.966645
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2095679,0.2095679,0,-1,0,0.2095679,105.1102,0,0.00000000000000002775558,0,0.2202773,0.2205978,0.2095679,0,0,3.237885,1.639593,0,0.0003205146,-0.0003205146,2.927947,48.79902,0.1907743,0.2305247,0.1762218,0,1.85987
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.305092,1.305092,0,-1,0,1.305092,4.30294,0,0,0.05560114,0.05615733,1.373781,1.305092,0,0,3.238241,1.639272,0,1.317624,-1.317624,1.53905,25.65078,0.1907743,1.435601,0.04492586,0,1.69543
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1192342,0.1192342,0,-1,0,0.1192342,0,0,0.00000000000000002775558,0,0,0.1255097,0.1192342,0,0,4.702267,0.3216486,0,0.1255097,-0.1255097,1.406751,23.4458,0.1907743,0.1311576,0,0,0.3216486
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9246762,0.1863319,0,-1,0,0.1863319,0,0,0.7383443,0.8308119,0,0.1961389,0.1863319,0,0,4.841722,0.1961389,0,0.1961389,-0.1961389,1.200002,20,0.1907743,1.017144,0,0,0.1961389
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.205828,0,0,-1,0,0,0,0,1.205828,1.326411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,1.326411,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2441739,0,0,-1,0,0,0,0,0.2441739,0.2685913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.2685913,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4674432,0,0,-1,0,0,0,0,0.4674432,0.5141875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.5141875,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5809866,0,0,-1,0,0,0,0,0.5809866,0.6390853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.6390853,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4258734,0,0,-1,0,0,0,0,0.4258734,0.4684607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.4684607,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.249135,0,0,-1,0,0,0,0,0.249135,0.2740484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.2740484,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4217358,0,0,-1,0,0,0,0,0.4217358,0.4639094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907743,0.4639094,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3430403,0.3430403,1.7,0,0.5202,0.3430403,0,0,0,0,0,0,0,1.35696,1.289112,5.059654,0,1.289112,0,1.289112,2.422961,40.38261,0.1908864,0.3773443,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1740447,0.1740447,1.626676,0,0.5001826,0.1740447,10.08609,0,0,0,0.01755432,0,0,1.452632,1.38,3.770543,1.160201,1.397554,0,1.397554,3.748798,62.47984,0.1909642,0.1914492,0.01404345,1.7,1.177755
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.188291,1.188291,1.7,0,0.5202,1.188291,9.698733,0,0,0,0.1152492,0,0,0.5117092,0.4861237,2.372988,2.418,0.6013728,0,0.6013728,4.31931,71.98836,0.1910226,1.30712,0.09219933,1.7,2.533249
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.562522,2.562522,1.7,0,0.5202,2.562522,9.780485,0.0000000000000001110223,0,0,0.250627,0.9079176,0.8625217,0,0,1.771616,2.959235,0,0.6572905,-0.6572905,3.626465,60.44096,0.1910226,2.818774,0.2005016,1.7,3.209862
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.59521,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.2152103,0.3747314,0.8323694,1.452632,1.38,0,0,2.501938,2.301944,0,0.6202621,-0.6202621,2.972651,49.54409,0.1910226,1.754731,0.6658956,0,3.134314
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.01016,1.38,0,-1,0,1.38,51.46619,0.0000000000000002220446,1.63016,1.931176,0.7102334,1.452632,1.38,0,0,3.191118,1.681682,0,0.7423981,-0.7423981,2.190095,36.50151,0.1910226,3.311176,0.5681868,0,2.391916
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6046211,0.6046211,0,-1,0,0.6046211,28.29759,0,0,0,0.1710932,0.6364432,0.6046211,0,0,4.016005,0.9392842,0,0.46535,-0.46535,1.699573,28.32616,0.1910226,0.6650832,0.1368745,0,1.110377
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9031087,0.8168895,0,-1,0,0.8168895,47.24623,0,0.08621925,0.4698517,0.3859495,0.8598837,0.8168895,0,0,4.533061,0.4739342,0,0.4739342,-0.4739342,1.200002,20,0.1910226,0.9934196,0.3087596,0,0.8598837
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.262682,0.5478859,0,-1,0,0.5478859,105.2632,0,0.7147961,1.279373,0.576722,0.576722,0.5478859,0,0,5.059654,0,0,0,0,1.200002,20,0.1910226,1.38895,0.4613776,0,0.576722
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.119871,0.5923588,0,-1,0,0.5923588,105.2632,0,0.5275117,1.113386,0.6235356,0.6235356,0.5923588,0,0,5.059654,0,0,0,0,1.200002,20,0.1910226,1.231858,0.4988284,0,0.6235356
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3919827,0.3919827,0,-1,0,0.3919827,153.4303,0,0,0.3169111,0.6014204,0.4126134,0.3919827,0,0,5.059654,0,0.188807,0,0.188807,1.37912,22.9853,0.190994,0.431181,0.4811363,0,0.6014204
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,4.870847,0.1699263,0.4926707,0,0.4926707,1.846509,30.77509,0.1909192,0,0.3941365,0,0.662597
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.758589,0.758589,0,-1,0,0.758589,24.6521,0,0,0.2162529,0.1870081,0.7985147,0.758589,0,0,4.378177,0.6133299,0,0.6115066,-0.6115066,1.201924,20.03203,0.1909192,0.8344479,0.1496065,0,0.8003381
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.459631,0.05361087,0,-1,0,0.05361087,101.8621,0,1.40602,1.593486,0.05460917,0.05643249,0.05361087,0,0,5.057629,0.001823322,0,0.001823322,-0.001823322,1.200002,20,0.1909192,1.605594,0.04368734,0,0.05643249
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.297024,0,0,-1,0,0,0,0,2.297024,2.526726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,2.526726,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8398927,0,0,-1,0,0,0,0,0.8398927,0.9238819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.9238819,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1381734,0,0,-1,0,0,0,0,0.1381734,0.1519908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.1519908,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3461632,0,0,-1,0,0,0,0,0.3461632,0.3807795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.3807795,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08641673,0,0,-1,0,0,0,0,0.08641673,0.0950584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.0950584,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6394995,0,0,-1,0,0,0,0,0.6394995,0.7034494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.7034494,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.180564,0,0,-1,0,0,0,0,0.180564,0.1986203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909192,0.1986203,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1938166,0.1938166,1.646448,0,0.5055804,0.1938166,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1910042,0.2131983,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.1910402,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.185931,2.185931,1.7,0,0.5202,2.185931,7.953721,0,0,0,0.1738628,0.5115063,0.485931,0,0,2.285408,2.496822,0,0.3376434,-0.3376434,3.475976,57.93282,0.1910402,2.404524,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.121261,2.121261,1.7,0,0.5202,2.121261,23.12757,0,0,0,0.4905961,0.4434324,0.4212607,0,0,2.660567,2.159178,0.04716372,0,0.04716372,3.52072,58.67855,0.1910438,2.333387,0.3924769,1.7,2.649775
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.061716,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.6817163,0.887888,0.7442437,1.452632,1.38,0,0,2.613403,2.201626,0,0.7083879,-0.7083879,2.774014,46.23347,0.1910438,2.267888,0.595395,0,2.94587
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.6782492,0.6782492,0,-1,0,0.6782492,150.9518,0,0,0,1.023829,0.7139465,0.6782492,0,0,3.400501,1.493238,0.3098828,0,0.3098828,3.067994,51.13313,0.1909969,0.7460741,0.8190634,0,2.517067
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.06822495,0.06822495,0,-1,0,0.06822495,1882.877,0,0,0,1.284592,0.07181574,0.06822495,0,0,3.090618,1.772133,1.212776,0,1.212776,4.218534,70.30877,0.1908135,0.07504745,1.027673,0,3.056725
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9157516,0.9157516,0,-1,0,0.9157516,57.39688,0,0.0000000000000001110223,0,0.5256128,0.963949,0.9157516,0,0,1.877842,2.863631,0,0.4383362,-0.4383362,3.756488,62.608,0.1908135,1.007327,0.4204903,0,3.389244
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3238319,0.3238319,0,-1,0,0.3238319,229.2453,0,0,0,0.7423695,0.3408757,0.3238319,0,0,2.364882,2.425295,0.4014938,0,0.4014938,4.137378,68.95616,0.1907529,0.3562151,0.5938956,0,3.167665
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6113442,0.6113442,0,-1,0,0.6113442,110.1432,0,0,0,0.6733538,0.6435202,0.6113442,0,0,1.963388,2.786639,0.02983358,0,0.02983358,4.165681,69.42787,0.1907484,0.6724787,0.5386831,0,3.459993
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2801116,0.2801116,0,-1,0,0.2801116,195.897,0,0,0,0.5487302,0.2948543,0.2801116,0,0,1.933555,2.813489,0.2538759,0,0.2538759,4.406528,73.44199,0.1907101,0.3081227,0.4389842,0,3.36222
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4710057,0.4710057,0,-1,0,0.4710057,89.63313,0,0,0,0.4221772,0.4957955,0.4710057,0,0,1.679679,3.041978,0,0.0736183,-0.0736183,4.328928,72.14866,0.1907101,0.5181063,0.3377417,0,3.464155
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.444499,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,1.064499,1.308949,0.4521481,1.452632,1.38,0,0,1.761477,2.968359,0,1.000484,-1.000484,3.274326,54.57199,0.1907101,2.688949,0.3617185,0,3.420508
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.8912601,0.8912601,0,-1,0,0.8912601,6.246138,0,0.0000000000000001110223,0,0.05566933,0.9381685,0.8912601,0,0,2.873125,1.967876,0,0.8824992,-0.8824992,2.34409,39.06809,0.1907101,0.9803861,0.04453547,0,2.023546
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.921308,1.031108,0,-1,0,1.031108,0,0,0.8901995,1.08233,0,1.085377,1.031108,0,0,3.85368,1.085377,0,1.085377,-1.085377,1.200002,20,0.1907101,2.113438,0,0,1.085377
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7035794,0,0,-1,0,0,0,0,0.7035794,0.7739374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0.7739374,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7602577,0,0,-1,0,0,0,0,0.7602577,0.8362834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0.8362834,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3375676,0,0,-1,0,0,0,0,0.3375676,0.3713244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0.3713244,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1618115,0,0,-1,0,0,0,0,0.1618115,0.1779926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0.1779926,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3259676,0,0,-1,0,0,0,0,0.3259676,0.3585643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907101,0.3585643,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09391437,0.09391437,1.546546,0,0.478307,0.09391437,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907709,0.1033058,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.1908076,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.211136,2.211136,1.7,0,0.5202,2.211136,1.217702,0,0,0,0.02692505,0.5380383,0.5111364,0,0,2.28924,2.493373,0,0.5111132,-0.5111132,3.289488,54.82469,0.1908076,2.43225,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.148425,2.148425,1.7,0,0.5202,2.148425,3.211306,0,0,0,0.0689925,0.4720262,0.4484249,0,0,2.857143,1.98226,0,0.4030337,-0.4030337,2.864653,47.74412,0.1908076,2.363267,0.055194,1.7,2.051253
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.289889,1.289889,0,-1,0,1.289889,7.657141,0,0.0000000000000002220446,0.03887797,0.09876862,1.357778,1.289889,0,0,3.304958,1.579226,0,1.259009,-1.259009,1.537541,25.62563,0.1908076,1.418878,0.0790149,0,1.677995
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,-1,0,0,0,0,0,0,0.2040533,0,0,0,0,4.703858,0.320217,0.2040533,0,0.2040533,1.731123,28.85199,0.1907769,0,0.1632426,0,0.5242703
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5640281,0.5640281,0,-1,0,0.5640281,54.5146,0,0.0000000000000001110223,0.08333853,0.3074777,0.5937139,0.5640281,0,0,4.499804,0.5038649,0,0.2862362,-0.2862362,1.429403,23.82334,0.1907769,0.620431,0.2459822,0,0.8113427
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2264434,0.2264434,0,-1,0,0.2264434,132.1703,0,0,0,0.299291,0.2383615,0.2264434,0,0,4.817844,0.2176288,0.06092952,0,0.06092952,1.487206,24.78672,0.1907677,0.2490877,0.2394328,0,0.5169198
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.165021,0.3863632,0,-1,0,0.3863632,34.74263,0,1.778658,2.097177,0.1342327,0.4066981,0.3863632,0,0,4.756915,0.2724653,0,0.2724653,-0.2724653,1.200002,20,0.1907677,2.381523,0.1073862,0,0.4066981
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7542843,0.06860845,0,-1,0,0.06860845,105.2632,0,0.6856759,0.815991,0.07221942,0.07221942,0.06860845,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.8297127,0.05777553,0,0.07221942
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.270829,0.2154714,0,-1,0,0.2154714,105.2632,0,1.055358,1.354818,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,1.397912,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6644422,0.1513454,0,-1,0,0.1513454,105.2632,0,0.5130968,0.7006174,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.7308865,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.382396,0.05076851,0,-1,0,0.05076851,105.2632,0,2.331627,2.610482,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,2.620636,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5082595,0.04836768,0,-1,0,0.04836768,105.2632,0,0.4598919,0.549412,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.5590855,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.675493,0,0,-1,0,0,0,0,1.675493,1.843042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,1.843042,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.509088,0,0,-1,0,0,0,0,1.509088,1.659997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,1.659997,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.115347,0,0,-1,0,0,0,0,2.115347,2.326881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,2.326881,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2850117,0,0,-1,0,0,0,0,0.2850117,0.3135128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.3135128,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2104758,0,0,-1,0,0,0,0,0.2104758,0.2315234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.2315234,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04136438,0,0,-1,0,0,0,0,0.04136438,0.04550081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.04550081,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08545048,0,0,-1,0,0,0,0,0.08545048,0.09399553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.09399553,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1920427,0,0,-1,0,0,0,0,0.1920427,0.2112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907677,0.2112469,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02114303,0.02114303,1.473775,0,0.4584405,0.02114303,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.190811,0.02325733,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2534411,0.2534411,1.7,0,0.5202,0.2534411,3.03169,-0.0000000000000002220446,0,0,0.007683549,0,0,1.446559,1.374231,3.679654,1.242,1.381914,0,1.381914,3.820184,63.66961,0.1909079,0.2787853,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1985202,0.1985202,1.651152,0,0.5068644,0.1985202,20.12152,0,0,0,0.03994527,0,0,1.452632,1.38,2.29774,2.485723,1.419945,0,1.419945,5.167263,86.12087,0.1909872,0.2183722,0.03195622,1.7,2.525668
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.697285,1.697285,1.7,0,0.5202,1.697285,7.168554,-0.0000000000000000004336809,0,0,0.1216708,0,0,0.002715018,0.002579267,0.8777946,3.763674,0.1242501,0,0.1242501,5.285137,88.08544,0.1909968,1.867013,0.09733663,1.7,3.885345
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.592215,1.38,0,-1,0,1.38,15.59552,0,0.2122151,0.3714367,0.2152182,1.452632,1.38,0,0,0.7535446,3.875499,0,1.237413,-1.237413,3.980789,66.34634,0.1909968,1.751437,0.1721746,0,4.090717
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.261398,0.261398,0,-1,0,0.261398,22.64116,0,0,0,0.05918354,0.2751558,0.261398,0,0,2.128448,2.638085,0,0.2159722,-0.2159722,3.753134,62.55211,0.1909968,0.2875378,0.04734683,0,2.697269
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2661291,0.2661291,0,-1,0,0.2661291,43.46581,0,0.00000000000000005551115,0,0.1156752,0.2801359,0.2661291,0,0,2.368418,2.422113,0,0.1644608,-0.1644608,3.579777,59.66283,0.1909968,0.292742,0.09254014,0,2.537788
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.178301,1.178301,0,-1,0,1.178301,28.57575,0,0.0000000000000002220446,0,0.3367082,1.240317,1.178301,0,0,2.551152,2.257653,0,0.9036083,-0.9036083,2.62729,43.78809,0.1909968,1.296131,0.2693666,0,2.594361
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.880653,0.880653,0,-1,0,0.880653,44.23507,0,0,0,0.3895575,0.9270032,0.880653,0,0,3.555161,1.354044,0,0.5374457,-0.5374457,2.060773,34.34615,0.1909968,0.9687183,0.311646,0,1.743602
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.109984,1.174608,0,-1,0,1.174608,35.74223,0,0.9353762,1.465446,0.4198312,1.23643,1.174608,0,0,4.152323,0.8165985,0,0.8165985,-0.8165985,1.200002,20,0.1909968,2.320983,0.3358649,0,1.23643
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.253614,0.3548953,0,-1,0,0.3548953,105.2632,0,0.898719,1.307997,0.373574,0.373574,0.3548953,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,1.378976,0.2988592,0,0.373574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.283543,0.145071,0,-1,0,0.145071,105.2632,0,1.138472,1.382883,0.1527063,0.1527063,0.145071,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,1.411897,0.122165,0,0.1527063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.222085,0.1890546,0,-1,0,0.1890546,105.2632,0,1.03303,1.306482,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,1.344293,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2856593,0.0410944,0,-1,0,0.0410944,105.2632,0,0.2445648,0.3060063,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.3142252,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.116402,0,0,-1,0,0,0,0,2.116402,2.328043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,2.328043,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.289688,0,0,-1,0,0,0,0,1.289688,1.418657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,1.418657,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05428463,0,0,-1,0,0,0,0,0.05428463,0.0597131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.0597131,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5087429,0,0,-1,0,0,0,0,0.5087429,0.5596172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.5596172,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4172257,0,0,-1,0,0,0,0,0.4172257,0.4589483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.4589483,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1573578,0,0,-1,0,0,0,0,0.1573578,0.1730935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.1730935,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1046923,0,0,-1,0,0,0,0,0.1046923,0.1151615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.1151615,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2755173,0,0,-1,0,0,0,0,0.2755173,0.303069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909968,0.303069,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2469712,0.2469712,1.699603,0,0.5200915,0.2469712,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1910935,0.2716683,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.191128,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4821775,0.4821775,1.7,0,0.5202,0.4821775,66.19824,0,0,0,0.319193,0,0,1.217823,1.156931,2.278368,2.503158,1.476124,0,1.476124,5.238937,87.31544,0.19121,0.5303952,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.816209,1.816209,1.7,0,0.5202,1.816209,42.30675,0,0,0,0.7683789,0.1223252,0.1162089,0,0,0.8022434,3.83167,0.6460537,0,0.6460537,5.851838,97.53043,0.1912591,1.99783,0.6147031,1.7,4.600049
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4876247,0.4876247,0,-1,0,0.4876247,207.7679,0.343649,0,0,1.013128,0.5132892,0.4876247,0,0,0.1561896,4.413118,0.1561896,0,0.1561896,6.000012,100,0.1912357,0.5363871,0.8105022,0,5.426246
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1589919,0.1589919,0,-1,0,0.1589919,660.3742,0.8825814,0,0,1.049941,0.1673598,0.1589919,0,0,0,4.553689,0,0,0,6.000012,100,0.1912357,0.174891,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.241282,1.241282,0,-1,0,1.241282,85.15136,0,0,0,1.056969,1.306613,1.241282,0,0,0,4.553689,0,0.2496441,-0.2496441,5.736864,95.61421,0.1912357,1.36541,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,-1,0,0,0,0.7804605,0,0,1.057843,0,0,0,0,0.2773823,4.304045,0.2773823,0,0.2773823,6.000012,100,0.1911942,0,0.8462743,0,5.361887
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,-1,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911942,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4510701,0.4510701,0,-1,0,0.4510701,150.6546,0.2047472,0,0,0.6795578,0.4748106,0.4510701,0,0,0,4.553689,0,0,0,6.000012,100,0.1911942,0.4961771,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.632769,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.2527691,0.416046,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.1911942,1.796046,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.399041,1.38,0,-1,0,1.38,36.65792,0.0000000000000002220446,0.01904116,0.1589453,0.5058793,1.452632,1.38,0,0,0.7749841,3.856203,0,0.9467523,-0.9467523,4.266833,71.11374,0.1911942,1.538945,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.031919,1.031919,0,-1,0,1.031919,16.92424,0,0,0,0.1746444,1.08623,1.031919,0,0,1.826931,2.909451,0,0.9115856,-0.9115856,3.305937,55.09885,0.1911942,1.13511,0.1397155,0,3.084095
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.839804,1.997865,0.03463281,0,0.03463281,3.338793,55.64644,0.191189,0,0.02770625,0,2.032498
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.140583,1.140583,0,-1,0,1.140583,0,0,0.0000000000000002220446,0,0,1.200614,1.140583,0,0,2.805171,2.029035,0,1.200614,-1.200614,2.073235,34.55384,0.191189,1.254642,0,0,2.029035
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.314112,0.7869996,0,-1,0,0.7869996,0,0,2.527112,2.858524,0,0.8284207,0.7869996,0,0,4.139187,0.8284207,0,0.8284207,-0.8284207,1.200002,20,0.191189,3.645524,0,0,0.8284207
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02155247,0,0,-1,0,0,0,0,0.02155247,0.02370772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.02370772,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03992221,0,0,-1,0,0,0,0,0.03992221,0.04391443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.04391443,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4652779,0,0,-1,0,0,0,0,0.4652779,0.5118057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.5118057,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1367673,0,0,-1,0,0,0,0,0.1367673,0.150444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.150444,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2824932,0,0,-1,0,0,0,0,0.2824932,0.3107425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.3107425,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1072035,0,0,-1,0,0,0,0,0.1072035,0.1179238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.1179238,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3128923,0,0,-1,0,0,0,0,0.3128923,0.3441816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191189,0.3441816,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.344212,0.344212,1.7,0,0.5202,0.344212,0,0,0,0,0,0,0,1.355788,1.287999,5.059654,0,1.287999,0,1.287999,2.421905,40.36501,0.1912989,0.3786332,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3100984,0.3100984,1.7,0,0.5202,0.3100984,5.467628,0,0,0,0.01695503,0,0,1.389902,1.320407,3.771656,1.159199,1.337362,0,1.337362,3.690638,61.51051,0.1914013,0.3411082,0.01356402,1.7,1.176154
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.434294,2.362824,1.615889,0,1.615889,5.223604,87.0599,0.1914032,0,0.1887109,1.7,2.598713
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.346243,1.346243,1.459367,0,0.4545073,1.346243,51.94659,0,0,0,0.6993272,0,0,0.1131245,0.1074683,0.8184056,3.817124,0.8067955,0,0.8067955,5.988997,99.81643,0.1914667,1.480867,0.5594618,1.7,4.516451
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.252887,1.252887,0,-1,0,1.252887,46.96207,0,0,0,0.5883816,1.318828,1.252887,0,0,0.01161014,4.54324,0,0.7304466,-0.7304466,5.219039,86.98382,0.1914667,1.378175,0.4707052,0,5.131621
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.300244,1.38,0,-1,0,1.38,69.11826,0.0000000000000002220446,1.920244,2.250269,0.953832,1.452632,1.38,0,0,0.8232175,3.812793,0,0.4987996,-0.4987996,4.693258,78.22082,0.1914667,3.630269,0.7630656,0,4.766625
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,-1,0,0,0,0.1046126,0,0,1.482052,0,0,0,0,1.377439,3.313994,1.377439,0,1.377439,6.000012,100,0.1912611,0,1.185641,0,4.796045
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.002027,1.002027,0,-1,0,1.002027,170.295,0.6516373,0,0,1.706403,1.054766,1.002027,0,0,0,4.553689,0,0,0,6.000012,100,0.1912611,1.10223,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,-1,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912611,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.610103,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.2301028,0.391113,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.1912611,1.771113,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4563068,0.4563068,0,-1,0,0.4563068,225.4996,0.4301077,0,0,1.02897,0.480323,0.4563068,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.1912435,0.5019375,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.732449,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.3524487,0.5256935,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.1912435,1.905694,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.650588,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.2705876,0.4356463,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.1912435,1.815646,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.428536,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.04853624,0.1913899,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.1912435,1.57139,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2582049,0.2582049,0,-1,0,0.2582049,0,0,0.00000000000000005551115,0,0,0.2717946,0.2582049,0,0,3.902298,1.04162,0,0.2717946,-0.2717946,2.01147,33.52443,0.1912435,0.2840254,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5116836,0.5116836,0,-1,0,0.5116836,0,0,0.0000000000000001110223,0,0,0.5386144,0.5116836,0,0,4.204292,0.7698259,0,0.5386144,-0.5386144,1.443721,24.06196,0.1912435,0.562852,0,0,0.7698259
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7589557,0.2196509,0,-1,0,0.2196509,0,0,0.5393047,0.6152003,0,0.2312115,0.2196509,0,0,4.802752,0.2312115,0,0.2312115,-0.2312115,1.200002,20,0.1912435,0.8348513,0,0,0.2312115
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3414986,0,0,-1,0,0,0,0,0.3414986,0.3756485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.3756485,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.20782,0,0,-1,0,0,0,0,0.20782,0.228602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.228602,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4497675,0,0,-1,0,0,0,0,0.4497675,0.4947442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.4947442,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05582161,0,0,-1,0,0,0,0,0.05582161,0.06140377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.06140377,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2992121,0,0,-1,0,0,0,0,0.2992121,0.3291333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.3291333,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1194281,0,0,-1,0,0,0,0,0.1194281,0.1313709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.1313709,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1045872,0,0,-1,0,0,0,0,0.1045872,0.1150459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0.1150459,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912435,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1163402,0.1163402,1.568972,0,0.4844293,0.1163402,19.76412,0,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.1913047,0.1279743,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3214735,0.3214735,1.7,0,0.5202,0.3214735,71.9561,0,0,0,0.2313198,0,0,1.378526,1.3096,3.656661,1.262694,1.54092,0,1.54092,3.992844,66.54726,0.1913762,0.3536209,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.613779,1.613779,1.7,0,0.5202,1.613779,19.69525,0,0,0,0.3178377,0,0,0.08622109,0.08191004,2.115741,2.649522,0.3997478,0,0.3997478,4.372078,72.86782,0.1914083,1.775157,0.2542702,1.7,2.96736
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.143133,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.763133,0.9774463,0.6924407,1.452632,1.38,0,0,1.715993,3.009295,0,0.7601908,-0.7601908,3.570766,59.51266,0.1914083,2.357446,0.5539526,0,3.701736
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.613632,1.38,0,-1,0,1.38,35.17833,0,0.2336323,0.3949955,0.4854609,1.452632,1.38,0,0,2.56065,2.249104,0,0.9671707,-0.9671707,2.551279,42.52123,0.1914083,1.774996,0.3883687,0,2.734565
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.81424,1.38,0,-1,0,1.38,24.22178,0,0.43424,0.7143175,0.3342606,1.452632,1.38,0,0,3.635284,1.281934,0,1.118371,-1.118371,1.372413,22.8735,0.1914083,1.995664,0.2674085,0,1.616194
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,-1,0,0,0,0,0,0,0.365089,0,0,0,0,4.877918,0.1635627,0.365089,0,0.365089,1.718766,28.64605,0.191354,0,0.2920712,0,0.5286517
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,-1,0,0,0,0,0,0,0.7795941,0,0,0,0,4.512829,0.4921428,0.7795941,0,0.7795941,2.458354,40.97249,0.1912381,0,0.6236752,0,1.271737
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4738245,0.4738245,0,-1,0,0.4738245,149.9548,0,0,0,0.7105226,0.4987626,0.4738245,0,0,3.733235,1.193777,0.2117599,0,0.2117599,2.659247,44.3207,0.1912067,0.521207,0.5684181,0,1.9043
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3559937,0.3559937,0,-1,0,0.3559937,139.7426,0,0,0,0.4974747,0.3747302,0.3559937,0,0,3.521475,1.384361,0.1227445,0,0.1227445,2.775693,46.26146,0.1911885,0.3915931,0.3979798,0,1.881836
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1393114,0.1393114,0,-1,0,0.1393114,266.2343,0,0,0,0.3708947,0.1466436,0.1393114,0,0,3.398731,1.494831,0.2242511,0,0.2242511,2.988436,49.80717,0.1911552,0.1532425,0.2967157,0,1.865726
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.157104,1.38,0,-1,0,1.38,12.38399,0,0.7771036,0.9928139,0.170899,1.452632,1.38,0,0,3.174479,1.696657,0,1.281733,-1.281733,1.637372,27.28947,0.1911552,2.372814,0.1367192,0,1.867556
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5689191,0.4366814,0,-1,0,0.4366814,10.24542,0,0.1322376,0.2231318,0.04473984,0.4596647,0.4366814,0,0,4.598627,0.4149249,0,0.4149249,-0.4149249,1.200002,20,0.1911552,0.625811,0.03579187,0,0.4596647
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.460098,0,0,-1,0,0,0,0,1.460098,1.606107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,1.606107,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.165785,0,0,-1,0,0,0,0,1.165785,1.282364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,1.282364,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7707847,0,0,-1,0,0,0,0,0.7707847,0.8478633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0.8478633,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04740358,0,0,-1,0,0,0,0,0.04740358,0.05214394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0.05214394,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.303086,0,0,-1,0,0,0,0,0.303086,0.3333946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0.3333946,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2822377,0,0,-1,0,0,0,0,0.2822377,0.3104615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0.3104615,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07188426,0,0,-1,0,0,0,0,0.07188426,0.07907268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0.07907268,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911552,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1340273,0.1340273,1.586659,0,0.4892579,0.1340273,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912239,0.14743,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1176709,0.1176709,1.570302,0,0.4847926,0.1176709,21.60714,0,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.1912848,0.129438,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6309516,0.6309516,1.7,0,0.5202,0.6309516,21.72579,0,0,0,0.1370792,0,0,1.069048,1.015596,2.274229,2.506883,1.152675,0,1.152675,4.936013,82.26671,0.1913957,0.6940467,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3353214,0.3353214,0,0,0,0.3353214,109.2927,0,0,0,0.3664818,0.3529699,0.3353214,0,0,1.121554,3.544291,0.01351188,0,0.01351188,4.948831,82.48035,0.1913937,0.3688535,0.2931854,0,3.910772
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.440918,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.06091813,0.2050099,0.5797464,1.452632,1.38,0,0,1.108042,3.556451,0,0.8728852,-0.8728852,4.028729,67.14536,0.1913937,1.58501,0.4637972,0,4.136198
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8201014,0.8201014,0,-1,0,0.8201014,95.45263,0,0.0000000000000001110223,0,0.7828084,0.8632647,0.8201014,0,0,2.077914,2.683566,0,0.08045631,-0.08045631,3.943921,65.73189,0.1913937,0.9021116,0.6262467,0,3.466374
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2620129,0.2620129,0,-1,0,0.2620129,143.311,0,0,0,0.3754934,0.2758031,0.2620129,0,0,2.16731,2.60311,0.09969029,0,0.09969029,4.038496,67.30812,0.1913789,0.2882142,0.3003947,0,2.978603
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,-1,0,0,0,0,0,0,0.2343915,0,0,0,0,2.06762,2.692831,0.2343915,0,0.2343915,4.260859,71.01417,0.1913442,0,0.1875132,0,2.927222
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.363111,1.363111,0,-1,0,1.363111,37.2353,0,0,0.1194226,0.5075587,1.434854,1.363111,0,0,1.833228,2.903783,0,0.9272955,-0.9272955,3.283404,54.72328,0.1913442,1.499423,0.4060469,0,3.411342
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1414558,0.1414558,0,-1,0,0.1414558,173.5777,0,0,0,0.2455357,0.1489009,0.1414558,0,0,2.863557,1.976488,0.09663484,0,0.09663484,3.375079,56.25121,0.1913299,0.1556014,0.1964286,0,2.222023
