Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,2.766922,2.063459,0.3225325,0,0.3225325,3.681061,61.35089,0.1912822,0,0.258026,0,2.385992
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004984161,0.004984161,0,-1,0,0.004984161,6287.58,0,0,0,0.3133831,0.005246485,0.004984161,0,0,2.444389,2.353739,0.3081366,0,0.3081366,3.973385,66.22295,0.1912366,0.005482577,0.2507065,0,2.667122
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.560608,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.1806079,0.3366687,0.08462189,1.452632,1.38,0,0,2.136253,2.631061,0,1.36801,-1.36801,2.531376,42.18951,0.1912366,1.716669,0.06769751,0,2.715683
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.647604,1.240547,0,-1,0,1.240547,3.449025,0,1.407057,1.704335,0.04278675,1.305838,1.240547,0,0,3.656264,1.263052,0,1.263052,-1.263052,1.200002,20,0.1912366,2.912364,0.03422941,0,1.305838
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9308583,0,0,-1,0,0,0,0,0.9308583,1.023944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,1.023944,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.889749,0,0,-1,0,0,0,0,1.889749,2.078723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,2.078723,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.967853,0,0,-1,0,0,0,0,2.967853,3.264638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,3.264638,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3235843,0,0,-1,0,0,0,0,0.3235843,0.3559427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.3559427,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.0925471,0,0,-1,0,0,0,0,0.0925471,0.1018018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.1018018,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4341497,0,0,-1,0,0,0,0,0.4341497,0.4775647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.4775647,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.05680403,0,0,-1,0,0,0,0,0.05680403,0.06248444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.06248444,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1865347,0,0,-1,0,0,0,0,0.1865347,0.2051881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.2051881,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04423493,0,0,-1,0,0,0,0,0.04423493,0.04865842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.04865842,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07979372,0,0,-1,0,0,0,0,0.07979372,0.08777309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912366,0.08777309,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4318166,0.4318166,1.7,0,0.5202,0.4318166,0,0,0,0,0,0,0,1.268183,1.204774,5.059654,0,1.204774,0,1.204774,2.342952,39.04911,0.1913558,0.4749982,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.164879,0.164879,1.617511,0,0.4976804,0.164879,15.54545,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.85488,1.084297,1.405631,0,1.405631,3.67645,61.27405,0.1914274,0.1813669,0.02050496,1.7,1.109928
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.936141,1.936141,1.7,0,0.5202,1.936141,16.32932,0,0,0,0.3161587,0.2485694,0.2361409,0,0,2.449249,2.349365,0.06758939,0,0.06758939,3.740571,62.34273,0.1914324,2.129755,0.252927,1.7,2.665524
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.38277,1.38277,1.7,0,0.5202,1.38277,51.64371,0,0,0,0.7141138,0,0,0.3172298,0.3013683,2.38166,2.410195,1.015482,0,1.015482,4.703942,78.39888,0.1915154,1.521047,0.571291,1.7,3.124309
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.366177,3.324129,1.106778,0,1.106778,5.753924,95.89854,0.1913521,0,0.8854223,0,4.430907
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.314028,1.38,0,-1,0,1.38,95.80276,0.0000000000000002220446,0.9340281,1.165431,1.322078,1.452632,1.38,0,0,0.2593995,4.32023,0,0.1305534,-0.1305534,5.616309,93.60496,0.1913521,2.545431,1.057662,0,5.642307
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8250275,0.8250275,0,-1,0,0.8250275,179.445,0.2075615,0,0,1.48047,0.8684499,0.8250275,0,0,0.4044589,4.189676,0.4044589,0,0.4044589,6.000012,100,0.1912925,0.9075302,1.184376,0,5.670146
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.663499,1.38,0,-1,0,1.38,140.2404,0.4826867,1.283499,1.549849,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,2.929849,1.548255,0,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6303113,0.6303113,0,-1,0,0.6303113,317.9165,1.340378,0,0,2.003863,0.6634855,0.6303113,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,0.6933424,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6015675,0.6015675,0,-1,0,0.6015675,300.6966,1.175664,0,0,1.808893,0.633229,0.6015675,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,0.6617243,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3938217,0.3938217,0,-1,0,0.3938217,358.3162,0.9965779,0,0,1.411127,0.4145491,0.3938217,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,0.4332038,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2472662,0.2472662,0,-1,0,0.2472662,309.4933,0.5049922,0,0,0.7652724,0.2602803,0.2472662,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,0.2719929,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912925,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.133391,1.133391,0,-1,0,1.133391,3.446293,0,0.0000000000000002220446,0,0.03905998,1.193043,1.133391,0,0,0,4.553689,0,1.153983,-1.153983,4.783607,79.72662,0.1912925,1.24673,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.282204,3.399706,0,0,0,4.783607,79.72662,0.1912925,0,0,0,3.399706
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.282204,3.399706,0,0,0,4.783607,79.72662,0.1912925,0,0,0,3.399706
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.120437,1.38,0,-1,0,1.38,0,0,0.740437,0.9524807,0,1.452632,1.38,0,0,1.282204,3.399706,0,1.452632,-1.452632,3.252399,54.20654,0.1912925,2.332481,0,0,3.399706
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3535177,0.3535177,0,-1,0,0.3535177,0,0,0.00000000000000005551115,0,0,0.3721239,0.3535177,0,0,2.896239,1.947074,0,0.3721239,-0.3721239,2.860146,47.669,0.1912925,0.3888695,0,0,1.947074
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07670334,0.07670334,0,-1,0,0.07670334,0,0,0.00000000000000001387779,0,0,0.08074035,0.07670334,0,0,3.30971,1.57495,0,0.08074035,-0.08074035,2.775038,46.25054,0.1912925,0.08437368,0,0,1.57495
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1213347,0.1213347,0,-1,0,0.1213347,0,0,0,0,0,0.1277207,0.1213347,0,0,3.399421,1.49421,0,0.1277207,-0.1277207,2.640408,44.00672,0.1912925,0.1334682,0,0,1.49421
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2672442,0.2672442,0,-1,0,0.2672442,0,0,0,0,0,0.2813097,0.2672442,0,0,3.541333,1.366489,0,0.2813097,-0.2813097,2.343882,39.06462,0.1912925,0.2939686,0,0,1.366489
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.853899,1.085179,0,0,0,2.343882,39.06462,0.1912925,0,0,0,1.085179
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.853899,1.085179,0,0,0,2.343882,39.06462,0.1912925,0,0,0,1.085179
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5186412,0.5186412,0,-1,0,0.5186412,0,0,0.0000000000000001110223,0,0,0.5459381,0.5186412,0,0,3.853899,1.085179,0,0.5459381,-0.5459381,1.768413,29.47349,0.1912925,0.5705053,0,0,1.085179
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2511854,0.2511854,0,0,0,0.2511854,0,0,0,0,0,0.2644057,0.2511854,0,0,4.460497,0.5392413,0,0.2644057,-0.2644057,1.489705,24.82836,0.1912925,0.2763039,0,0,0.5392413
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1409559,0.1409559,0,0,0,0.1409559,13.27484,0,0,0,0.01871167,0.1483747,0.1409559,0,0,4.754282,0.2748356,0,0.129663,-0.129663,1.353028,22.55042,0.1912925,0.1550515,0.01496934,0,0.2935473
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,4.898352,0.1451726,0.2992703,0,0.2992703,1.63694,27.28229,0.1912484,0,0.2394162,0,0.4444429
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.511132,1.511132,1.7,0,0.5202,1.511132,46.82843,0,0,0,0.7076393,0,0,0.1888683,0.1794249,4.599081,0.4145159,0.8870642,0,0.8870642,2.478483,41.30798,0.1913189,1.662245,0.5661115,1.7,1.122155
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6936523,0.6936523,0,-1,0,0.6936523,168.1628,0,0,0,1.166465,0.7301602,0.6936523,0,0,3.712017,1.212874,0.4363051,0,0.4363051,2.892399,48.20655,0.1912546,0.7630175,0.9331723,0,2.379339
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.380747,1.38,0,-1,0,1.38,93.93303,0,0.00074697,0.1388217,1.296276,1.452632,1.38,0,0,3.275712,1.605548,0,0.1563558,-0.1563558,2.727585,45.45967,0.1912546,1.518822,1.037021,0,2.901824
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6347318,0.6347318,0,-1,0,0.6347318,199.4936,0,0,0,1.266249,0.6681387,0.6347318,0,0,3.44944,1.449193,0.5981107,0,0.5981107,3.295003,54.91661,0.1911667,0.6982049,1.013,0,2.715442
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.614041,1.38,0,-1,0,1.38,100.188,0.0000000000000002220446,0.234041,0.3954451,1.382594,1.452632,1.38,0,0,2.85133,1.987492,0,0.07003757,-0.07003757,3.221177,53.68618,0.1911667,1.775445,1.106075,0,3.370086
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,-1,0,0,0,0,0,0,1.372102,0,0,0,0,2.929149,1.917455,1.372102,0,1.372102,4.522867,75.38096,0.1909652,0,1.097681,0,3.289556
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9279072,0.9279072,0,-1,0,0.9279072,151.0082,0,0,0,1.401216,0.9767445,0.9279072,0,0,1.557048,3.152346,0.4244716,0,0.4244716,4.925556,82.09243,0.190903,1.020698,1.120973,0,4.553562
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4197858,0.4197858,0,-1,0,0.4197858,320.991,0,0,0,1.347475,0.4418798,0.4197858,0,0,1.132576,3.53437,0.9055949,0,0.9055949,5.784678,96.41112,0.1907703,0.4617644,1.07798,0,4.881845
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.298151,1.298151,0,-1,0,1.298151,72.12222,0,0,0.04796614,0.9362554,1.366475,1.298151,0,0,0.2269813,4.349406,0,0.4302194,-0.4302194,5.331188,88.85295,0.1907703,1.427966,0.7490043,0,5.285661
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.304787,1.304787,0,-1,0,1.304787,29.11234,0,0,0.05526575,0.3798541,1.37346,1.304787,0,0,0.7050028,3.919186,0,0.993606,-0.993606,4.283835,71.39711,0.1907703,1.435266,0.3038833,0,4.29904
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3482811,0.3482811,0,-1,0,0.3482811,11.33181,0,0.00000000000000005551115,0,0.03946654,0.3666117,0.3482811,0,0,1.809009,2.925581,0,0.3271451,-0.3271451,3.938994,65.64977,0.1907703,0.3831092,0.03157324,0,2.965047
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.495259,1.38,0,-1,0,1.38,0,0,0.1152586,0.2647845,0,1.452632,1.38,0,0,2.172504,2.598435,0,1.452632,-1.452632,2.407786,40.12968,0.1907703,1.644784,0,0,2.598435
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3989435,0.3989435,0,-1,0,0.3989435,0,0,0.00000000000000005551115,0,0,0.4199405,0.3989435,0,0,3.786539,1.145804,0,0.4199405,-0.4199405,1.965129,32.75209,0.1907703,0.4388378,0,0,1.145804
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253139,0.7258633,0,0,0,1.965129,32.75209,0.1907703,0,0,0,0.7258633
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02795693,0.02795693,0,-1,0,0.02795693,0,0,0.000000000000000003469447,0,0,0.02942835,0.02795693,0,0,4.253139,0.7258633,0,0.02942835,-0.02942835,1.934109,32.23509,0.1907703,0.03075262,0,0,0.7258633
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005161946,0.005161946,0,-1,0,0.005161946,0,0,0.0000000000000000008673617,0,0,0.005433627,0.005161946,0,0,4.285838,0.6964349,0,0.005433627,-0.005433627,1.928382,32.13963,0.1907703,0.005678141,0,0,0.6964349
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3795355,0.3795355,0,-1,0,0.3795355,0,0,0,0,0,0.3995111,0.3795355,0,0,4.291875,0.6910013,0,0.3995111,-0.3995111,1.50726,25.12095,0.1907703,0.4174891,0,0,0.6910013
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.174561,0.174561,0,-1,0,0.174561,0,0,0.00000000000000002775558,0,0,0.1837484,0.174561,0,0,4.735776,0.2914902,0,0.1837484,-0.1837484,1.313572,21.89283,0.1907703,0.1920171,0,0,0.2914902
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08115552,0.08115552,0,-1,0,0.08115552,0,0,0,0,0,0.08542687,0.08115552,0,0,4.939941,0.1077418,0,0.08542687,-0.08542687,1.223524,20.39203,0.1907703,0.08927108,0,0,0.1077418
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1785097,0.02119919,0,-1,0,0.02119919,0,0,0.1573105,0.1751615,0,0.02231493,0.02119919,0,0,5.03486,0.02231493,0,0.02231493,-0.02231493,1.200002,20,0.1907703,0.1963607,0,0,0.02231493
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1673669,0,0,-1,0,0,0,0,0.1673669,0.1841036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907703,0.1841036,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3434804,0.3434804,1.7,0,0.5202,0.3434804,0,0,0,0,0,0,0,1.35652,1.288694,5.059654,0,1.288694,0,1.288694,2.422565,40.376,0.1908783,0.3778284,0,1.7,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4026509,0.4026509,1.7,0,0.5202,0.4026509,6.17475,0,0,0,0.02486269,0,0,1.297349,1.232482,3.770961,1.159824,1.257344,0,1.257344,3.615386,60.25631,0.1909907,0.442916,0.01989015,1.7,1.184687
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.513616,2.291434,1.685965,0,1.685965,5.214833,86.91371,0.1909828,0,0.2447721,1.7,2.597399
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5890602,0.5890602,0,0,0,0.5890602,137.3428,0,0,0,0.8090321,0.6200634,0.5890602,0,0,0.8276513,3.808803,0.1889687,0,0.1889687,5.394104,89.90156,0.1909553,0.6479663,0.6472257,0,4.617835
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.806635,1.38,0,-1,0,1.38,99.09379,0,1.426635,1.707298,1.367494,1.452632,1.38,0,0,0.6386826,3.978875,0,0.0851373,-0.0851373,5.304362,88.40585,0.1909553,3.087298,1.093995,0,5.346369
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.481562,1.38,0,-1,0,1.38,116.3953,0,0.101562,0.2497182,1.606255,1.452632,1.38,0,0,0.7332796,3.893737,0.1536231,0,0.1536231,5.450101,90.83485,0.1909328,1.629718,1.285004,0,5.499992
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.905146,1.38,0,-1,0,1.38,137.243,0,0.5251456,0.7156602,1.893953,1.452632,1.38,0,0,0.5796565,4.031998,0.4413213,0,0.4413213,5.868776,97.81273,0.1908684,2.09566,1.515162,0,5.925951
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,-1,0,0,0,1.524159,0,0,1.662495,0,0,0,0,0.1383352,4.429187,0.1383352,0,0.1383352,6.000012,100,0.1908482,0,1.329996,0,6.091682
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.8837789,0.8837789,0,-1,0,0.8837789,147.5849,0.374031,0,0,1.304325,0.9302936,0.8837789,0,0,0,4.553689,0,0,0,6.000012,100,0.1908482,0.9721568,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9136057,0.9136057,0,-1,0,0.9136057,143.0072,0.344832,0,0,1.306522,0.9616902,0.9136057,0,0,0,4.553689,0,0,0,6.000012,100,0.1908482,1.004966,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3201428,0.3201428,0,-1,0,0.3201428,238.0202,0.425012,0,0,0.7620044,0.3369924,0.3201428,0,0,0,4.553689,0,0,0,6.000012,100,0.1908482,0.352157,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.639713,0.639713,0,-1,0,0.639713,104.1371,0.0000000000000001110223,0,0,0.6661788,0.673382,0.639713,0,0,0,4.553689,0,0.007203283,-0.007203283,5.992419,99.87345,0.1908482,0.7036843,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.000252176,0.000252176,0,-1,0,0.000252176,106657.9,0.2606965,0,0,0.2689656,0.0002654485,0.000252176,0,0,0.008003648,4.546485,0.008003648,0,0.008003648,6.000012,100,0.1908471,0.0002773936,0.2151725,0,4.815451
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.8959055,0.8959055,0,-1,0,0.8959055,4.110337,0,0,0,0.03682474,0.9430584,0.8959055,0,0,0,4.553689,0,0.9062337,-0.9062337,5.044758,84.07913,0.1908471,0.985496,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.076481,1.076481,0,-1,0,1.076481,0,0,0.0000000000000002220446,0,0,1.133137,1.076481,0,0,1.006926,3.647455,0,1.133137,-1.133137,3.850326,64.17197,0.1908471,1.184129,0,0,3.647455
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8685101,0.8685101,0,-1,0,0.8685101,0,0,0.0000000000000001110223,0,0,0.9142211,0.8685101,0,0,2.265968,2.514318,0,0.9142211,-0.9142211,2.886652,48.11077,0.1908471,0.9553611,0,0,2.514318
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2541844,0.2541844,0,-1,0,0.2541844,0,0,0.00000000000000005551115,0,0,0.2675625,0.2541844,0,0,3.281769,1.600097,0,0.2675625,-0.2675625,2.604617,43.41019,0.1908471,0.2796029,0,0,1.600097
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579061,1.332534,0,0,0,2.604617,43.41019,0.1908471,0,0,0,1.332534
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1500192,0.1500192,0,-1,0,0.1500192,0,0,0,0,0,0.1579149,0.1500192,0,0,3.579061,1.332534,0,0.1579149,-0.1579149,2.43816,40.63591,0.1908471,0.1650211,0,0,1.332534
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0136661,0.0136661,0,-1,0,0.0136661,0,0,0.000000000000000001734723,0,0,0.01438537,0.0136661,0,0,3.754522,1.174619,0,0.01438537,-0.01438537,2.422996,40.38319,0.1908471,0.01503271,0,0,1.174619
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.500082,0.500082,0,-1,0,0.500082,0,0,0.0000000000000001110223,0,0,0.5264021,0.500082,0,0,3.770506,1.160234,0,0.5264021,-0.5264021,1.86812,31.13527,0.1908471,0.5500901,0,0,1.160234
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2854255,0.2854255,0,-1,0,0.2854255,0,0,0.00000000000000005551115,0,0,0.3004479,0.2854255,0,0,4.355397,0.6338317,0,0.3004479,-0.3004479,1.55142,25.85695,0.1908471,0.313968,0,0,0.6338317
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2282984,0.2282984,0,-1,0,0.2282984,0,0,0,0,0,0.2403141,0.2282984,0,0,4.689228,0.3333839,0,0.2403141,-0.2403141,1.298107,21.63507,0.1908471,0.2511282,0,0,0.3333839
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1268573,0.08841634,0,-1,0,0.08841634,0,0,0.03844099,0.05112673,0,0.09306983,0.08841634,0,0,4.956244,0.09306983,0,0.09306983,-0.09306983,1.200002,20,0.1908471,0.1395431,0,0,0.09306983
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03550821,0.03550821,1.48814,0,0.4623622,0.03550821,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908922,0.03905904,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08258407,0.08258407,1.535216,0,0.4752139,0.08258407,28.19767,0,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.1909447,0.09084248,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.093112,2.093112,1.7,0,0.5202,2.093112,17.21387,0.00000000000000005551115,0,0,0.3603057,0.4138025,0.3931124,0,0,2.276368,2.504958,0,0.05349688,-0.05349688,3.78407,63.0677,0.1909447,2.302424,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.47289,1.47289,1.7,0,0.5202,1.47289,48.15657,0,0,0,0.7092933,0,0,0.2271099,0.2157544,2.335809,2.451461,0.9250477,0,0.9250477,4.661647,77.69395,0.1910184,1.620179,0.5674347,1.7,3.160754
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.410761,3.284004,1.276175,0,1.276175,5.872333,97.87202,0.1908328,0,1.02094,0,4.56018
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8295944,0.8295944,0,-1,0,0.8295944,169.1054,0.3950462,0,0,1.402889,0.8732572,0.8295944,0,0,0.1345854,4.432562,0.1345854,0,0.1345854,6.000012,100,0.1908132,0.9125538,1.122311,0,5.835451
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.971828,1.38,0,-1,0,1.38,135.0081,0.41048,0.591828,0.7890108,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1908132,2.169011,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1946821,0.1946821,0,-1,0,0.1946821,1049.911,1.839061,0,0,2.04399,0.2049285,0.1946821,0,0,0,4.553689,0,0,0,6.000012,100,0.1908132,0.2141503,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4402473,0.4402473,0,-1,0,0.4402473,416.0014,1.368017,0,0,1.831435,0.4634182,0.4402473,0,0,0,4.553689,0,0,0,6.000012,100,0.1908132,0.484272,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.76323,1.38,0,-1,0,1.38,119.9459,0.2026218,0.3832297,0.5595527,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1908132,1.939553,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.532629,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.1526285,0.3058914,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.1908132,1.685891,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.9736249,0.9736249,0,-1,0,0.9736249,76.46515,0,0,0,0.7444838,1.024868,0.9736249,0,0,0.628692,3.987866,0,0.2803846,-0.2803846,5.108031,85.13368,0.1908132,1.070987,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.543889,1.38,0,-1,0,1.38,25.88546,0,0.1638889,0.3182777,0.3572194,1.452632,1.38,0,0,0.9402305,3.707482,0,1.095412,-1.095412,3.953365,65.88929,0.1908132,1.698278,0.2857755,0,4.064701
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1969689,0.1969689,0,-1,0,0.1969689,17.13305,0,0.00000000000000002775558,0,0.03374678,0.2073357,0.1969689,0,0,2.157355,2.612069,0,0.1735889,-0.1735889,3.770386,62.83965,0.1908132,0.2166658,0.02699743,0,2.645816
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002964386,0.002964386,0,-1,0,0.002964386,0,0,0.0000000000000000004336809,0,0,0.003120407,0.002964386,0,0,2.350232,2.43848,0,0.003120407,-0.003120407,3.767097,62.78483,0.1908132,0.003260825,0,0,2.43848
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.497627,1.38,0,-1,0,1.38,0,0,0.1176265,0.2673892,0,1.452632,1.38,0,0,2.353699,2.43536,0,1.452632,-1.452632,2.235889,37.26474,0.1908132,1.647389,0,0,2.43536
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.7743061,0.7743061,0,-1,0,0.7743061,0,0,0.0000000000000001110223,0,0,0.8150591,0.7743061,0,0,3.967734,0.9827284,0,0.8150591,-0.8150591,1.376741,22.94564,0.1908132,0.8517367,0,0,0.9827284
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1828705,0.1592859,0,-1,0,0.1592859,0,0,0.02358462,0.04187167,0,0.1676694,0.1592859,0,0,4.873355,0.1676694,0,0.1676694,-0.1676694,1.200002,20,0.1908132,0.2011576,0,0,0.1676694
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3558946,0,0,-1,0,0,0,0,0.3558946,0.3914841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.3914841,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2092373,0,0,-1,0,0,0,0,0.2092373,0.2301611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.2301611,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3446012,0,0,-1,0,0,0,0,0.3446012,0.3790613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.3790613,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3596742,0,0,-1,0,0,0,0,0.3596742,0.3956416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.3956416,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3564225,0,0,-1,0,0,0,0,0.3564225,0.3920647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.3920647,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2131299,0,0,-1,0,0,0,0,0.2131299,0.2344429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908132,0.2344429,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1358941,0.1358941,1.588526,0,0.4897675,0.1358941,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908814,0.1494835,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3427825,0.3427825,1.7,0,0.5202,0.3427825,6.650389,0,0,0,0.02279637,0,0,1.357217,1.289357,3.679654,1.242,1.312153,0,1.312153,3.754003,62.56659,0.1909849,0.3770608,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2063438,0.2063438,1.658975,0,0.5090003,0.2063438,174.0753,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.367501,2.422938,1.739194,0,1.739194,5.403947,90.06561,0.1910169,0.2269782,0.287355,1.7,2.782131
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.536304,1.536304,1.536861,0,0.4756631,1.536304,40.85919,0,0,0,0.6277215,0,0,0.0005568268,0.0005289855,0.6283077,3.988212,0.6282505,0,0.6282505,5.999958,99.9991,0.1910632,1.689935,0.5021772,1.7,4.615933
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.848341,1.38,0,-1,0,1.38,74.03685,0,0.4683414,0.6531756,1.021708,1.452632,1.38,0,0,0.00005714802,4.553638,0,0.4309231,-0.4309231,5.545725,92.42857,0.1910632,2.033176,0.8173668,0,5.575346
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.718596,1.38,0,-1,0,1.38,95.69946,0.0000000000000002220446,0.338596,0.5104556,1.320652,1.452632,1.38,0,0,0.4788606,4.122715,0,0.1319791,-0.1319791,5.406607,90.10993,0.1910632,1.890456,1.056522,0,5.443367
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.429839,1.38,0,-1,0,1.38,125.9181,0,2.049839,2.392823,1.73767,1.452632,1.38,0,0,0.625504,3.990735,0.2850382,0,0.2850382,5.677018,94.61678,0.1910219,3.772823,1.390136,0,5.728405
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.791132,1.38,0,-1,0,1.38,121.2857,0,0.4111317,0.5902449,1.673743,1.452632,1.38,0,0,0.3404658,4.24727,0.2211113,0,0.2211113,5.886783,98.11285,0.1909899,1.970245,1.338994,0,5.921012
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.8976123,0.8976123,0,-1,0,0.8976123,137.0784,0.1662232,0,0,1.230433,0.944855,0.8976123,0,0,0.1193545,4.44627,0.1193545,0,0.1193545,6.000012,100,0.1909726,0.9873735,0.9843462,0,5.676702
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.9867436,0.9867436,0,-1,0,0.9867436,141.7832,0.3603592,0,0,1.399037,1.038677,0.9867436,0,0,0,4.553689,0,0,0,6.000012,100,0.1909726,1.085418,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2877397,0.2877397,0,-1,0,0.2877397,482.3972,1.085164,0,0,1.388048,0.3028839,0.2877397,0,0,0,4.553689,0,0,0,6.000012,100,0.1909726,0.3165137,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2045183,0.2045183,0,-1,0,0.2045183,442.2508,0.6892015,0,0,0.904484,0.2152825,0.2045183,0,0,0,4.553689,0,0,0,6.000012,100,0.1909726,0.2249702,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.724767,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.344767,0.5172437,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.1909726,1.897244,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.633873,1.38,0,-1,0,1.38,2.446703,0,0.2538733,0.4172607,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.1909726,1.797261,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.267497,1.38,0,-1,0,1.38,0,0,0.8874965,1.114246,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.1909726,2.494246,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.772227,0.5559048,0,-1,0,0.5559048,0,0,1.216323,1.393545,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.1909726,1.94945,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.750063,0,0,-1,0,0,0,0,2.750063,3.02507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,3.02507,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3489507,0,0,-1,0,0,0,0,0.3489507,0.3838457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.3838457,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5253575,0,0,-1,0,0,0,0,0.5253575,0.5778933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.5778933,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3078651,0,0,-1,0,0,0,0,0.3078651,0.3386516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.3386516,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2772036,0,0,-1,0,0,0,0,0.2772036,0.304924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.304924,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09475105,0,0,-1,0,0,0,0,0.09475105,0.1042261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.1042261,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5756784,0,0,-1,0,0,0,0,0.5756784,0.6332462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909726,0.6332462,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2865447,0.2865447,1.7,0,0.5202,0.2865447,0,0,0,0,0,0,0,1.413455,1.342782,5.059654,0,1.342782,0,1.342782,2.473878,41.23121,0.1910713,0.3151992,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.716872,1.208504,1.394037,0,1.394037,3.796377,63.27282,0.1911056,0,0.01122919,1.7,1.222541
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.553975,2.553975,1.7,0,0.5202,2.553975,15.95453,0.0000000000000002220446,0,0,0.4074747,0.8989214,0.8539753,0,0,2.322835,2.463137,0,0.4914467,-0.4914467,3.278347,54.639,0.1911056,2.809373,0.3259797,1.7,2.870612
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06633942,0.06633942,1.518971,0,0.4707791,0.06633942,1280.147,0,0,0,0.8492423,0,0,1.452632,1.38,2.868887,1.97169,2.229242,0,2.229242,5.393191,89.88634,0.1910345,0.07297336,0.6793938,1.7,2.820933
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.32226,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,0.94226,1.174486,1.293971,1.452632,1.38,0,0,0.639645,3.978009,0,0.1586608,-0.1586608,5.225948,87.09897,0.1910345,2.554486,1.035177,0,5.271979
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,-1,0,0,0,0.782103,0,0,1.598038,0,0,0,0,0.8159347,3.819348,0.8159347,0,0.8159347,6.000012,100,0.1909169,0,1.27843,0,5.417386
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.6776107,0.6776107,0,-1,0,0.6776107,285.9924,1.224641,0,0,1.937915,0.7132744,0.6776107,0,0,0,4.553689,0,0,0,6.000012,100,0.1909169,0.7453718,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,-1,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909169,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.967177,1.38,0,-1,0,1.38,117.8551,0.1737687,0.5871772,0.7838949,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1909169,2.163895,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3939687,0.3939687,0,-1,0,0.3939687,287.8953,0.7195135,0,0,1.134217,0.4147039,0.3939687,0,0,0,4.553689,0,0,0,6.000012,100,0.1909169,0.4333656,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8547493,0.8547493,0,-1,0,0.8547493,107.3593,0.01791639,0,0,0.9176524,0.899736,0.8547493,0,0,0,4.553689,0,0,0,6.000012,100,0.1909169,0.9402242,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8002968,0.8002968,0,-1,0,0.8002968,82.58414,0,0,0,0.6609182,0.8424178,0.8002968,0,0,0,4.553689,0,0.1814995,-0.1814995,5.808695,96.81139,0.1909169,0.8803266,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.1394967,0,0,0.3411628,0,0,0,0,0.2016661,4.37219,0.2016661,0,0.2016661,6.000012,100,0.1908878,0,0.2729303,0,4.713352
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908878,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.475789,1.38,0,-1,0,1.38,0,0,0.09578945,0.2433684,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1908878,1.623368,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.109656,1.38,0,-1,0,1.38,0,0,0.7296562,0.9406218,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1908878,2.320622,0,0,3.101057
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.688263,1.38,0,-1,0,1.38,0,0,1.308263,1.577089,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1908878,2.957089,0,0,1.648426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3601106,0.1860045,0,-1,0,0.1860045,0,0,0.1741061,0.2101171,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1908878,0.3961216,0,0,0.1957942
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.178357,0,0,-1,0,0,0,0,0.178357,0.1961927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.1961927,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02728176,0,0,-1,0,0,0,0,0.02728176,0.03000994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.03000994,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2770073,0,0,-1,0,0,0,0,0.2770073,0.3047081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.3047081,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.402154,0,0,-1,0,0,0,0,0.402154,0.4423695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.4423695,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1182824,0,0,-1,0,0,0,0,0.1182824,0.1301107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.1301107,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4914633,0,0,-1,0,0,0,0,0.4914633,0.5406096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908878,0.5406096,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3187139,0.3187139,1.7,0,0.5202,0.3187139,0,-0.0000000000000002220446,0,0,0,0,0,1.381286,1.312222,5.059654,0,1.312222,0,1.312222,2.444885,40.748,0.1909905,0.3505853,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6458562,0.6458562,1.7,0,0.5202,0.6458562,3.371393,0,0,0,0.02177435,0,0,1.054144,1.001437,3.747433,1.181,1.023211,0,1.023211,3.415588,56.92636,0.1910889,0.7104418,0.01741948,1.7,1.202774
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.452924,2.452924,1.7,0,0.5202,2.452924,12.84899,0,0,0,0.3151759,0.792551,0.7529235,0,0,2.724222,2.101889,0,0.4773751,-0.4773751,2.912391,48.53975,0.1910889,2.698216,0.2521407,1.7,2.417065
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.082863,2.082863,1.7,0,0.5202,2.082863,40.52302,0,0,0,0.8440391,0.4030141,0.3828634,0,0,3.254638,1.624514,0.441025,0,0.441025,3.330784,55.51295,0.1911211,2.29115,0.6752313,1.7,2.468554
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.061413,1.061413,0,-1,0,1.061413,119.993,0,0,0,1.273622,1.117277,1.061413,0,0,2.813613,2.021437,0.1563447,0,0.1563447,3.479105,57.98498,0.1910986,1.167554,1.018897,0,3.295058
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.153358,1.38,0,-1,0,1.38,117.5276,0,0.7733582,0.988694,1.621881,1.452632,1.38,0,0,2.657269,2.162147,0.1692489,0,0.1692489,3.639669,60.66103,0.1910743,2.368694,1.297504,0,3.784028
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.501123,1.38,0,-1,0,1.38,141.4872,0,0.121123,0.2712353,1.952523,1.452632,1.38,0,0,2.48802,2.314471,0.4998915,0,0.4998915,4.113908,68.56499,0.1910024,1.651235,1.562019,0,4.266994
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.9269168,0.9269168,0,-1,0,0.9269168,221.8462,0,0,0,2.05633,0.9757019,0.9269168,0,0,1.988128,2.764374,1.080628,0,1.080628,5.139082,85.65119,0.1908472,1.019608,1.645064,0,4.820704
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.018245,1.38,0,-1,0,1.38,126.771,0,0.6382453,0.8400698,1.749439,1.452632,1.38,0,0,0.9075001,3.736939,0.2968079,0,0.2968079,5.420659,90.34412,0.1908046,2.22007,1.399552,0,5.486378
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.301352,1.301352,0,-1,0,1.301352,95.07782,0,0,0.05148752,1.237297,1.369845,1.301352,0,0,0.6106923,4.004066,0,0.1325471,-0.1325471,5.280941,88.01552,0.1908046,1.431488,0.9898379,0,5.241364
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2826561,0.2826561,0,-1,0,0.2826561,281.5393,0,0,0,0.795788,0.2975327,0.2826561,0,0,0.7579669,3.871519,0.4982553,0,0.4982553,5.753628,95.89361,0.1907332,0.3109217,0.6366304,0,4.667307
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.309707,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,0.9297068,1.160677,0.5925455,1.452632,1.38,0,0,0.2597116,4.319949,0,0.8600861,-0.8600861,4.847018,80.78346,0.1907332,2.540678,0.4740364,0,4.912494
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.1382,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.7581996,0.9720196,0.2770915,1.452632,1.38,0,0,1.215363,3.459862,0,1.17554,-1.17554,3.60789,60.13137,0.1907332,2.35202,0.2216732,0,3.736954
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.69712,0.69712,0,-1,0,0.69712,4.229307,0,0.0000000000000001110223,0,0.02948334,0.7338105,0.69712,0,0,2.521518,2.284322,0,0.7043272,-0.7043272,2.865463,47.75763,0.1907332,0.766832,0.02358668,0,2.313806
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.569706,1.38,0,-1,0,1.38,0,0,0.1897059,0.3466765,0,1.452632,1.38,0,0,3.304104,1.579995,0,1.452632,-1.452632,1.334255,22.23755,0.1907332,1.726676,0,0,1.579995
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.205144,0.1209954,0,-1,0,0.1209954,0,0,0.08414863,0.104663,0,0.1273636,0.1209954,0,0,4.918139,0.1273636,0,0.1273636,-0.1273636,1.200002,20,0.1907332,0.2256584,0,0,0.1273636
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05859378,0,0,-1,0,0,0,0,0.05859378,0.06445315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.06445315,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2987122,0,0,-1,0,0,0,0,0.2987122,0.3285834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.3285834,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5295538,0,0,-1,0,0,0,0,0.5295538,0.5825092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.5825092,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2470878,0,0,-1,0,0,0,0,0.2470878,0.2717966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.2717966,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2559239,0,0,-1,0,0,0,0,0.2559239,0.2815163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.2815163,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4091094,0,0,-1,0,0,0,0,0.4091094,0.4500203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.4500203,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.311782,0,0,-1,0,0,0,0,0.311782,0.3429602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0.3429602,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907332,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3611645,0.3611645,1.7,0,0.5202,0.3611645,2.744347,0,0,0,0.009911606,0,0,1.338835,1.271894,5.059654,0,1.281805,0,1.281805,2.41603,40.26708,0.19084,0.397281,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.777849,1.153625,1.509873,0,1.509873,3.848421,64.14023,0.1908577,0,0.1038988,1.7,1.283498
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4604268,0.4604268,1.7,0,0.5202,0.4604268,25.51874,0,0,0,0.1174951,0,0,1.239573,1.177595,2.267976,2.512511,1.29509,0,1.29509,5.077051,84.61736,0.1909622,0.5064695,0.09399611,1.7,2.630006
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.144845,1.144845,0,-1,0,1.144845,34.70784,0,0.0000000000000002220446,0,0.3973508,1.205099,1.144845,0,0,0.972886,3.678092,0,0.8077487,-0.8077487,4.225609,70.42668,0.1909622,1.259329,0.3178806,0,4.075442
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.213699,1.213699,0,-1,0,1.213699,16.56093,0,0,0,0.2009998,1.277578,1.213699,0,0,1.870385,2.870343,0,1.076578,-1.076578,3.090797,51.51318,0.1909622,1.335068,0.1607998,0,3.071343
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.566956,1.38,0,-1,0,1.38,7.871774,0,1.186956,1.443651,0.1086305,1.452632,1.38,0,0,3.066582,1.793765,0,1.344001,-1.344001,1.674095,27.90154,0.1909622,2.823651,0.08690438,0,1.902396
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.214589,0.5567056,0,-1,0,0.5567056,24.47285,0,1.657884,1.982886,0.1362417,0.5860059,0.5567056,0,0,4.559916,0.4497641,0,0.4497641,-0.4497641,1.200002,20,0.1909622,2.436048,0.1089934,0,0.5860059
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.325692,0.1416769,0,-1,0,0.1416769,105.2632,0,1.184015,1.429926,0.1491335,0.1491335,0.1416769,0,0,5.059654,0,0,0,0,1.200002,20,0.1909622,1.458261,0.1193068,0,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.302643,0.1438888,0,-1,0,0.1438888,105.2632,0,2.158754,2.50413,0.1514619,0.1514619,0.1438888,0,0,5.059654,0,0,0,0,1.200002,20,0.1909622,2.532907,0.1211695,0,0.1514619
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8479214,0.2400854,0,-1,0,0.2400854,105.2632,0,0.607836,0.8846964,0.2527215,0.2527215,0.2400854,0,0,5.059654,0,0,0,0,1.200002,20,0.1909622,0.9327135,0.2021772,0,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.127375,0.07458632,0,-1,0,0.07458632,105.2632,0,1.052788,1.225195,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.1909622,1.240112,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.368936,0.04074293,0,-1,0,0.04074293,105.2632,0,2.328193,2.597681,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.1909622,2.60583,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.1909593,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.100798,0.01758224,0,-1,0,0.01758224,0,0,1.083216,1.193296,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.1909593,1.210878,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.449231,0,0,-1,0,0,0,0,1.449231,1.594154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,1.594154,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.793604,0,0,-1,0,0,0,0,1.793604,1.972964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,1.972964,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3997381,0,0,-1,0,0,0,0,0.3997381,0.4397119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.4397119,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02388428,0,0,-1,0,0,0,0,0.02388428,0.02627271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.02627271,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4291258,0,0,-1,0,0,0,0,0.4291258,0.4720383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.4720383,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1962029,0,0,-1,0,0,0,0,0.1962029,0.2158232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.2158232,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08093327,0,0,-1,0,0,0,0,0.08093327,0.08902659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.08902659,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1932668,0,0,-1,0,0,0,0,0.1932668,0.2125935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909593,0.2125935,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5848531,0.5848531,1.7,0,0.5202,0.5848531,0,0,0,0,0,0,0,1.115147,1.05939,5.059654,0,1.05939,0,1.05939,2.205028,36.75039,0.1910611,0.6433383,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.000265,0.9534506,1.394092,0,1.394092,3.527579,58.79287,0.191095,0,0.01127329,1.7,0.9675422
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7642489,0.7642489,1.7,0,0.5202,0.7642489,16.25921,0,0,0,0.1242608,0,0,0.9357511,0.8889635,2.606173,2.208133,1.013224,0,1.013224,4.488808,74.81332,0.1911892,0.8406738,0.09940867,1.7,2.332394
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.33253,0,0.4198807,0,0,0,0,0,0.3270454,0,0,1.33253,1.265903,1.592949,3.120035,1.592949,0,1.592949,6.000012,100,0.1911673,0,0.2616363,1.7,3.44708
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5640978,0.5640978,0,-1,0,0.5640978,80.12718,0,0.0000000000000001110223,0,0.4519957,0.5937872,0.5640978,0,0,0,4.553689,0,0.1417915,-0.1417915,5.850551,97.50898,0.1911673,0.6205077,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.604762,0.604762,0,-1,0,0.604762,95.5817,0,0,0,0.5780417,0.6365915,0.604762,0,0,0.1575461,4.411898,0,0.0585498,-0.0585498,5.788834,96.48037,0.1911673,0.6652381,0.4624334,0,4.989939
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7215402,0.7215402,0,-1,0,0.7215402,19.70168,0,0.0000000000000001110223,0,0.1421555,0.759516,0.7215402,0,0,0.2226015,4.353348,0,0.6173605,-0.6173605,5.138079,85.63448,0.1911673,0.7936943,0.1137244,0,4.495503
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7333155,0.7333155,0,-1,0,0.7333155,27.55769,0,0.0000000000000001110223,0,0.2020848,0.771911,0.7333155,0,0,0.9085575,3.735987,0,0.5698262,-0.5698262,4.537429,75.62366,0.1911673,0.8066471,0.1616679,0,3.938072
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.105205,1.38,0,-1,0,1.38,26.93789,0.0000000000000002220446,1.725205,2.035725,0.3717429,1.452632,1.38,0,0,1.541698,3.166161,0,1.080889,-1.080889,3.398072,56.63443,0.1911673,3.415725,0.2973943,0,3.537904
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7357913,0.7357913,0,-1,0,0.7357913,46.58077,0,0,0,0.3427372,0.7745171,0.7357913,0,0,2.742685,2.085272,0,0.4317799,-0.4317799,2.942936,49.04884,0.1911673,0.8093704,0.2741898,0,2.42801
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5573769,0.5573769,0,-1,0,0.5573769,44.20339,0,0,0,0.2463795,0.5867125,0.5573769,0,0,3.222441,1.653492,0,0.340333,-0.340333,2.584194,43.06981,0.1911673,0.6131145,0.1971036,0,1.899872
