Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.572439,1.38,0,-1,0,1.38,17.49987,0,0.1924386,0.4362965,0.2414982,1.452632,1.38,0,0,3.600589,1.313159,0,1.211133,-1.211133,1.307547,21.79241,0.1911673,1.729683,0.1931986,0,1.554658
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4111769,0.2322893,0,-1,0,0.2322893,61.3412,0,0.1788876,0.3282969,0.142489,0.244515,0.2322893,0,0,4.946292,0.102026,0,0.102026,-0.102026,1.200002,20,0.1911673,0.4522945,0.1139912,0,0.244515
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.9890192,0.0149663,0,-1,0,0.0149663,105.2632,0,0.9740529,1.084928,0.015754,0.015754,0.0149663,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,1.087921,0.0126032,0,0.015754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.983179,0,0,-1,0,0,0,0,0.983179,1.081497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,1.081497,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8513169,0,0,-1,0,0,0,0,0.8513169,0.9364486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.9364486,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.516004,0,0,-1,0,0,0,0,2.516004,2.767605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,2.767605,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1086314,0,0,-1,0,0,0,0,0.1086314,0.1194945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.1194945,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2599961,0,0,-1,0,0,0,0,0.2599961,0.2859957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.2859957,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2884566,0,0,-1,0,0,0,0,0.2884566,0.3173023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.3173023,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2370458,0,0,-1,0,0,0,0,0.2370458,0.2607504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.2607504,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5365916,0,0,-1,0,0,0,0,0.5365916,0.5902508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.5902508,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05267278,0,0,-1,0,0,0,0,0.05267278,0.05794005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.05794005,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5213587,0,0,-1,0,0,0,0,0.5213587,0.5734946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911673,0.5734946,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6191564,0.6191564,1.7,0,0.5202,0.6191564,0,0,0,0,0,0,0,1.080844,1.026801,5.059654,0,1.026801,0,1.026801,2.174112,36.23512,0.1912654,0.6810721,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2289028,0.2289028,1.681534,0,0.5151589,0.2289028,13.33955,0,0,0,0.03053461,0,0,1.452632,1.38,4.032853,0.9241213,1.410535,0,1.410535,3.512262,58.53759,0.1913484,0.2517931,0.02442769,1.7,0.9546559
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6675605,0.6675605,1.7,0,0.5202,0.6675605,29.62087,0,0,0,0.1977372,0,0,1.032439,0.9808175,2.622318,2.193602,1.178555,0,1.178555,4.630338,77.17214,0.1914561,0.7343165,0.1581898,1.7,2.39134
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4730336,0.4730336,1.253116,0,0.3982007,0.4730336,131.6237,0,0,0,0.6226242,0,0,0.7800825,0.7410783,1.443764,3.254302,1.363703,0,1.363703,5.924059,98.73412,0.1914487,0.520337,0.4980994,1.7,3.876926
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7242783,0.7242783,0,-1,0,0.7242783,122.1478,0.04223061,0,0,0.8846899,0.7623982,0.7242783,0,0,0.08006109,4.481634,0.08006109,0,0.08006109,6.000012,100,0.1914373,0.7967061,0.7077519,0,5.366324
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,-1,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914373,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.008172,1.008172,0,-1,0,1.008172,124.6724,0.1956786,0,0,1.256912,1.061234,1.008172,0,0,0,4.553689,0,0,0,6.000012,100,0.1914373,1.108989,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,-1,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914373,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,-1,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914373,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914373,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.190667,1.190667,0,-1,0,1.190667,55.45491,0,0,0,0.6602833,1.253334,1.190667,0,0,0,4.553689,0,0.5930505,-0.5930505,5.374882,89.58118,0.1914373,1.309734,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.9938924,0.9938924,0,-1,0,0.9938924,52.79231,0,0,0,0.5246988,1.046203,0.9938924,0,0,0.658945,3.960639,0,0.5215038,-0.5215038,4.825169,80.41932,0.1914373,1.093282,0.419759,0,4.485337
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.974336,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.5943357,0.7917693,0.3961666,1.452632,1.38,0,0,1.238394,3.439135,0,1.056465,-1.056465,3.711557,61.85916,0.1914373,2.171769,0.3169333,0,3.835301
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.412244,2.38267,0.02248804,0,0.02248804,3.732891,62.21472,0.1914341,0,0.01799043,0,2.405158
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2419698,0.2419698,0,-1,0,0.2419698,0,0,0.00000000000000005551115,0,0,0.2547051,0.2419698,0,0,2.389755,2.402909,0,0.2547051,-0.2547051,3.464408,57.74002,0.1914341,0.2661668,0,0,2.402909
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.305784,1.305784,0,-1,0,1.305784,0,0,0,0.05636198,0,1.374509,1.305784,0,0,2.672761,2.148204,0,1.374509,-1.374509,2.015548,33.5924,0.1914341,1.436362,0,0,2.148204
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.386912,0.7350101,0,-1,0,0.7350101,0,0,1.651902,1.890593,0,0.7736948,0.7350101,0,0,4.199994,0.7736948,0,0.7736948,-0.7736948,1.200002,20,0.1914341,2.625603,0,0,0.7736948
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3086575,0,0,-1,0,0,0,0,0.3086575,0.3395232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0.3395232,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3383686,0,0,-1,0,0,0,0,0.3383686,0.3722054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0.3722054,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3357309,0,0,-1,0,0,0,0,0.3357309,0.369304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0.369304,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3588274,0,0,-1,0,0,0,0,0.3588274,0.3947101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0.3947101,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1059319,0,0,-1,0,0,0,0,0.1059319,0.1165251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914341,0.1165251,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4074094,0.4074094,1.7,0,0.5202,0.4074094,0,0,0,0,0,0,0,1.292591,1.227961,5.059654,0,1.227961,0,1.227961,2.364949,39.41573,0.1915468,0.4481503,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1323434,0.1323434,1.584975,0,0.4887982,0.1323434,11.10186,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.831693,1.105165,1.394693,0,1.394693,3.68807,61.46771,0.1916097,0.1455777,0.01175406,1.7,1.119858
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.7638019,0.7638019,1.7,0,0.5202,0.7638019,41.30378,0,0,0,0.315479,0,0,0.9361981,0.8893882,2.437001,2.360388,1.204867,0,1.204867,4.831108,80.5183,0.1917164,0.8401821,0.2523832,1.7,2.675867
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.396355,1.396355,1.7,0,0.5202,1.396355,37.72587,0,0,0,0.526787,0,0,0.3036453,0.288463,1.232134,3.444769,0.81525,0,0.81525,5.604522,93.40851,0.1917814,1.53599,0.4214296,1.7,3.971556
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.4168835,4.178494,0.4163233,0,0.4163233,5.999481,99.99114,0.1917222,0,0.3330586,0,4.594817
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.080524,1.080524,0,-1,0,1.080524,77.97611,0,0,0,0.8425505,1.137394,1.080524,0,0,0.0005602293,4.553185,0,0.294843,-0.294843,5.688689,94.81129,0.1917222,1.188576,0.6740404,0,5.395735
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,-1,0,0,0,0.6312674,0,0,0.9594311,0,0,0,0,0.3281636,4.258342,0.3281636,0,0.3281636,6.000012,100,0.1916756,0,0.7675448,0,5.217772
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5346641,0.5346641,0,-1,0,0.5346641,188.7917,0.446597,0,0,1.009401,0.5628043,0.5346641,0,0,0,4.553689,0,0,0,6.000012,100,0.1916756,0.5881305,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8160134,0.8160134,0,-1,0,0.8160134,101.8598,0,0,0,0.8311895,0.8589615,0.8160134,0,0,0,4.553689,0,0.02777198,-0.02777198,5.970738,99.5121,0.1916756,0.8976147,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.275064,1.275064,0,-1,0,1.275064,27.12657,0,0,0.02257077,0.3458812,1.342173,1.275064,0,0,0.03085775,4.525917,0,0.9962918,-0.9962918,4.920554,82.00907,0.1916756,1.402571,0.2767049,0,4.871798
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5422535,0.5422535,0,-1,0,0.5422535,58.83315,0,0,0,0.3190248,0.5707932,0.5422535,0,0,1.137849,3.529625,0,0.2517684,-0.2517684,4.655167,77.58596,0.1916756,0.5964789,0.2552199,0,3.84865
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.769451,1.38,0,-1,0,1.38,28.65754,0,0.389451,0.5663961,0.395474,1.452632,1.38,0,0,1.417591,3.277857,0,1.057158,-1.057158,3.540825,59.01363,0.1916756,1.946396,0.3163792,0,3.673331
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.771979,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.3919794,0.5691773,0.0878065,1.452632,1.38,0,0,2.592211,2.220699,0,1.364825,-1.364825,2.102173,35.03615,0.1916756,1.949177,0.0702452,0,2.308506
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2715514,0.2715514,0,-1,0,0.2715514,0,0,0,0,0,0.2858436,0.2715514,0,0,4.108683,0.8558742,0,0.2858436,-0.2858436,1.800867,30.0144,0.1916756,0.2987065,0,0,0.8558742
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7577944,0.5415291,0,-1,0,0.5415291,0,0,0.2162654,0.2920448,0,0.5700306,0.5415291,0,0,4.426287,0.5700306,0,0.5700306,-0.5700306,1.200002,20,0.1916756,0.8335739,0,0,0.5700306
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5828317,0,0,-1,0,0,0,0,0.5828317,0.6411149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.6411149,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.040489,0,0,-1,0,0,0,0,1.040489,1.144538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,1.144538,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2918592,0,0,-1,0,0,0,0,0.2918592,0.3210452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.3210452,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3647341,0,0,-1,0,0,0,0,0.3647341,0.4012075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.4012075,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2813788,0,0,-1,0,0,0,0,0.2813788,0.3095167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.3095167,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09667582,0,0,-1,0,0,0,0,0.09667582,0.1063434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.1063434,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2893997,0,0,-1,0,0,0,0,0.2893997,0.3183396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0.3183396,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916756,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2642301,0.2642301,1.7,0,0.5202,0.2642301,0,0,0,0,0,0,0,1.43577,1.363981,5.059654,0,1.363981,0,1.363981,2.493989,41.56639,0.1917683,0.2906531,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1385269,0.1385269,1.591159,0,0.4904863,0.1385269,30.64401,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.695673,1.227583,1.42245,0,1.42245,3.843443,64.05727,0.1918281,0.1523796,0.03396016,1.7,1.270033
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7586544,0.7586544,1.7,0,0.5202,0.7586544,59.64458,0,0,0,0.4524962,0,0,0.9413456,0.8942783,2.273223,2.507788,1.346775,0,1.346775,5.121106,85.35159,0.1919229,0.8345199,0.361997,1.7,2.960285
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.0654438,0,0,0.991892,0,0,0,0,0.9264482,3.719886,0.9264482,0,0.9264482,6.000012,100,0.1917918,0,0.7935137,0,4.711778
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.113058,1.113058,0,-1,0,1.113058,109.3971,0.04601309,0,0,1.217653,1.17164,1.113058,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.224364,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.72867,1.38,0,-1,0,1.38,117.6812,0.1713684,0.3486699,0.5215369,1.624,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.901537,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.609048,1.38,0,-1,0,1.38,138.0159,0.4519875,0.2290475,0.3899522,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.769952,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9367321,0.9367321,0,-1,0,0.9367321,204.3923,0.9285744,0,0,1.914608,0.9860338,0.9367321,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.030405,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,-1,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.215672,1.215672,0,-1,0,1.215672,110.5511,0.06428464,0,0,1.34394,1.279655,1.215672,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.33724,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.0606,1.0606,0,-1,0,1.0606,113.1471,0.08361708,0,0,1.200038,1.116421,1.0606,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,1.16666,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3863942,0.3863942,0,-1,0,0.3863942,190.8086,0.3305427,0,0,0.7372734,0.4067307,0.3863942,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,0.4250336,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1400487,0.1400487,0,-1,0,0.1400487,173.4437,0.09548599,0,0,0.2429056,0.1474196,0.1400487,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,0.1540535,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917918,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8354,0.8354,0,-1,0,0.8354,0,0,0.0000000000000001110223,0,0,0.8793684,0.8354,0,0,0,4.553689,0,0.8793684,-0.8793684,5.073076,84.5511,0.1917918,0.91894,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.601385,1.38,0,-1,0,1.38,0,0,0.2213851,0.3815236,0,1.452632,1.38,0,0,0.977076,3.67432,0,1.452632,-1.452632,3.541868,59.03102,0.1917918,1.761524,0,0,3.67432
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.138887,1.38,0,-1,0,1.38,0,0,0.7588869,0.9727755,0,1.452632,1.38,0,0,2.591111,2.221689,0,1.452632,-1.452632,2.01066,33.51093,0.1917918,2.352776,0,0,2.221689
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001055568,0.0001055568,0,-1,0,0.0001055568,0,0,0.00000000000000000001355253,0,0,0.0001111124,0.0001055568,0,0,4.205146,0.7690574,0,0.0001111124,-0.0001111124,2.010543,33.50898,0.1917918,0.0001161125,0,0,0.7690574
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.20527,0.7689463,0,0,0,2.010543,33.50898,0.1917918,0,0,0,0.7689463
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1250937,0.1250937,0,-1,0,0.1250937,0,0,0,0,0,0.1316776,0.1250937,0,0,4.20527,0.7689463,0,0.1316776,-0.1316776,1.871742,31.19565,0.1917918,0.1376031,0,0,0.7689463
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2551597,0.2551597,0,-1,0,0.2551597,0,0,0,0,0,0.2685892,0.2551597,0,0,4.351578,0.6372687,0,0.2685892,-0.2685892,1.588625,26.47702,0.1917918,0.2806757,0,0,0.6372687
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650011,0.3686794,0,0,0,1.588625,26.47702,0.1917918,0,0,0,0.3686794
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1915334,0.1915334,0,-1,0,0.1915334,0,0,0.00000000000000002775558,0,0,0.2016141,0.1915334,0,0,4.650011,0.3686794,0,0.2016141,-0.2016141,1.376105,22.93503,0.1917918,0.2106867,0,0,0.3686794
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5592185,0.1587121,0,-1,0,0.1587121,0,0,0.4005064,0.4564283,0,0.1670653,0.1587121,0,0,4.874026,0.1670653,0,0.1670653,-0.1670653,1.200002,20,0.1917918,0.6151403,0,0,0.1670653
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1834427,0.1834427,1.636074,0,0.5027483,0.1834427,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918675,0.201787,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4143884,0.4143884,1.7,0,0.5202,0.4143884,12.91141,0,0,0,0.0535034,0,0,1.285612,1.221331,3.679654,1.242,1.274834,0,1.274834,3.7186,61.97653,0.1919721,0.4558273,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2165866,0.2165866,1.669218,0,0.5117966,0.2165866,182.5169,0,0,0,0.3953071,0,0,1.452632,1.38,2.40482,2.389351,1.775307,0,1.775307,5.402803,90.04655,0.191999,0.2382453,0.3162457,1.7,2.784658
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.06001,1.06001,0,0,0,1.06001,65.59627,0,0,0,0.695327,1.1158,1.06001,0,0,0.6295128,3.987127,0,0.420473,-0.420473,4.959586,82.65961,0.191999,1.166011,0.5562616,0,4.682454
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.844421,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.4644214,0.6488636,0.9572229,1.452632,1.38,0,0,1.096705,3.566654,0,0.4954087,-0.4954087,4.437379,73.95618,0.191999,2.028864,0.7657783,0,4.523877
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9585046,0.9585046,0,-1,0,0.9585046,125.9749,0,0,0,1.207476,1.008952,0.9585046,0,0,1.647159,3.071246,0.1985234,0,0.1985234,4.625715,77.0951,0.191971,1.054355,0.9659805,0,4.278721
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.008411,1.008411,0,-1,0,1.008411,128.634,0,0,0,1.297159,1.061485,1.008411,0,0,1.448636,3.249917,0.2356744,0,0.2356744,4.849296,80.82143,0.1919378,1.109252,1.037727,0,4.547076
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3752324,0.3752324,0,-1,0,0.3752324,408.6096,0,0,0,1.533236,0.3949815,0.3752324,0,0,1.212962,3.462023,1.138254,0,1.138254,5.929138,98.81877,0.1917773,0.4127556,1.226588,0,4.995259
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.515193,0.515193,0,-1,0,0.515193,283.6237,0.8441936,0,0,1.461209,0.5423084,0.515193,0,0,0.0747074,4.486452,0.0747074,0,0.0747074,6.000012,100,0.1917668,0.5667123,1.168967,0,5.947662
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.378899,1.378899,0,-1,0,1.378899,108.6158,0.04622946,0,0.1367894,1.497703,1.451473,1.378899,0,0,0,4.553689,0,0,0,6.000012,100,0.1917668,1.516789,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.195061,1.38,0,-1,0,1.38,87.81224,0,0.8150612,1.034567,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.1917668,2.414567,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.1917291,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.283914,1.283914,0,-1,0,1.283914,26.87771,0,0.0000000000000002220446,0.0323059,0.3450868,1.351489,1.283914,0,0,0,4.553689,0,1.006402,-1.006402,4.939171,82.31935,0.1917291,1.412306,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.454081,1.38,0,-1,0,1.38,0,0,0.07408088,0.219489,0,1.452632,1.38,0,0,1.118225,3.547287,0,1.452632,-1.452632,3.407963,56.79927,0.1917291,1.599489,0,0,3.547287
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6759143,0.6759143,0,-1,0,0.6759143,0,0,0.0000000000000001110223,0,0,0.7114888,0.6759143,0,0,2.73226,2.094655,0,0.7114888,-0.7114888,2.657988,44.29971,0.1917291,0.7435058,0,0,2.094655
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9139755,0.9139755,0,-1,0,0.9139755,0,0,0.0000000000000001110223,0,0,0.9620795,0.9139755,0,0,3.522803,1.383167,0,0.9620795,-0.9620795,1.643867,27.39773,0.1917291,1.005373,0,0,1.383167
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59178,0.421087,0,0,0,1.643867,27.39773,0.1917291,0,0,0,0.421087
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1204209,0.1204209,0,-1,0,0.1204209,0,0,0,0,0,0.1267588,0.1204209,0,0,4.59178,0.421087,0,0.1267588,-0.1267588,1.510252,25.17081,0.1917291,0.132463,0,0,0.421087
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2381129,0.2381129,0,-1,0,0.2381129,0,0,0.00000000000000002775558,0,0,0.2506451,0.2381129,0,0,4.732623,0.2943282,0,0.2506451,-0.2506451,1.246048,20.76743,0.1917291,0.2619242,0,0,0.2943282
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011117,0.04368302,0,0,0,1.246048,20.76743,0.1917291,0,0,0,0.04368302
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.208015,0.04149887,0,-1,0,0.04149887,0,0,0.1665161,0.1873176,0,0.04368302,0.04149887,0,0,5.011117,0.04368302,0,0.04368302,-0.04368302,1.200002,20,0.1917291,0.2288165,0,0,0.04368302
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08376864,0,0,-1,0,0,0,0,0.08376864,0.0921455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917291,0.0921455,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07033718,0,0,-1,0,0,0,0,0.07033718,0.0773709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917291,0.0773709,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2179319,0,0,-1,0,0,0,0,0.2179319,0.2397251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917291,0.2397251,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1823787,0.1823787,1.63501,0,0.5024578,0.1823787,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918042,0.2006166,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1812781,0.1812781,1.63391,0,0.5021573,0.1812781,21.02234,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.1918736,0.1994059,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.388721,1.388721,1.7,0,0.5202,1.388721,7.510275,0,0,0,0.1042967,0,0,0.3112795,0.2957155,2.261545,2.518298,0.4000123,0,0.4000123,4.234006,70.56664,0.1919086,1.527593,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4938935,0.4938935,1.7,0,0.5202,0.4938935,58.48595,0,0,0,0.2888583,0,0,1.206106,1.145801,1.861533,2.878309,1.434659,0,1.434659,5.595044,93.25055,0.1919902,0.5432829,0.2310867,1.7,3.167167
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.228985,1.228985,0,-1,0,1.228985,15.50423,0,0,0,0.1905447,1.293668,1.228985,0,0,0.4268737,4.169503,0,1.103124,-1.103124,4.43225,73.87068,0.1919902,1.351884,0.1524358,0,4.360047
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.216421,1.38,0,-1,0,1.38,31.06997,0,0.8364206,1.058063,0.4287656,1.452632,1.38,0,0,1.652567,3.066379,0,1.023866,-1.023866,3.353,55.88322,0.1919902,2.438063,0.3430125,0,3.495144
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.432185,1.38,0,-1,0,1.38,37.31235,0.0000000000000002220446,0.05218534,0.1954039,0.5149105,1.452632,1.38,0,0,2.790196,2.042513,0,0.9377211,-0.9377211,2.364555,39.40918,0.1919902,1.575404,0.4119284,0,2.557423
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4840139,0.4840139,0,-1,0,0.4840139,290.8791,0,0,0,1.407895,0.5094883,0.4840139,0,0,3.832108,1.104792,0.8984067,0,0.8984067,3.216859,53.6142,0.191864,0.5324153,1.126316,0,2.512687
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.508781,1.38,0,-1,0,1.38,84.95204,0.0000000000000002220446,1.128781,1.37966,1.172338,1.452632,1.38,0,0,2.933701,1.913358,0,0.2802934,-0.2802934,2.921403,48.68996,0.191864,2.75966,0.9378705,0,3.085696
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.378765,1.378765,0,-1,0,1.378765,51.57655,0,0,0.1366409,0.7111192,1.451331,1.378765,0,0,3.245138,1.633064,0,0.7402118,-0.7402118,2.141152,35.68579,0.191864,1.516641,0.5688953,0,2.344183
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.5932655,0.5932655,0,-1,0,0.5932655,73.10282,0,0,0,0.4336939,0.62449,0.5932655,0,0,4.067596,0.8928525,0,0.1907962,-0.1907962,1.940035,32.33385,0.191864,0.6525921,0.3469551,0,1.326546
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.863219,1.143832,0,-1,0,1.143832,43.88558,0,0.719387,1.287212,0.5019773,1.204034,1.143832,0,0,4.279592,0.7020563,0,0.7020563,-0.7020563,1.200002,20,0.191864,2.049541,0.4015819,0,1.204034
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.402491,0.299155,0,-1,0,0.299155,105.2632,0,1.103336,1.482909,0.3149,0.3149,0.299155,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,1.54274,0.25192,0,0.3149
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.445338,0,0,-1,0,0,0,0,1.445338,1.589872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,1.589872,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.00053,0,0,-1,0,0,0,0,1.00053,1.100583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,1.100583,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.625321,0,0,-1,0,0,0,0,0.625321,0.6878532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.6878532,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3061242,0,0,-1,0,0,0,0,0.3061242,0.3367366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.3367366,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1072394,0,0,-1,0,0,0,0,0.1072394,0.1179634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.1179634,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6359167,0,0,-1,0,0,0,0,0.6359167,0.6995084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.6995084,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4057668,0,0,-1,0,0,0,0,0.4057668,0.4463435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.4463435,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3606753,0,0,-1,0,0,0,0,0.3606753,0.3967429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.3967429,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.1803911,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2917478,0,0,-1,0,0,0,0,0.2917478,0.3209226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.3209226,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2243467,0,0,-1,0,0,0,0,0.2243467,0.2467813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191864,0.2467813,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1264239,0.1264239,1.579056,0,0.4871822,0.1264239,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919263,0.1390663,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.253859,0.253859,1.7,0,0.5202,0.253859,25.78537,-0.0000000000000002220446,0,0,0.06545847,0,0,1.446141,1.373834,3.679654,1.242,1.439292,0,1.439292,3.874618,64.57684,0.192007,0.2792448,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.014931,2.014931,1.7,0,0.5202,2.014931,21.05002,0,0,0,0.4241435,0.3315069,0.3149315,0,0,2.240362,2.537363,0.09263665,0,0.09263665,3.962501,66.04155,0.1920135,2.216425,0.3393148,1.7,2.961507
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4810215,0.4810215,1.639873,0,0.5037854,0.4810215,192.8981,0,0,0,0.9278811,0,0,1.158852,1.100909,2.147725,2.620736,2.02879,0,2.02879,5.88718,98.11948,0.1919981,0.5291236,0.7423049,1.7,3.548617
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1423907,0.1423907,0,-1,0,0.1423907,946.4822,1.078883,0,0,1.347703,0.149885,0.1423907,0,0,0.1189348,4.446648,0.1189348,0,0.1189348,6.000012,100,0.1919815,0.1566298,1.078162,0,5.794351
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.054457,1.054457,0,-1,0,1.054457,136.968,0.3343142,0,0,1.444269,1.109954,1.054457,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,1.159902,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.07752573,0.07752573,0,-1,0,0.07752573,2289.457,1.693312,0,0,1.774918,0.08160604,0.07752573,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,0.08527831,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1547557,0.1547557,0,-1,0,0.1547557,1112.568,1.558861,0,0,1.721762,0.1629007,0.1547557,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,0.1702313,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6603686,0.6603686,0,-1,0,0.6603686,255.4357,0.9916921,0,0,1.686817,0.6951249,0.6603686,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,0.7264055,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9500321,0.9500321,0,-1,0,0.9500321,150.4342,0.429139,0,0,1.429173,1.000034,0.9500321,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,1.045035,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919815,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.205016,1.205016,0,-1,0,1.205016,72.79478,0,0,0,0.8771889,1.268438,1.205016,0,0,0,4.553689,0,0.3912492,-0.3912492,5.587599,93.12646,0.1919815,1.325518,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.4347213,4.16244,0.3593082,0,0.3593082,5.928469,98.80762,0.1919312,0,0.2874465,0,4.521748
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07541315,4.485817,0,0,0,5.928469,98.80762,0.1919312,0,0,0,4.485817
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03755315,0.03755315,0,-1,0,0.03755315,0,0,0.000000000000000006938894,0,0,0.03952964,0.03755315,0,0,0.07541315,4.485817,0,0.03952964,-0.03952964,5.886801,98.11315,0.1919312,0.04130847,0,0,4.485817
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.76012,1.38,0,-1,0,1.38,0,0,0.3801197,0.5561317,0,1.452632,1.38,0,0,0.119335,4.446288,0,1.452632,-1.452632,4.355593,72.59307,0.1919312,1.936132,0,0,4.446288
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73337,2.993656,0,0,0,4.355593,72.59307,0.1919312,0,0,0,2.993656
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1515871,0.1515871,0,-1,0,0.1515871,0,0,0,0,0,0.1595654,0.1515871,0,0,1.73337,2.993656,0,0.1595654,-0.1595654,4.187396,69.78979,0.1919312,0.1667458,0,0,2.993656
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2577488,0.2577488,0,-1,0,0.2577488,0,0,0,0,0,0.2713146,0.2577488,0,0,1.910665,2.83409,0,0.2713146,-0.2713146,3.901405,65.02329,0.1919312,0.2835237,0,0,2.83409
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.212126,2.562776,0,0,0,3.901405,65.02329,0.1919312,0,0,0,2.562776
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3764048,0.3764048,0,-1,0,0.3764048,0,0,0,0,0,0.3962155,0.3764048,0,0,2.212126,2.562776,0,0.3962155,-0.3962155,3.483757,58.06251,0.1919312,0.4140452,0,0,2.562776
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652365,2.16656,0,0,0,3.483757,58.06251,0.1919312,0,0,0,2.16656
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2410467,0.2410467,0,-1,0,0.2410467,0,0,0.00000000000000002775558,0,0,0.2537334,0.2410467,0,0,2.652365,2.16656,0,0.2537334,-0.2537334,3.216299,53.60488,0.1919312,0.2651514,0,0,2.16656
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4236903,0.4236903,0,-1,0,0.4236903,0,0,0.00000000000000005551115,0,0,0.4459898,0.4236903,0,0,2.934291,1.912827,0,0.4459898,-0.4459898,2.746185,45.76965,0.1919312,0.4660594,0,0,1.912827
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2664308,0.2664308,0,0,0,0.2664308,0,0,0.00000000000000005551115,0,0,0.2804535,0.2664308,0,0,3.429835,1.466837,0,0.2804535,-0.2804535,2.450561,40.84259,0.1919312,0.2930739,0,0,1.466837
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1482854,0.1482854,0,0,0,0.1482854,34.74923,0,0,0,0.05152804,0.1560899,0.1482854,0,0,3.74145,1.186384,0,0.1045619,-0.1045619,2.340343,39.00563,0.1919312,0.163114,0.04122243,0,1.237912
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.919622,2.919622,1.7,0,0.5202,2.919622,10.88313,0,0,0.4234814,0.3177462,1.283812,1.219622,0,0,3.85763,1.081822,0,0.9660661,-0.9660661,1.32202,22.03362,0.1919312,3.211584,0.254197,1.7,1.399568
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.616619,1.616619,1.7,0,0.5202,1.616619,44.69882,0,0,0,0.7226096,0,0,0.08338116,0.07921211,4.931037,0.1157557,0.8018216,0,0.8018216,2.082695,34.71151,0.1919892,1.778281,0.5780876,1.7,0.8383653
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3879482,0.3879482,0,-1,0,0.3879482,332.1649,0,0,0,1.288628,0.4083666,0.3879482,0,0,4.129215,0.8373952,0.8802615,0,0.8802615,2.917784,48.62963,0.1918662,0.426743,1.030902,0,2.126023
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.574748,1.38,0,-1,0,1.38,120.9132,0,0.1947483,0.3522232,1.668602,1.452632,1.38,0,0,3.248954,1.629631,0.2159709,0,0.2159709,3.122672,52.04443,0.1918361,1.732223,1.334882,0,3.298233
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8506234,0.8506234,0,-1,0,0.8506234,173.5778,0,0,0,1.476493,0.8953931,0.8506234,0,0,3.032983,1.824004,0.5811003,0,0.5811003,3.673952,61.23241,0.191755,0.9356858,1.181195,0,3.300498
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5130821,0.5130821,0,-1,0,0.5130821,280.788,0,0,0,1.440673,0.5400864,0.5130821,0,0,2.451883,2.346995,0.9005867,0,0.9005867,4.528324,75.47191,0.1916295,0.5643903,1.152539,0,3.787668
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.472756,1.38,0,-1,0,1.38,124.4804,0,0.09275567,0.2400312,1.717829,1.452632,1.38,0,0,1.551296,3.157523,0.2651973,0,0.2651973,4.779912,79.66504,0.1915926,1.620031,1.374263,0,4.875351
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.674687,1.38,0,-1,0,1.38,123.6374,0,1.294687,1.562156,1.706197,1.452632,1.38,0,0,1.286098,3.3962,0.253565,0,0.253565,5.020465,83.67425,0.1915573,2.942156,1.364957,0,5.102397
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.568196,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.1881962,0.3450158,1.300579,1.452632,1.38,0,0,1.032534,3.624409,0,0.1520524,-0.1520524,4.860188,81.00296,0.1915573,1.725016,1.040463,0,4.924988
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.649567,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.2695673,0.434524,0.7736611,1.452632,1.38,0,0,1.201481,3.472356,0,0.6789705,-0.6789705,4.14449,69.07469,0.1915573,1.814524,0.6189289,0,4.246017
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.438892,0.438892,0,-1,0,0.438892,97.99301,0,0,0,0.4300835,0.4619916,0.438892,0,0,1.955892,2.793386,0,0.03190808,-0.03190808,4.110856,68.51412,0.1915573,0.4827812,0.3440668,0,3.223469
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.976491,1.38,0,-1,0,1.38,0,0,0.5964909,0.7941399,0,1.452632,1.38,0,0,1.991346,2.761478,0,1.452632,-1.452632,2.579648,42.99404,0.1915573,2.17414,0,0,2.761478
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5692214,0.5692214,0,-1,0,0.5692214,0,0,0.0000000000000001110223,0,0,0.5991805,0.5692214,0,0,3.605381,1.308846,0,0.5991805,-0.5991805,1.948056,32.46753,0.1915573,0.6261436,0,0,1.308846
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.251181,0.251181,0,-1,0,0.251181,0,0,0,0,0,0.264401,0.251181,0,0,4.271137,0.7096658,0,0.264401,-0.264401,1.669353,27.82249,0.1915573,0.2762991,0,0,0.7096658
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6531444,0.4230015,0,-1,0,0.4230015,0,0,0.2301429,0.2954573,0,0.4452648,0.4230015,0,0,4.564916,0.4452648,0,0.4452648,-0.4452648,1.200002,20,0.1915573,0.7184588,0,0,0.4452648
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4376275,0,0,-1,0,0,0,0,0.4376275,0.4813903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.4813903,0,0,0
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.354491,0,0,-1,0,0,0,0,0.354491,0.3899401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.3899401,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1132963,0,0,-1,0,0,0,0,0.1132963,0.1246259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.1246259,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2075775,0,0,-1,0,0,0,0,0.2075775,0.2283353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.2283353,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1975473,0,0,-1,0,0,0,0,0.1975473,0.2173021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.2173021,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09195214,0,0,-1,0,0,0,0,0.09195214,0.1011474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.1011474,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3866264,0,0,-1,0,0,0,0,0.3866264,0.425289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915573,0.425289,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1726437,0.1726437,1.625275,0,0.4998001,0.1726437,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1916297,0.1899081,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2845322,0.2845322,1.7,0,0.5202,0.2845322,19.07511,0,0,0,0.05427484,0,0,1.415468,1.344694,3.679654,1.242,1.398969,0,1.398969,3.836364,63.93927,0.1917157,0.3129855,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.837699,1.837699,1.7,0,0.5202,1.837699,13.72774,0,0,0,0.2522746,0.1449466,0.1376993,0,0,2.280685,2.501072,0.107328,0,0.107328,3.938184,65.63628,0.1917232,2.021469,0.2018197,1.7,2.753347
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3927469,0.3927469,1.7,0,0.5202,0.3927469,198.3778,0,0,0,0.7791226,0,0,1.307253,1.24189,2.173357,2.597667,2.021013,0,2.021013,5.855485,97.59123,0.1917227,0.4320216,0.623298,1.7,3.37679
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6336552,0.6336552,0,-1,0,0.6336552,123.0662,0,0,0,0.7798156,0.6670054,0.6336552,0,0,0.1523441,4.416579,0.1128101,0,0.1128101,5.962507,99.37492,0.1917071,0.6970207,0.6238525,0,5.196395
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.094061,1.094061,0,-1,0,1.094061,124.4672,0.17057,0,0,1.361747,1.151643,1.094061,0,0,0.03953399,4.518108,0.03953399,0,0.03953399,6.000012,100,0.1917016,1.203467,1.089398,0,5.879856
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.789533,1.38,0,-1,0,1.38,106.3502,0.0150005,0.4095332,0.5884865,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917016,1.968487,1.174106,0,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.586815,1.38,0,-1,0,1.38,124.0163,0.2587936,0.2068154,0.365497,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917016,1.745497,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6375505,0.6375505,0,-1,0,0.6375505,213.6953,0.6913099,0,0,1.362416,0.6711058,0.6375505,0,0,0,4.553689,0,0,0,6.000012,100,0.1917016,0.7013056,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.5689722,0.5689722,0,-1,0,0.5689722,151.3534,0.2622409,0,0,0.861159,0.5989181,0.5689722,0,0,0,4.553689,0,0,0,6.000012,100,0.1917016,0.6258695,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.013423,1.013423,0,-1,0,1.013423,67.58436,0,0,0,0.6849156,1.066761,1.013423,0,0,0,4.553689,0,0.3818457,-0.3818457,5.597511,93.29167,0.1917016,1.114766,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.868189,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.4881887,0.6750076,0.1888838,1.452632,1.38,0,0,0.424273,4.171843,0,1.263748,-1.263748,4.265404,71.08993,0.1917016,2.055008,0.151107,0,4.360727
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.343252,1.343252,0,-1,0,1.343252,6.316983,0,0.0000000000000002220446,0.09757771,0.08485302,1.41395,1.343252,0,0,1.828437,2.908095,0,1.329097,-1.329097,2.864413,47.74012,0.1917016,1.477578,0.06788242,0,2.992949
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3089951,0.3089951,0,-1,0,0.3089951,0,0,0.00000000000000005551115,0,0,0.325258,0.3089951,0,0,3.305212,1.578999,0,0.325258,-0.325258,2.521561,42.02593,0.1917016,0.3398946,0,0,1.578999
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.86407,1.191054,0,-1,0,1.191054,0,0,0.6730163,0.8594233,0,1.253741,1.191054,0,0,3.666609,1.253741,0,1.253741,-1.253741,1.200002,20,0.1917016,2.050477,0,0,1.253741
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.303941,0,0,-1,0,0,0,0,2.303941,2.534335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,2.534335,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.237233,0,0,-1,0,0,0,0,3.237233,3.560956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,3.560956,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4966402,0,0,-1,0,0,0,0,0.4966402,0.5463043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.5463043,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3886618,0,0,-1,0,0,0,0,0.3886618,0.427528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.427528,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3531793,0,0,-1,0,0,0,0,0.3531793,0.3884973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.3884973,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2011295,0,0,-1,0,0,0,0,0.2011295,0.2212424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.2212424,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3418971,0,0,-1,0,0,0,0,0.3418971,0.3760868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.3760868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09649277,0,0,-1,0,0,0,0,0.09649277,0.106142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.106142,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03433099,0,0,-1,0,0,0,0,0.03433099,0.03776409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917016,0.03776409,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3748177,0.3748177,1.7,0,0.5202,0.3748177,0,0,0,0,0,0,0,1.325182,1.258923,5.059654,0,1.258923,0,1.258923,2.394322,39.90528,0.1918067,0.4122995,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.800731,1.133031,1.430046,0,1.430046,3.750982,62.51625,0.1918338,0,0.04003665,1.7,1.183077
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.370685,2.420072,1.636163,0,1.636163,5.303183,88.3862,0.1918322,0,0.20493,1.7,2.676234
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7345229,3.892618,0.5793834,0,0.5793834,5.852834,97.54704,0.191752,0,0.4635067,0,4.472002
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4610424,0.4610424,0,-1,0,0.4610424,215.3916,0.3525996,0,0,0.9930469,0.4853078,0.4610424,0,0,0.1551395,4.414063,0.1551395,0,0.1551395,6.000012,100,0.1917306,0.5071467,0.7944375,0,5.40711
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2922415,0.2922415,0,-1,0,0.2922415,433.947,0.9605506,0,0,1.268173,0.3076226,0.2922415,0,0,0,4.553689,0,0,0,6.000012,100,0.1917306,0.3214656,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.974724,1.38,0,-1,0,1.38,122.3348,0.2355888,0.5947244,0.7921968,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917306,2.172197,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.047501,1.38,0,-1,0,1.38,96.16193,0,0.6675012,0.8722513,1.327035,1.452632,1.38,0,0,0,4.553689,0,0.125597,-0.125597,5.867621,97.79349,0.1917306,2.252251,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.639759,1.38,0,-1,0,1.38,41.07984,0,1.259759,1.523735,0.5669018,1.452632,1.38,0,0,0.1395522,4.428092,0,0.8857298,-0.8857298,4.93398,82.23283,0.1917306,2.903735,0.4535214,0,4.994994
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.028754,1.028754,0,-1,0,1.028754,89.49221,0,0,0,0.9206547,1.082899,1.028754,0,0,1.123696,3.542362,0,0.1622442,-0.1622442,4.762959,79.3825,0.1917306,1.131629,0.7365238,0,4.463017
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5154885,0.5154885,0,-1,0,0.5154885,195.0946,0,0,0,1.00569,0.5426195,0.5154885,0,0,1.303968,3.380118,0.463071,0,0.463071,5.202267,86.70428,0.1916666,0.5670373,0.8045524,0,4.385808
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8143906,0.8143906,0,-1,0,0.8143906,111.6285,0,0,0,0.9090919,0.8572533,0.8143906,0,0,0.8408968,3.796882,0.05183863,0,0.05183863,5.251446,87.52392,0.1916594,0.8958296,0.7272735,0,4.705974
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.305423,1.305423,0,-1,0,1.305423,27.523,0,0,0.05596583,0.3592916,1.37413,1.305423,0,0,0.7890582,3.843537,0,1.014838,-1.014838,4.181712,69.69506,0.1916594,1.435966,0.2874333,0,4.202828
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3168024,0.3168024,0,-1,0,0.3168024,0,0,0,0,0,0.3334762,0.3168024,0,0,1.916656,2.828698,0,0.3334762,-0.3334762,3.830197,63.83649,0.1916594,0.3484827,0,0,2.828698
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.105021,1.105021,0,-1,0,1.105021,0,0,0.0000000000000002220446,0,0,1.16318,1.105021,0,0,2.287185,2.495222,0,1.16318,-1.16318,2.604098,43.40155,0.1916594,1.215523,0,0,2.495222
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1199202,0.1199202,0,-1,0,0.1199202,0,0,0.00000000000000001387779,0,0,0.1262318,0.1199202,0,0,3.579607,1.332042,0,0.1262318,-0.1262318,2.471038,41.18389,0.1916594,0.1319122,0,0,1.332042
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.719865,1.205811,0,0,0,2.471038,41.18389,0.1916594,0,0,0,1.205811
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09526771,0.09526771,0,-1,0,0.09526771,0,0,0.00000000000000001387779,0,0,0.1002818,0.09526771,0,0,3.719865,1.205811,0,0.1002818,-0.1002818,2.365332,39.42212,0.1916594,0.1047945,0,0,1.205811
