Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2354639,0.2354639,0,-1,0,0.2354639,0,0,0,0,0,0.2478568,0.2354639,0,0,3.831289,1.105529,0,0.2478568,-0.2478568,2.104068,35.06773,0.1916594,0.2590103,0,0,1.105529
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106686,0.8576719,0,0,0,2.104068,35.06773,0.1916594,0,0,0,0.8576719
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.455507,0.455507,0,-1,0,0.455507,0,0,0.00000000000000005551115,0,0,0.479481,0.455507,0,0,4.106686,0.8576719,0,0.479481,-0.479481,1.598651,26.64412,0.1916594,0.5010577,0,0,0.8576719
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3467868,0.3467868,0,-1,0,0.3467868,0,0,0,0.02218412,0,0.3650387,0.3467868,0,0,4.639442,0.3781909,0,0.3650387,-0.3650387,1.213866,20.23106,0.1916594,0.3814655,0,0,0.3781909
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6066365,0.01249456,0,-1,0,0.01249456,0,0,0.594142,0.6548056,0,0.01315217,0.01249456,0,0,5.045041,0.01315217,0,0.01315217,-0.01315217,1.200002,20,0.1916594,0.6673002,0,0,0.01315217
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2277751,0,0,-1,0,0,0,0,0.2277751,0.2505527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916594,0.2505527,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4368959,0.4368959,1.7,0,0.5202,0.4368959,0,0,0,0,0,0,0,1.263104,1.199949,5.059654,0,1.199949,0,1.199949,2.338374,38.97282,0.1917697,0.4805855,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4209302,0.4209302,1.7,0,0.5202,0.4209302,15.01514,0,0,0,0.06320325,0,0,1.27907,1.215116,3.859705,1.079954,1.27832,0,1.27832,3.551094,59.18479,0.1918716,0.4630232,0.0505626,1.7,1.143157
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.581386,2.230442,1.790219,0,1.790219,5.249445,87.49057,0.1918488,0,0.3281749,1.7,2.64066
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.669525,1.669525,1.657238,0,0.5085261,1.669525,48.16344,0.0000000000000001110223,0,0,0.8041007,0.01293339,0.01228672,0,0,0.7911673,3.841638,0.7911673,0,0.7911673,6.000012,100,0.1919035,1.836478,0.6432805,1.7,4.645739
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.328727,1.328727,0,-1,0,1.328727,62.11686,0,0.0000000000000002220446,0.08159931,0.8253633,1.39866,1.328727,0,0,0,4.553689,0,0.5732963,-0.5732963,5.395705,89.92823,0.1919035,1.461599,0.6602907,0,5.379052
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,-1,0,0,0,0.7076811,0,0,1.344677,0,0,0,0,0.6369959,3.980393,0.6369959,0,0.6369959,6.000012,100,0.1918158,0,1.075742,0,5.325069
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.1847,1.1847,0,-1,0,1.1847,94.38078,0,0,0,1.118129,1.247052,1.1847,0,0,0,4.553689,0,0.1289235,-0.1289235,5.864115,97.73505,0.1918158,1.30317,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6016362,0.6016362,0,-1,0,0.6016362,296.2554,1.00583,0,0,1.78238,0.6333013,0.6016362,0,0,0.1432483,4.424766,0.1432483,0,0.1432483,6.000012,100,0.191796,0.6617998,1.425904,0,6.207145
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,-1,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191796,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191796,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.217364,1.217364,0,-1,0,1.217364,94.44234,0,0,0,1.149707,1.281435,1.217364,0,0,0,4.553689,0,0.1317288,-0.1317288,5.861158,97.68577,0.191796,1.3391,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.133639,1.133639,0,-1,0,1.133639,49.00806,0,0,0,0.5555747,1.193305,1.133639,0,0,0.1463653,4.42196,0,0.63773,-0.63773,5.188931,86.48202,0.191796,1.247003,0.4444597,0,4.977535
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,0.8549542,3.78423,0.2699485,0,0.2699485,5.445027,90.75027,0.1917589,0,0.2159588,0,4.054179
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5850057,4.027184,0,0,0,5.445027,90.75027,0.1917589,0,0,0,4.027184
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5850057,4.027184,0,0,0,5.445027,90.75027,0.1917589,0,0,0,4.027184
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.842872,1.38,0,-1,0,1.38,0,0,0.4628719,0.6471591,0,1.452632,1.38,0,0,0.5850057,4.027184,0,1.452632,-1.452632,3.913819,65.23018,0.1917589,2.027159,0,0,4.027184
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3891854,0.3891854,0,-1,0,0.3891854,0,0,0,0,0,0.4096689,0.3891854,0,0,2.199041,2.574552,0,0.4096689,-0.4096689,3.48199,58.03305,0.1917589,0.428104,0,0,2.574552
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1554006,0.1554006,0,-1,0,0.1554006,0,0,0.00000000000000002775558,0,0,0.1635795,0.1554006,0,0,2.654228,2.164883,0,0.1635795,-0.1635795,3.309562,55.15925,0.1917589,0.1709406,0,0,2.164883
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06531194,0.06531194,0,-1,0,0.06531194,0,0,0.00000000000000001387779,0,0,0.06874941,0.06531194,0,0,2.835984,2.001304,0,0.06874941,-0.06874941,3.237094,53.95145,0.1917589,0.07184313,0,0,2.001304
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912372,1.932554,0,0,0,3.237094,53.95145,0.1917589,0,0,0,1.932554
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3764262,0.3764262,0,-1,0,0.3764262,0,0,0.00000000000000005551115,0,0,0.3962381,0.3764262,0,0,2.912372,1.932554,0,0.3962381,-0.3962381,2.819422,46.99027,0.1917589,0.4140688,0,0,1.932554
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1449986,0.1449986,0,-1,0,0.1449986,0,0,0,0,0,0.1526301,0.1449986,0,0,3.352636,1.536316,0,0.1526301,-0.1526301,2.658536,44.30884,0.1917589,0.1594984,0,0,1.536316
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1126899,0.1126899,0,-1,0,0.1126899,0,0,0,0,0,0.118621,0.1126899,0,0,3.522225,1.383686,0,0.118621,-0.118621,2.533498,42.22489,0.1917589,0.1239589,0,0,1.383686
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.201917,0.201917,0,-1,0,0.201917,0,0,0,0,0,0.2125442,0.201917,0,0,3.654026,1.265065,0,0.2125442,-0.2125442,2.309457,38.49088,0.1917589,0.2221087,0,0,1.265065
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.303944,0.303944,0,0,0,0.303944,0,0,0,0,0,0.3199411,0.303944,0,0,3.890187,1.052521,0,0.3199411,-0.3199411,1.97221,32.87009,0.1917589,0.3343384,0,0,1.052521
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3237981,0.3237981,0,0,0,0.3237981,1.510327,0,0.00000000000000005551115,0,0.004890412,0.3408401,0.3237981,0,0,4.245677,0.73258,0,0.3359497,-0.3359497,1.618087,26.96807,0.1917589,0.3561779,0.003912329,0,0.7374704
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.258184,2.116073,1.7,0,0.5202,2.116073,1.953669,0,0.1421112,0.3993488,0.04134107,0.4379714,0.4160728,0,0,4.618954,0.3966303,0,0.3966303,-0.3966303,1.200002,20,0.1917589,2.484002,0.03307285,1.7,0.4379714
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.028776,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.3199671,0.5298918,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.1917589,2.231654,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.737201,0.07225233,0,-1,0,0.07225233,105.2632,0,1.664949,1.896471,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.1917589,1.910922,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,-1,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.1917194,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7189716,0.4432257,0,-1,0,0.4432257,46.94027,0,0.2757459,0.5057621,0.2080514,0.4665534,0.4432257,0,0,4.77243,0.258502,0,0.258502,-0.258502,1.200002,20,0.1917194,0.7908688,0.1664411,0,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.132728,0.310704,0,-1,0,0.310704,105.2632,0,0.822024,1.18386,0.3270569,0.3270569,0.310704,0,0,5.059654,0,0,0,0,1.200002,20,0.1917194,1.246001,0.2616455,0,0.3270569
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8003623,0.1653294,0,-1,0,0.1653294,105.2632,0,0.6350329,0.8473327,0.1740309,0.1740309,0.1653294,0,0,5.059654,0,0,0,0,1.200002,20,0.1917194,0.8803985,0.1392248,0,0.1740309
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07397453,0.07032137,0,-1,0,0.07032137,105.2632,0,0.003653158,0.0673077,0.07402249,0.07402249,0.07032137,0,0,5.059654,0,0,0,0,1.200002,20,0.1917194,0.08137198,0.059218,0,0.07402249
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.145564,0.2699198,0,-1,0,0.2699198,105.2632,0,0.8756442,1.206136,0.284126,0.284126,0.2699198,0,0,5.059654,0,0,0,0,1.200002,20,0.1917194,1.26012,0.2273008,0,0.284126
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.121822,0.1454066,0,-1,0,0.1454066,105.2632,0,0.9764155,1.204923,0.1530596,0.1530596,0.1454066,0,0,5.059654,0,0,0,0,1.200002,20,0.1917194,1.234004,0.1224477,0,0.1530596
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.1917061,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.024369,0.08244846,0,-1,0,0.08244846,0,0,1.941921,2.144358,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.1917061,2.226806,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.889053,0,0,-1,0,0,0,0,2.889053,3.177958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,3.177958,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.045331,0,0,-1,0,0,0,0,1.045331,1.149864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,1.149864,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2866955,0,0,-1,0,0,0,0,0.2866955,0.315365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0.315365,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3422203,0,0,-1,0,0,0,0,0.3422203,0.3764423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0.3764423,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05368434,0,0,-1,0,0,0,0,0.05368434,0.05905277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0.05905277,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05713137,0,0,-1,0,0,0,0,0.05713137,0.06284451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0.06284451,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1322478,0,0,-1,0,0,0,0,0.1322478,0.1454726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917061,0.1454726,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.08741093,0.08741093,1.540043,0,0.4765316,0.08741093,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1917589,0.09615202,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5222389,0.5222389,1.7,0,0.5202,0.5222389,3.893623,0,0,0,0.02033401,0,0,1.177761,1.118873,3.679654,1.242,1.139207,0,1.139207,3.589932,59.83208,0.1918625,0.5744628,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.374354,1.374354,1.7,0,0.5202,1.374354,14.72869,0,0,0,0.2024243,0,0,0.3256462,0.3093639,2.540447,2.267286,0.5117882,0,0.5117882,4.075457,67.92415,0.1919047,1.511789,0.1619395,1.7,2.469711
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.028659,2.727896,1.88538,0,1.88538,5.864085,97.73456,0.1918689,0,0.4043039,1.7,3.233276
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.100832,1.100832,0,-1,0,1.100832,56.38733,0,0.0000000000000002220446,0,0.6207299,1.158771,1.100832,0,0,0.1432792,4.424737,0,0.5380409,-0.5380409,5.29694,88.28217,0.1918689,1.210915,0.4965839,0,5.045467
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.9981081,0.9981081,0,-1,0,0.9981081,104.2158,0,0,0,1.040187,1.05064,0.9981081,0,0,0.7411024,3.886697,0,0.01045346,-0.01045346,5.285922,88.09852,0.1918689,1.097919,0.8321494,0,4.926884
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.682234,1.38,0,-1,0,1.38,44.20333,0.0000000000000002220446,0.3022337,0.470457,0.610006,1.452632,1.38,0,0,0.7527174,3.876243,0,0.8426256,-0.8426256,4.397716,73.29512,0.1918689,1.850457,0.4880048,0,4.486249
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.391733,1.38,0,-1,0,1.38,85.64462,0,1.011733,1.250906,1.181896,1.452632,1.38,0,0,1.688968,3.033618,0,0.2707358,-0.2707358,4.112336,68.53879,0.1918689,2.630906,0.9455166,0,4.215514
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.979383,1.38,0,-1,0,1.38,74.44689,0.0000000000000002220446,0.5993828,0.7973211,1.027367,1.452632,1.38,0,0,1.989786,2.762882,0,0.4252644,-0.4252644,3.664068,61.06767,0.1918689,2.177321,0.8218937,0,3.790249
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1758163,0.1758163,0,-1,0,0.1758163,419.2624,0,0,0,0.7371318,0.1850698,0.1758163,0,0,2.462302,2.337617,0.5520619,0,0.5520619,4.187799,69.79652,0.1917932,0.193398,0.5897054,0,3.074749
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.8346151,0.8346151,0,-1,0,0.8346151,45.67263,0,0.0000000000000001110223,0,0.3811907,0.8785421,0.8346151,0,0,1.91024,2.834473,0,0.4973515,-0.4973515,3.663545,61.05896,0.1917932,0.9180765,0.3049525,0,3.215664
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.117187,1.117187,0,-1,0,1.117187,31.0389,0,0.0000000000000002220446,0,0.3467624,1.175986,1.117187,0,0,2.462852,2.337122,0,0.8292233,-0.8292233,2.789467,46.49102,0.1917932,1.228905,0.2774099,0,2.683884
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8110561,0.8110561,0,-1,0,0.8110561,21.05952,0,0,0,0.1708045,0.8537433,0.8110561,0,0,3.384212,1.507898,0,0.6829388,-0.6829388,2.069586,34.49303,0.1917932,0.8921617,0.1366436,0,1.678703
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.268075,0.7837116,0,-1,0,0.7837116,0,0,0.484363,0.6111705,0,0.8249596,0.7837116,0,0,4.143033,0.8249596,0,0.8249596,-0.8249596,1.200002,20,0.1917932,1.394882,0,0,0.8249596
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.033915,0,0,-1,0,0,0,0,2.033915,2.237306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,2.237306,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.365822,0,0,-1,0,0,0,0,1.365822,1.502404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,1.502404,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.9843515,0,0,-1,0,0,0,0,0.9843515,1.082787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,1.082787,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6087505,0,0,-1,0,0,0,0,0.6087505,0.6696255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.6696255,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2432516,0,0,-1,0,0,0,0,0.2432516,0.2675767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.2675767,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2537888,0,0,-1,0,0,0,0,0.2537888,0.2791677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.2791677,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04049083,0,0,-1,0,0,0,0,0.04049083,0.04453991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.04453991,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1406778,0,0,-1,0,0,0,0,0.1406778,0.1547456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.1547456,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1294787,0,0,-1,0,0,0,0,0.1294787,0.1424266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.1424266,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2786023,0,0,-1,0,0,0,0,0.2786023,0.3064626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917932,0.3064626,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3672544,0.3672544,1.7,0,0.5202,0.3672544,0,0,0,0,0,0,0,1.332746,1.266108,5.059654,0,1.266108,0,1.266108,2.401138,40.01889,0.1918959,0.4039798,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1216962,0.1216962,1.574328,0,0.4858915,0.1216962,2.959684,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.793546,1.139498,1.383602,0,1.383602,3.713738,61.89551,0.1919553,0.1338658,0.002881458,1.7,1.143099
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08574284,0.08574284,1.538374,0,0.4760762,0.08574284,43.53664,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.409944,2.384739,1.41733,0,1.41733,5.058335,84.30541,0.192002,0.09431712,0.02986364,1.7,2.422069
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.9926146,3.660336,0.07850208,0,0.07850208,5.132809,85.54664,0.1919913,0,0.06280167,0,3.738838
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.852817,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.4728169,0.6580986,0.1685807,1.452632,1.38,0,0,0.9141126,3.730988,0,1.284051,-1.284051,3.7793,62.98821,0.1919913,2.038099,0.1348646,0,3.899568
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.9357131,0.9357131,0,-1,0,0.9357131,14.17579,0,0.0000000000000001110223,0,0.1326447,0.9849612,0.9357131,0,0,2.340836,2.446937,0,0.8523164,-0.8523164,2.88088,48.01457,0.1919913,1.029284,0.1061158,0,2.579581
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,-1,0,0,0,0,0,0,0.2155912,0,0,0,0,3.287854,1.59462,0.2155912,0,0.2155912,3.085407,51.42336,0.1919618,0,0.1724729,0,1.810212
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.589059,1.38,0,-1,0,1.38,7.689729,0.0000000000000002220446,0.2090595,0.3679654,0.1061183,1.452632,1.38,0,0,3.072263,1.788652,0,1.346513,-1.346513,1.666058,27.76758,0.1919618,1.747965,0.08489461,0,1.894771
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.436808,0.6142157,0,-1,0,0.6142157,33.27884,0,0.8225925,1.12162,0.2044038,0.6465429,0.6142157,0,0,4.568389,0.4421391,0,0.4421391,-0.4421391,1.200002,20,0.1919618,1.580489,0.1635231,0,0.6465429
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5009527,0.3741495,0,-1,0,0.3741495,105.2632,0,0.1268032,0.476218,0.3938415,0.3938415,0.3741495,0,0,5.059654,0,0,0,0,1.200002,20,0.1919618,0.5510479,0.3150732,0,0.3938415
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,5.059654,0,0.2218366,0,0.2218366,1.410455,23.50754,0.1919315,0,0.1774693,0,0.2218366
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,4.837818,0.1996529,0.1404232,0,0.1404232,1.543672,25.72782,0.1919123,0,0.1123386,0,0.3400761
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.639499,0.36823,0,-1,0,0.36823,16.72236,0,1.271269,1.482017,0.06157674,0.3876106,0.36823,0,0,4.697394,0.3260338,0,0.3260338,-0.3260338,1.200002,20,0.1919123,1.803449,0.04926139,0,0.3876106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.333376,0,0,-1,0,0,0,0,2.333376,2.566714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,2.566714,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3275134,0,0,-1,0,0,0,0,0.3275134,0.3602647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.3602647,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01982569,0,0,-1,0,0,0,0,0.01982569,0.02180825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.02180825,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3735859,0,0,-1,0,0,0,0,0.3735859,0.4109444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.4109444,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4129403,0,0,-1,0,0,0,0,0.4129403,0.4542343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.4542343,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.167469,0,0,-1,0,0,0,0,0.167469,0.1842159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.1842159,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5498176,0,0,-1,0,0,0,0,0.5498176,0.6047993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.6047993,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08116178,0,0,-1,0,0,0,0,0.08116178,0.08927796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.08927796,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3527122,0,0,-1,0,0,0,0,0.3527122,0.3879834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919123,0.3879834,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3408448,0.3408448,1.7,0,0.5202,0.3408448,0,0,0,0,0,0,0,1.359155,1.291197,5.059654,0,1.291197,0,1.291197,2.42494,40.41558,0.1920112,0.3749292,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4031007,0.4031007,1.7,0,0.5202,0.4031007,18.86081,0,0,0,0.07602808,0,0,1.296899,1.232054,3.768457,1.162078,1.308082,0,1.308082,3.665896,61.09814,0.1921076,0.4434108,0.06082246,1.7,1.238106
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.039516,2.039516,1.7,0,0.5202,2.039516,22.85275,0,0,0,0.4660856,0.3573854,0.3395161,0,0,2.460375,2.339352,0.1087003,0,0.1087003,3.769018,62.81684,0.192115,2.243468,0.3728685,1.7,2.805438
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.433942,1.433942,1.7,0,0.5202,1.433942,61.29063,0,0,0,0.8788719,0,0,0.2660584,0.2527555,2.351674,2.437182,1.131627,0,1.131627,4.842574,80.7094,0.1921978,1.577336,0.7030975,1.7,3.316054
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.014913,1.38,0,-1,0,1.38,76.31994,0,0.6349132,0.8364046,1.053215,1.452632,1.38,0,0,1.220047,3.455647,0,0.3994165,-0.3994165,4.421552,73.69238,0.1921978,2.216404,0.8425721,0,4.508862
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.617452,1.38,0,-1,0,1.38,86.55232,0.0000000000000002220446,0.2374518,0.399197,1.194422,1.452632,1.38,0,0,1.663843,3.05623,0,0.2582096,-0.2582096,4.149375,69.15611,0.1921978,1.779197,0.9555376,0,4.250652
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.149151,1.38,0,-1,0,1.38,107.9192,0,0.7691513,0.9840664,1.489284,1.452632,1.38,0,0,1.950742,2.798021,0.03665286,0,0.03665286,4.184147,69.73565,0.1921928,2.364066,1.191428,0,4.287305
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.796456,1.38,0,-1,0,1.38,115.7504,0,0.4164558,0.5961013,1.597356,1.452632,1.38,0,0,1.91409,2.831008,0.1447243,0,0.1447243,4.321445,72.02393,0.192173,1.976101,1.277885,0,4.428364
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5583857,0.5583857,0,-1,0,0.5583857,304.1813,0,0,0,1.698505,0.5877745,0.5583857,0,0,1.769365,2.96126,1.110731,0,1.110731,5.375176,89.58609,0.1920215,0.6142243,1.358804,0,4.659765
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.778729,1.38,0,-1,0,1.38,106.9799,0,0.398729,0.5766019,1.476323,1.452632,1.38,0,0,0.6586347,3.960918,0.02369093,0,0.02369093,5.397652,89.96068,0.1920183,1.956602,1.181058,0,5.43724
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4786987,0.4786987,0,-1,0,0.4786987,234.2753,0,0,0,1.121473,0.5038934,0.4786987,0,0,0.6349437,3.982239,0.6175796,0,0.6175796,5.983539,99.72545,0.1919342,0.5265685,0.8971784,0,5.103713
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.385828,1.38,0,-1,0,1.38,47.88074,0.0000000000000002220446,0.005828282,0.1444111,0.6607541,1.452632,1.38,0,0,0.01736419,4.538061,0,0.7918774,-0.7918774,5.148827,85.81361,0.1919342,1.524411,0.5286033,0,5.198815
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.978981,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.598981,0.7968791,0.3094995,1.452632,1.38,0,0,0.897228,3.746184,0,1.143132,-1.143132,3.94386,65.73087,0.1919342,2.176879,0.2475996,0,4.055683
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.391152,1.38,0,-1,0,1.38,0,0,2.011152,2.350267,0,1.452632,1.38,0,0,2.167375,2.603052,0,1.452632,-1.452632,2.412652,40.21078,0.1919342,3.730267,0,0,2.603052
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8234966,0.8234966,0,-1,0,0.8234966,0,0,0.0000000000000001110223,0,0,0.8668385,0.8234966,0,0,3.78141,1.15042,0,0.8668385,-0.8668385,1.498924,24.98201,0.1919342,0.9058462,0,0,1.15042
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2075849,0.2075849,0,-1,0,0.2075849,0,0,0,0,0,0.2185104,0.2075849,0,0,4.744564,0.2835816,0,0.2185104,-0.2185104,1.268593,21.14318,0.1919342,0.2283434,0,0,0.2835816
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.987353,0.06507118,0,0,0,1.268593,21.14318,0.1919342,0,0,0,0.06507118
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06485869,0.06181762,0,-1,0,0.06181762,0,0,0.003041069,0.009526938,0,0.06507118,0.06181762,0,0,4.987353,0.06507118,0,0.06507118,-0.06507118,1.200002,20,0.1919342,0.07134456,0,0,0.06507118
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4381251,0,0,-1,0,0,0,0,0.4381251,0.4819376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.4819376,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01370557,0,0,-1,0,0,0,0,0.01370557,0.01507613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.01507613,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2112539,0,0,-1,0,0,0,0,0.2112539,0.2323793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.2323793,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2005779,0,0,-1,0,0,0,0,0.2005779,0.2206357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.2206357,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.135836,0,0,-1,0,0,0,0,0.135836,0.1494196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.1494196,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06265488,0,0,-1,0,0,0,0,0.06265488,0.06892037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919342,0.06892037,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08337761,0.08337761,1.536009,0,0.4754305,0.08337761,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919853,0.09171537,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.07889742,0.07889742,1.531529,0,0.4742074,0.07889742,57.40567,0,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.1920292,0.08678716,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.610201,1.610201,1.7,0,0.5202,1.610201,27.61987,0,0,0,0.4447353,0,0,0.08979927,0.0853093,2.254363,2.524762,0.5300446,0,0.5300446,4.36418,72.73619,0.1920671,1.771221,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9024321,0.9024321,1.7,0,0.5202,0.9024321,96.48458,0,0,0,0.8707079,0,0,0.7975678,0.7576895,1.724318,3.001802,1.628397,0,1.628397,5.909013,98.48336,0.1921194,0.9926754,0.6965663,1.7,3.87251
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.7886218,0.7886218,0,-1,0,0.7886218,164.4329,0.3707047,0,0,1.296754,0.8301283,0.7886218,0,0,0.09592088,4.46736,0.09592088,0,0.09592088,6.000012,100,0.1921064,0.867484,1.037403,0,5.764114
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3181742,0.3181742,0,-1,0,0.3181742,383.6787,0.8858464,0,0,1.220767,0.3349202,0.3181742,0,0,0,4.553689,0,0,0,6.000012,100,0.1921064,0.3499916,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.082331,1.082331,0,-1,0,1.082331,133.7328,0.3081362,0,0,1.447432,1.139296,1.082331,0,0,0,4.553689,0,0,0,6.000012,100,0.1921064,1.190564,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3739355,0.3739355,0,-1,0,0.3739355,506.3977,1.499984,0,0,1.8936,0.3936163,0.3739355,0,0,0,4.553689,0,0,0,6.000012,100,0.1921064,0.411329,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.689434,1.38,0,-1,0,1.38,94.62189,0.0000000000000002220446,0.3094342,0.4783777,1.305782,1.452632,1.38,0,0,0,4.553689,0,0.1468495,-0.1468495,5.845219,97.42012,0.1921064,1.858378,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.595884,1.38,0,-1,0,1.38,107.5712,0,1.215883,1.475472,1.484482,1.452632,1.38,0,0,0.1631661,4.406839,0.03185059,0,0.03185059,5.875435,97.92372,0.1921021,2.855472,1.187586,0,5.891322
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7604185,0.7604185,0,-1,0,0.7604185,145.3882,0.1738029,0,0,1.105559,0.8004405,0.7604185,0,0,0.1313155,4.435505,0.1313155,0,0.1313155,6.000012,100,0.1920843,0.8364604,0.8844472,0,5.541064
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8608109,0.8608109,0,-1,0,0.8608109,83.35271,0,0,0,0.7175092,0.9061168,0.8608109,0,0,0,4.553689,0,0.1886076,-0.1886076,5.801202,96.68651,0.1920843,0.946892,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.8456383,0.8456383,0,-1,0,0.8456383,31.14292,0.0000000000000001110223,0,0,0.2633565,0.8901455,0.8456383,0,0,0.209564,4.365081,0,0.6267891,-0.6267891,5.140509,85.67497,0.1920843,0.9302021,0.2106852,0,4.628438
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9059963,3.738292,0,0,0,5.140509,85.67497,0.1920843,0,0,0,3.738292
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4668547,0.4668547,0,-1,0,0.4668547,0,0,0.00000000000000005551115,0,0,0.491426,0.4668547,0,0,0.9059963,3.738292,0,0.491426,-0.491426,4.6225,77.04151,0.1920843,0.5135402,0,0,3.738292
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.535271,1.38,0,-1,0,1.38,0,0,1.155271,1.408799,0,1.452632,1.38,0,0,1.452025,3.246866,0,1.452632,-1.452632,3.091292,51.52143,0.1920843,2.788799,0,0,3.246866
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.104492,1.104492,0,-1,0,1.104492,0,0,0,0,0,1.162623,1.104492,0,0,3.06606,1.794235,0,1.162623,-1.162623,1.865779,31.09626,0.1920843,1.214941,0,0,1.794235
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.357864,0.6316114,0,0,0,1.865779,31.09626,0.1920843,0,0,0,0.6316114
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.357864,0.6316114,0,0,0,1.865779,31.09626,0.1920843,0,0,0,0.6316114
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4359326,0.4359326,0,-1,0,0.4359326,0,0,0.00000000000000005551115,0,0,0.4588765,0.4359326,0,0,4.357864,0.6316114,0,0.4588765,-0.4588765,1.382081,23.03464,0.1920843,0.4795259,0,0,0.6316114
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1260035,0.1260035,0,-1,0,0.1260035,0,0,0,0,0,0.1326352,0.1260035,0,0,4.867727,0.1727349,0,0.1326352,-0.1326352,1.242271,20.70448,0.1920843,0.1386038,0,0,0.1727349
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1565924,0.03809473,0,-1,0,0.03809473,0,0,0.1184976,0.1341569,0,0.04009972,0.03809473,0,0,5.015099,0.04009972,0,0.04009972,-0.04009972,1.200002,20,0.1920843,0.1722516,0,0,0.04009972
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3612339,0,0,-1,0,0,0,0,0.3612339,0.3973573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920843,0.3973573,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03897472,0,0,-1,0,0,0,0,0.03897472,0.04287219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920843,0.04287219,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2784641,0.2784641,1.7,0,0.5202,0.2784641,0,0,0,0,0,0,0,1.421536,1.350459,5.059654,0,1.350459,0,1.350459,2.48116,41.35259,0.1921742,0.3063105,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5860816,0.5860816,1.7,0,0.5202,0.5860816,15.58861,0,0,0,0.091362,0,0,1.113918,1.058223,3.709195,1.215413,1.149585,0,1.149585,3.571752,59.52908,0.1922753,0.6446897,0.0730896,1.7,1.306775
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.611786,1.611786,1.7,0,0.5202,1.611786,28.16872,-0.00000000000000001387779,0,0,0.4540195,0,0,0.08821399,0.08380329,2.559611,2.250039,0.5378228,0,0.5378228,4.081975,68.03279,0.1923135,1.772965,0.3632156,1.7,2.704059
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8638631,0.8638631,1.7,0,0.5202,0.8638631,106.7871,0,0,0,0.9224944,0,0,0.8361369,0.7943301,2.021788,2.73408,1.716824,0,1.716824,5.710698,95.17812,0.1923534,0.9502494,0.7379955,1.7,3.656574
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.523875,1.38,0,-1,0,1.38,80.78674,0,0.1438747,0.2962622,1.114857,1.452632,1.38,0,0,0.3049635,4.279222,0,0.3377746,-0.3377746,5.354652,89.24403,0.1923534,1.676262,0.8918856,0,5.394079
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,-1,0,0,0,0.4544638,0,0,1.134732,0,0,0,0,0.6802686,3.941447,0.6802686,0,0.6802686,6.000012,100,0.1922612,0,0.9077859,0,5.07618
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,-1,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922612,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4836269,0.4836269,0,-1,0,0.4836269,262.1833,0.758908,0,0,1.267989,0.5090809,0.4836269,0,0,0,4.553689,0,0,0,6.000012,100,0.1922612,0.5319896,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.802976,1.38,0,-1,0,1.38,94.69614,0,1.422976,1.703274,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.1922612,3.083274,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.8929646,0.8929646,0,-1,0,0.8929646,142.3962,0.1695571,0,0,1.271547,0.9399627,0.8929646,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.1922393,0.9822611,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1797197,0.1797197,0,-1,0,0.1797197,539.5457,0.7804913,0,0,0.9696699,0.1891786,0.1797197,0,0,0,4.553689,0,0,0,6.000012,100,0.1922393,0.1976917,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.512537,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.1325373,0.2837911,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.1922393,1.663791,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.075554,1.075554,0,-1,0,1.075554,19.24726,0,0,0,0.2070147,1.132162,1.075554,0,0,0.907671,3.736785,0,0.9251474,-0.9251474,4.163729,69.39534,0.1922393,1.183109,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6266176,0.6266176,0,-1,0,0.6266176,0,0,0.0000000000000001110223,0,0,0.6595975,0.6266176,0,0,1.935613,2.811638,0,0.6595975,-0.6595975,3.468452,57.80742,0.1922393,0.6892793,0,0,2.811638
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.227847,1.227847,0,-1,0,1.227847,0,0,0.0000000000000002220446,0,0,1.292471,1.227847,0,0,2.668499,2.15204,0,1.292471,-1.292471,2.106068,35.10107,0.1922393,1.350632,0,0,2.15204
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104577,0.8595696,0,0,0,2.106068,35.10107,0.1922393,0,0,0,0.8595696
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104577,0.8595696,0,0,0,2.106068,35.10107,0.1922393,0,0,0,0.8595696
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104577,0.8595696,0,0,0,2.106068,35.10107,0.1922393,0,0,0,0.8595696
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.325237,0.325237,0,-1,0,0.325237,0,0,0,0,0,0.3423547,0.325237,0,0,4.104577,0.8595696,0,0.3423547,-0.3423547,1.745195,29.08652,0.1922393,0.3577607,0,0,0.8595696
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2465827,0.2465827,0,-1,0,0.2465827,0,0,0.00000000000000002775558,0,0,0.2595607,0.2465827,0,0,4.484971,0.5172149,0,0.2595607,-0.2595607,1.471594,24.52651,0.1922393,0.2712409,0,0,0.5172149
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2098879,0.2098879,0,-1,0,0.2098879,0,0,0.00000000000000002775558,0,0,0.2209346,0.2098879,0,0,4.773372,0.2576542,0,0.2209346,-0.2209346,1.238708,20.6451,0.1922393,0.2308767,0,0,0.2576542
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.018855,0.03671955,0,0,0,1.238708,20.6451,0.1922393,0,0,0,0.03671955
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3242454,0.03488357,0,-1,0,0.03488357,0,0,0.2893618,0.3217864,0,0.03671955,0.03488357,0,0,5.018855,0.03671955,0,0.03671955,-0.03671955,1.200002,20,0.1922393,0.3566699,0,0,0.03671955
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5673788,0,0,-1,0,0,0,0,0.5673788,0.6241167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922393,0.6241167,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922393,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03712896,0.03712896,1.489761,0,0.4628046,0.03712896,155.7116,0.0000000000000004440892,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.1922721,0.04084185,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5462397,0.5462397,1.7,0,0.5202,0.5462397,70.74297,0,0,0,0.3864262,0,0,1.15376,1.096072,3.62184,1.294033,1.482498,0,1.482498,3.970454,66.1741,0.1923435,0.6008637,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.421954,0,0.4442934,0,0,0,0,0,0.7884857,0,0,1.421954,1.350856,2.139342,2.628281,2.139342,0,2.139342,6.000012,100,0.192267,0,0.6307886,1.7,3.416767
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.269466,1.269466,0,-1,0,1.269466,89.80589,0,0,0.01641251,1.140055,1.33628,1.269466,0,0,0,4.553689,0,0.1962248,-0.1962248,5.793173,96.55269,0.192267,1.396412,0.912044,0,5.693744
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,-1,0,0,0,1.101743,0,0,1.319771,0,0,0,0,0.2180276,4.357464,0.2180276,0,0.2180276,6.000012,100,0.1922376,0,1.055817,0,5.677235
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2705604,0.2705604,0,-1,0,0.2705604,692.5059,1.588846,0,0,1.873646,0.2848004,0.2705604,0,0,0,4.553689,0,0,0,6.000012,100,0.1922376,0.2976164,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,-1,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922376,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.995012,1.38,0,-1,0,1.38,139.9807,0.4791027,0.6150116,0.8145128,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922376,2.194513,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922376,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.105191,1.105191,0,-1,0,1.105191,119.4839,0.157166,0,0,1.320525,1.163359,1.105191,0,0,0,4.553689,0,0,0,6.000012,100,0.1922376,1.215711,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.180608,1.180608,0,-1,0,1.180608,67.52152,0,0,0,0.7971646,1.242745,1.180608,0,0,0,4.553689,0,0.4455808,-0.4455808,5.530329,92.17196,0.1922376,1.298669,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1691679,0.1691679,0,-1,0,0.1691679,178.5512,0,0,0,0.3020514,0.1780715,0.1691679,0,0,0.4950897,4.108108,0.1239799,0,0.1239799,5.647946,94.13225,0.1922209,0.1860847,0.2416411,0,4.41016
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.536078,1.38,0,-1,0,1.38,0,0,0.1560778,0.3096856,0,1.452632,1.38,0,0,0.3711099,4.21969,0,1.452632,-1.452632,4.116738,68.61217,0.1922209,1.689686,0,0,4.21969
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4762052,0.4762052,0,-1,0,0.4762052,0,0,0.0000000000000001110223,0,0,0.5012686,0.4762052,0,0,1.985145,2.767058,0,0.5012686,-0.5012686,3.588355,59.80579,0.1922209,0.5238258,0,0,2.767058
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3222117,0.3222117,0,-1,0,0.3222117,0,0,0.00000000000000005551115,0,0,0.3391702,0.3222117,0,0,2.54211,2.26579,0,0.3391702,-0.3391702,3.230838,53.84719,0.1922209,0.3544329,0,0,2.26579
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918966,1.92662,0,0,0,3.230838,53.84719,0.1922209,0,0,0,1.92662
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3321536,0.3321536,0,-1,0,0.3321536,0,0,0.00000000000000005551115,0,0,0.3496354,0.3321536,0,0,2.918966,1.92662,0,0.3496354,-0.3496354,2.86229,47.70473,0.1922209,0.365369,0,0,1.92662
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1494084,0.1494084,0,-1,0,0.1494084,0,0,0,0,0,0.157272,0.1494084,0,0,3.30745,1.576984,0,0.157272,-0.157272,2.696511,44.94175,0.1922209,0.1643492,0,0,1.576984
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1207513,0.1207513,0,-1,0,0.1207513,0,0,0.00000000000000002775558,0,0,0.1271066,0.1207513,0,0,3.482196,1.419712,0,0.1271066,-0.1271066,2.562528,42.70872,0.1922209,0.1328264,0,0,1.419712
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623426,1.292606,0,0,0,2.562528,42.70872,0.1922209,0,0,0,1.292606
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6093631,0.6093631,0,-1,0,0.6093631,0,0,0.0000000000000001110223,0,0,0.6414348,0.6093631,0,0,3.623426,1.292606,0,0.6414348,-0.6414348,1.886397,31.43988,0.1922209,0.6702994,0,0,1.292606
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2395834,0.2395834,0,-1,0,0.2395834,0,0,0.00000000000000002775558,0,0,0.2521931,0.2395834,0,0,4.336131,0.6511708,0,0.2521931,-0.2521931,1.620562,27.00931,0.1922209,0.2635418,0,0,0.6511708
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2812149,0.2812149,0,-1,0,0.2812149,0,0,0,0,0,0.2960157,0.2812149,0,0,4.616346,0.3989777,0,0.2960157,-0.2960157,1.308534,21.80886,0.1922209,0.3093364,0,0,0.3989777
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2585186,0.2585186,1.7,0,0.5202,0.2585186,0,-0.0000000000000002220446,0,0,0,0,0,1.441481,1.369407,4.945252,0.102962,1.369407,0,1.369407,2.607668,43.46104,0.1923074,0.2843705,0,1.7,0.102962
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3711421,0.3711421,1.7,0,0.5202,0.3711421,5.54319,0,0,0,0.02057311,0,0,1.328858,1.262415,3.575845,1.335429,1.282988,0,1.282988,3.824817,63.74682,0.1924054,0.4082564,0.01645849,1.7,1.356002
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.444523,1.444523,1.7,0,0.5202,1.444523,23.36137,0,0,0,0.3374602,0,0,0.2554775,0.2427036,2.292857,2.490118,0.5801639,0,0.5801639,4.375209,72.92,0.1924496,1.588975,0.2699682,1.7,2.827578
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.021169,0,0.3348792,0,0,0,0,0,0.7425823,0,0,1.021169,0.9701106,1.712693,3.012265,1.712693,0,1.712693,6.000012,100,0.1923456,0,0.5940658,1.7,3.754848
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.324039,0,0,1.324039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,0,1.059232,0,5.877728
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.9573482,0.9573482,0,-1,0,0.9573482,135.121,0.2858439,0,0,1.293579,1.007735,0.9573482,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,1.053083,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.329232,1.329232,0,-1,0,1.329232,135.2122,0.3980918,0,0.08215459,1.797283,1.399191,1.329232,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,1.462155,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.55201,1.38,0,-1,0,1.38,133.9186,0.3954453,0.1720096,0.3272106,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,1.707211,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.8900983,0.8900983,0,-1,0,0.8900983,170.8948,0.5841862,0,0,1.521132,0.9369456,0.8900983,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,0.9791082,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923456,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.948336,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.5683361,0.7631698,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.1923456,2.14317,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.1922998,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9666588,0.9666588,0,-1,0,0.9666588,24.85245,0,0.0000000000000002220446,0,0.2402384,1.017536,0.9666588,0,0,0.3427348,4.245228,0,0.7772971,-0.7772971,4.855522,80.92521,0.1922998,1.063325,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.359756,1.38,0,-1,0,1.38,0,0,0.9797559,1.215732,0,1.452632,1.38,0,0,1.206398,3.467931,0,1.452632,-1.452632,3.324314,55.40512,0.1922998,2.595731,0,0,3.467931
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.953466,1.38,0,-1,0,1.38,0,0,0.5734658,0.7688124,0,1.452632,1.38,0,0,2.820433,2.015299,0,1.452632,-1.452632,1.793106,29.88504,0.1922998,2.148812,0,0,2.015299
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.210454,0.5345339,0,-1,0,0.5345339,0,0,1.67592,1.896966,0,0.5626673,0.5345339,0,0,4.434469,0.5626673,0,0.5626673,-0.5626673,1.200002,20,0.1922998,2.4315,0,0,0.5626673
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.841602,0,0,-1,0,0,0,0,1.841602,2.025763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,2.025763,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1705188,0,0,-1,0,0,0,0,0.1705188,0.1875707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.1875707,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.09959087,0,0,-1,0,0,0,0,0.09959087,0.10955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.10955,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2261847,0,0,-1,0,0,0,0,0.2261847,0.2488031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.2488031,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1265181,0,0,-1,0,0,0,0,0.1265181,0.13917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.13917,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2681958,0,0,-1,0,0,0,0,0.2681958,0.2950154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.2950154,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2061763,0,0,-1,0,0,0,0,0.2061763,0.226794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.226794,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2758309,0,0,-1,0,0,0,0,0.2758309,0.303414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922998,0.303414,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1001628,0.1001628,1.552794,0,0.4800129,0.1001628,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923533,0.1101791,0,1.7,0
