Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.27634,0.27634,1.7,0,0.5202,0.27634,10.66213,0,0,0,0.02946372,0,0,1.42366,1.352477,3.679654,1.242,1.381941,0,1.381941,3.82021,63.67003,0.1924376,0.303974,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.182913,1.182913,1.7,0,0.5202,1.182913,16.37975,0,0,0,0.1937581,0,0,0.517087,0.4912327,2.297714,2.485747,0.6849908,0,0.6849908,4.470049,74.50066,0.192494,1.301204,0.1550065,1.7,2.679505
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.101636,1.101636,1.7,0,0.5202,1.101636,52.61642,0,0,0,0.5796416,0,0,0.5983636,0.5684454,1.612723,3.102238,1.148087,0,1.148087,5.55922,92.65348,0.1925828,1.2118,0.4637133,1.7,3.68188
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8689347,0.8689347,0,-1,0,0.8689347,153.9601,0,0,0,1.337813,0.9146681,0.8689347,0,0,0.4646357,4.135517,0.4231448,0,0.4231448,5.96065,99.34397,0.1925261,0.9558281,1.07025,0,5.47333
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.209626,1.209626,0,-1,0,1.209626,101.8991,0,0,0,1.232597,1.27329,1.209626,0,0,0.04149092,4.516347,0,0.04069258,-0.04069258,5.917757,98.62908,0.1925261,1.330588,0.986078,0,5.748945
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.069956,1.069956,0,-1,0,1.069956,131.5818,0.1948926,0,0,1.407867,1.126269,1.069956,0,0,0.08670489,4.475655,0.08670489,0,0.08670489,6.000012,100,0.1925145,1.176952,1.126294,0,5.883522
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.9531278,0.9531278,0,-1,0,0.9531278,156.9275,0.4924269,0,0,1.495719,1.003292,0.9531278,0,0,0,4.553689,0,0,0,6.000012,100,0.1925145,1.048441,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5803272,0.5803272,0,-1,0,0.5803272,303.3022,1.149274,0,0,1.760145,0.6108707,0.5803272,0,0,0,4.553689,0,0,0,6.000012,100,0.1925145,0.6383598,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.099997,1.099997,0,-1,0,1.099997,76.61765,0,0,0,0.8427922,1.157892,1.099997,0,0,0,4.553689,0,0.3150998,-0.3150998,5.667868,94.46427,0.1925145,1.209997,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4350576,0.4350576,0,-1,0,0.4350576,196.6545,0.04749409,0,0,0.8555604,0.4579553,0.4350576,0,0,0.3501109,4.238589,0.3501109,0,0.3501109,6.000012,100,0.1924676,0.4785633,0.6844483,0,5.09415
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6015247,0.6015247,0,-1,0,0.6015247,59.10827,0,0.0000000000000001110223,0,0.3555509,0.6331838,0.6015247,0,0,0,4.553689,0,0.277633,-0.277633,5.707361,95.1225,0.1924676,0.6616771,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.3084811,4.276056,0.1702741,0,0.1702741,5.868897,97.81476,0.1924448,0,0.1362193,0,4.44633
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2725099,0.2725099,0,-1,0,0.2725099,0,0,0,0,0,0.2868525,0.2725099,0,0,0.1382071,4.429303,0,0.2868525,-0.2868525,5.566528,92.77528,0.1924448,0.2997608,0,0,4.429303
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.027531,1.027531,0,-1,0,1.027531,0,0,0.0000000000000002220446,0,0,1.081611,1.027531,0,0,0.456932,4.14245,0,1.081611,-1.081611,4.42641,73.77335,0.1924448,1.130284,0,0,4.14245
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658722,3.060839,0,0,0,4.42641,73.77335,0.1924448,0,0,0,3.060839
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.593704,1.38,0,-1,0,1.38,0,0,0.213704,0.3730744,0,1.452632,1.38,0,0,1.658722,3.060839,0,1.452632,-1.452632,2.895202,48.25327,0.1924448,1.753074,0,0,3.060839
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272757,1.608207,0,0,0,2.895202,48.25327,0.1924448,0,0,0,1.608207
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1950006,0.1950006,0,-1,0,0.1950006,0,0,0.00000000000000002775558,0,0,0.2052638,0.1950006,0,0,3.272757,1.608207,0,0.2052638,-0.2052638,2.678835,44.64716,0.1924448,0.2145007,0,0,1.608207
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.10164,0.10164,0,-1,0,0.10164,0,0,0.00000000000000001387779,0,0,0.1069895,0.10164,0,0,3.500828,1.402944,0,0.1069895,-0.1069895,2.566058,42.76755,0.1924448,0.111804,0,0,1.402944
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2174208,0.2174208,0,-1,0,0.2174208,0,0,0.00000000000000002775558,0,0,0.228864,0.2174208,0,0,3.619705,1.295954,0,0.228864,-0.228864,2.324814,38.74683,0.1924448,0.2391628,0,0,1.295954
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4403939,0.4403939,0,-1,0,0.4403939,0,0,0.00000000000000005551115,0,0,0.4635725,0.4403939,0,0,3.873999,1.06709,0,0.4635725,-0.4635725,1.836166,30.6027,0.1924448,0.4844332,0,0,1.06709
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2297525,0.2297525,0,-1,0,0.2297525,0,0,0.00000000000000002775558,0,0,0.2418447,0.2297525,0,0,4.389079,0.6035177,0,0.2418447,-0.2418447,1.581239,26.35393,0.1924448,0.2527277,0,0,0.6035177
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.005843873,0.005843873,0,-1,0,0.005843873,0,0,0.0000000000000000008673617,0,0,0.006151446,0.005843873,0,0,4.657795,0.3616729,0,0.006151446,-0.006151446,1.574755,26.24586,0.1924448,0.00642826,0,0,0.3616729
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5449394,0.5449394,1.7,0,0.5202,0.5449394,0,0,0,0,0,0,0,1.155061,1.097308,4.66463,0.3555215,1.097308,0,1.097308,2.615752,43.59578,0.1925416,0.5994334,0,1.7,0.3555215
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,3.567323,1.343098,1.424288,0,1.424288,3.96695,66.11571,0.1925676,0,0.03543009,1.7,1.387386
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.236976,1.236976,1.7,0,0.5202,1.236976,22.86777,0,0,0,0.2828689,0,0,0.463024,0.4398728,2.143035,2.624957,0.7227416,0,0.7227416,4.652603,77.54323,0.1926251,1.360674,0.2262951,1.7,2.907826
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.000314,0,0.3291858,0,0,0,0,0,0.4699953,0,0,1.000314,0.9502984,1.420294,3.275425,1.420294,0,1.420294,6.000012,100,0.1925564,0,0.3759962,1.7,3.74542
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.319246,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,0.9392458,1.17117,1.077501,1.452632,1.38,0,0,0,4.553689,0,0.375131,-0.375131,5.604589,93.40964,0.1925564,2.55117,0.8620005,0,5.631189
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6013409,0.6013409,0,-1,0,0.6013409,209.1017,0.2076116,0,0,1.257414,0.6329904,0.6013409,0,0,0.4168122,4.178558,0.4168122,0,0.4168122,6.000012,100,0.1925007,0.6614749,1.005931,0,5.435972
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.080785,1.38,0,-1,0,1.38,40.29865,0.0000000000000002220446,0.7007851,0.9088637,0.5561213,1.452632,1.38,0,0,0,4.553689,0,0.8965103,-0.8965103,5.055007,84.24995,0.1925007,2.288864,0.444897,0,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.034771,1.38,0,-1,0,1.38,80.10987,0,1.654771,1.958248,1.105516,1.452632,1.38,0,0,0.9961225,3.657179,0,0.3471153,-0.3471153,4.689116,78.15177,0.1925007,3.338248,0.884413,0,4.762695
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.487621,1.38,0,-1,0,1.38,89.06632,0,0.1076211,0.2563832,1.229115,1.452632,1.38,0,0,1.381806,3.310063,0,0.2235163,-0.2235163,4.453508,74.22499,0.1925007,1.636383,0.9832922,0,4.539178
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.778559,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.3985593,0.5764152,0.7615023,1.452632,1.38,0,0,1.630158,3.086547,0,0.6911293,-0.6911293,3.724994,62.08311,0.1925007,1.956415,0.6092018,0,3.848049
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.028284,1.028284,0,-1,0,1.028284,59.93962,0,0,0,0.6163494,1.082404,1.028284,0,0,2.398079,2.395418,0,0.4660545,-0.4660545,3.23373,53.89539,0.1925007,1.131112,0.4930795,0,3.011767
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.546753,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.1667532,0.3214285,0.6144418,1.452632,1.38,0,0,2.915918,1.929363,0,0.8381897,-0.8381897,2.3502,39.16992,0.1925007,1.701429,0.4915535,0,2.543805
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,3.847239,1.091173,0.3197347,0,0.3197347,2.653527,44.22536,0.192458,0,0.2557877,0,1.410908
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.350274,1.309988,0,-1,0,1.309988,0,0,0.04028641,0.1753138,0,1.378935,1.309988,0,0,3.527505,1.378935,0,1.378935,-1.378935,1.200002,20,0.192458,1.485302,0,0,1.378935
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.231061,0,0,-1,0,0,0,0,1.231061,1.354167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,1.354167,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.175452,0,0,-1,0,0,0,0,1.175452,1.292997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,1.292997,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.978193,0,0,-1,0,0,0,0,1.978193,2.176012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,2.176012,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1549781,0,0,-1,0,0,0,0,0.1549781,0.1704759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0.1704759,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1472593,0,0,-1,0,0,0,0,0.1472593,0.1619853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0.1619853,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6714905,0,0,-1,0,0,0,0,0.6714905,0.7386395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0.7386395,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04284398,0,0,-1,0,0,0,0,0.04284398,0.04712838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0.04712838,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3895914,0,0,-1,0,0,0,0,0.3895914,0.4285506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0.4285506,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192458,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.1924439,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.192382,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.290874,1.290874,1.7,0,0.5202,1.290874,57.30218,0,0,0,0.7396992,0,0,0.4091256,0.3886693,4.48948,0.5131564,1.128368,0,1.128368,2.811381,46.85626,0.1924652,1.419962,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.501498,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.1214979,0.2716477,1.253293,1.452632,1.38,0,0,3.361112,1.528688,0,0.1993386,-0.1993386,2.60126,43.35424,0.1924652,1.651648,1.002634,0,2.781981
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.093989,1.38,0,-1,0,1.38,70.11249,0.0000000000000002220446,0.7139888,0.9233876,0.9675524,1.452632,1.38,0,0,3.582599,1.32935,0,0.4850792,-0.4850792,2.089942,34.83229,0.1924652,2.303388,0.7740419,0,2.296902
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.043707,1.38,0,-1,0,1.38,85.71395,0.0000000000000002220446,0.6637069,1.221279,1.182853,1.452632,1.38,0,0,4.121576,0.8442702,0,0.2697791,-0.2697791,1.805569,30.09276,0.1924652,2.248078,0.946282,0,2.027123
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.244715,1.244715,0,-1,0,1.244715,126.63,0,0,0.5239449,1.576183,1.310226,1.244715,0,0,4.421331,0.5744912,0.2659566,0,0.2659566,2.057878,34.2979,0.1924298,1.369186,1.260946,0,2.150674
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.372656,1.372656,0,-1,0,1.372656,107.6487,0,0,0.4560097,1.477646,1.444901,1.372656,0,0,4.155374,0.8138521,0.03274468,0,0.03274468,2.088942,34.81564,0.1924254,1.509922,1.182117,0,2.291498
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6050311,0.6050311,0,-1,0,0.6050311,268.0574,0,0,0,1.621831,0.6368749,0.6050311,0,0,4.12263,0.8433223,0.9849557,0,0.9849557,3.023353,50.38912,0.1922942,0.6655343,1.297464,0,2.465153
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,0,0,0,1.285883,0,0,0,0,3.137674,1.729782,1.285883,0,1.285883,4.243249,70.72068,0.1921233,0,1.028707,0,3.015666
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.750572,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.3705716,0.5456288,0.8274868,1.452632,1.38,0,0,1.85179,2.887078,0,0.6251448,-0.6251448,3.584289,59.73803,0.1921233,1.925629,0.6619894,0,3.714564
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9600631,0.9600631,0,-1,0,0.9600631,35.09173,0,0.0000000000000002220446,0,0.3369028,1.010593,0.9600631,0,0,2.546396,2.261933,0,0.67369,-0.67369,2.874157,47.90253,0.1921233,1.056069,0.2695222,0,2.598835
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29494,1.588243,0,0,0,2.874157,47.90253,0.1921233,0,0,0,1.588243
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3410271,0.3410271,0,-1,0,0.3410271,0,0,0.00000000000000005551115,0,0,0.3589759,0.3410271,0,0,3.29494,1.588243,0,0.3589759,-0.3589759,2.495764,41.59597,0.1921233,0.3751298,0,0,1.588243
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4490249,0.4490249,0,-1,0,0.4490249,0,0,0.00000000000000005551115,0,0,0.4726578,0.4490249,0,0,3.693802,1.229267,0,0.4726578,-0.4726578,1.997538,33.29224,0.1921233,0.4939274,0,0,1.229267
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.680617,0.7187787,0,-1,0,0.7187787,0,0,0.9618382,1.1299,0,0.7566091,0.7187787,0,0,4.218977,0.7566091,0,0.7566091,-0.7566091,1.200002,20,0.1921233,1.848679,0,0,0.7566091
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4392084,0,0,-1,0,0,0,0,0.4392084,0.4831292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.4831292,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2234549,0,0,-1,0,0,0,0,0.2234549,0.2458004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.2458004,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2893552,0,0,-1,0,0,0,0,0.2893552,0.3182908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.3182908,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2152473,0,0,-1,0,0,0,0,0.2152473,0.2367721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.2367721,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05678352,0,0,-1,0,0,0,0,0.05678352,0.06246188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.06246188,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1529618,0,0,-1,0,0,0,0,0.1529618,0.168258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.168258,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1627112,0,0,-1,0,0,0,0,0.1627112,0.1789823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921233,0.1789823,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1553582,0.1553582,1.60799,0,0.4950812,0.1553582,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.192188,0.170894,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1049461,0.1049461,1.557578,0,0.4813187,0.1049461,28.72482,0,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.1922381,0.1154408,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2429736,0.2429736,1.695605,0,0.5190002,0.2429736,110.6845,0.0000000000000002220446,0,0,0.2689341,0,0,1.452632,1.38,2.269509,2.511131,1.648934,0,1.648934,5.411283,90.18787,0.1922852,0.2672709,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.846222,1.846222,1.7,0,0.5202,1.846222,39.27681,0,0,0,0.7251372,0.1539181,0.1462222,0,0,0.6205747,3.995172,0.5712191,0,0.5712191,5.953189,99.21962,0.192323,2.030844,0.5801098,1.7,4.720309
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.194929,1.194929,0,-1,0,1.194929,99.30602,0,0,0,1.186637,1.25782,1.194929,0,0,0.04935559,4.509269,0,0.07118367,-0.07118367,5.878155,97.96906,0.192323,1.314422,0.9493093,0,5.695906
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.519153,1.38,0,-1,0,1.38,103.9276,0,0.1391529,0.2910682,1.434201,1.452632,1.38,0,0,0.1284486,4.438085,0,0.01843073,-0.01843073,5.858727,97.64526,0.192323,1.671068,1.147361,0,5.872286
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5546661,0.5546661,0,-1,0,0.5546661,308.4269,0.9779534,0,0,1.71074,0.5838591,0.5546661,0,0,0.1489272,4.419654,0.1489272,0,0.1489272,6.000012,100,0.1923032,0.6101328,1.368592,0,6.130394
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5630673,0.5630673,0,-1,0,0.5630673,292.2014,1.052588,0,0,1.64529,0.5927024,0.5630673,0,0,0,4.553689,0,0,0,6.000012,100,0.1923032,0.619374,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,-1,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923032,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1952541,0.1952541,0,-1,0,0.1952541,676.8732,1.116092,0,0,1.321623,0.2055306,0.1952541,0,0,0,4.553689,0,0,0,6.000012,100,0.1923032,0.2147795,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.364419,1.364419,0,-1,0,1.364419,64.84319,0,0,0.1208604,0.8847325,1.43623,1.364419,0,0,0,4.553689,0,0.5514975,-0.5514975,5.418683,90.3112,0.1923032,1.50086,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.6351299,0.6351299,0,-1,0,0.6351299,56.74299,0,0,0,0.3603917,0.6685578,0.6351299,0,0,0.612775,4.002192,0,0.3081661,-0.3081661,5.093847,84.89728,0.1923032,0.6986429,0.2883134,0,4.362583
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6998346,0.6998346,0,-1,0,0.6998346,35.71742,0,0.0000000000000001110223,0,0.2499629,0.7366681,0.6998346,0,0,0.9551818,3.694025,0,0.4867052,-0.4867052,4.580815,76.34676,0.1923032,0.7698181,0.1999703,0,3.943988
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.396765,0.396765,0,-1,0,0.396765,0,0,0.00000000000000005551115,0,0,0.4176474,0.396765,0,0,1.495965,3.20732,0,0.4176474,-0.4176474,4.140575,69.00945,0.1923032,0.4364415,0,0,3.20732
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2161231,0.2161231,0,-1,0,0.2161231,0,0,0.00000000000000002775558,0,0,0.2274981,0.2161231,0,0,1.960018,2.789673,0,0.2274981,-0.2274981,3.900772,65.01273,0.1923032,0.2377355,0,0,2.789673
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.212794,2.562175,0,0,0,3.900772,65.01273,0.1923032,0,0,0,2.562175
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3336003,0.3336003,0,-1,0,0.3336003,0,0,0.00000000000000005551115,0,0,0.3511582,0.3336003,0,0,2.212794,2.562175,0,0.3511582,-0.3511582,3.530618,58.84352,0.1923032,0.3669603,0,0,2.562175
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.191197,0.191197,0,-1,0,0.191197,0,0,0.00000000000000002775558,0,0,0.20126,0.191197,0,0,2.602969,2.211016,0,0.20126,-0.20126,3.318472,55.30775,0.1923032,0.2103167,0,0,2.211016
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1089117,0.1089117,0,-1,0,0.1089117,0,0,0.00000000000000001387779,0,0,0.1146439,0.1089117,0,0,2.826592,2.009756,0,0.1146439,-0.1146439,3.197626,53.29367,0.1923032,0.1198029,0,0,2.009756
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3232172,0.3232172,0,-1,0,0.3232172,0,0,0,0,0,0.3402286,0.3232172,0,0,2.953974,1.895113,0,0.3402286,-0.3402286,2.838994,47.31647,0.1923032,0.3555389,0,0,1.895113
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1171812,0.1171812,0,-1,0,0.1171812,0,0,0,0,0,0.1233486,0.1171812,0,0,3.332006,1.554884,0,0.1233486,-0.1233486,2.708973,45.14946,0.1923032,0.1288993,0,0,1.554884
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1868196,0.1868196,0,-1,0,0.1868196,0,0,0.00000000000000002775558,0,0,0.1966522,0.1868196,0,0,3.46906,1.431535,0,0.1966522,-0.1966522,2.501683,41.69464,0.1923032,0.2055015,0,0,1.431535
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04775092,0.04775092,0,-1,0,0.04775092,0,0,0.000000000000000006938894,0,0,0.05026413,0.04775092,0,0,3.687562,1.234883,0,0.05026413,-0.05026413,2.4487,40.81159,0.1923032,0.05252601,0,0,1.234883
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4365273,0.4365273,0,-1,0,0.4365273,0,0,0.00000000000000005551115,0,0,0.4595024,0.4365273,0,0,3.743411,1.184619,0,0.4595024,-0.4595024,1.964342,32.73898,0.1923032,0.48018,0,0,1.184619
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1849783,0.1849783,0,0,0,0.1849783,0,0,0.00000000000000002775558,0,0,0.194714,0.1849783,0,0,4.253969,0.7251166,0,0.194714,-0.194714,1.759096,29.3182,0.1923032,0.2034761,0,0,0.7251166
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1406714,0.1406714,0,0,0,0.1406714,32.63556,0,0.00000000000000002775558,0,0.0459089,0.1480751,0.1406714,0,0,4.470318,0.5304025,0,0.1021662,-0.1021662,1.651403,27.52333,0.1923032,0.1547385,0.03672712,0,0.5763114
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.758568,0.758568,1.7,0,0.5202,0.758568,48.6531,0,0,0,0.3690668,0,0,0.941432,0.8943604,4.583836,0.4282363,1.263427,0,1.263427,2.849995,47.49983,0.1924022,0.8344248,0.2952535,1.7,0.7973031
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.47732,1.47732,1.7,0,0.5202,1.47732,57.66368,0,0,0,0.8518771,0,0,0.22268,0.211546,3.320409,1.565321,1.063423,0,1.063423,3.858847,64.31399,0.1924768,1.625052,0.6815017,1.7,2.417198
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.444622,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.06462164,0.2090838,1.182324,1.452632,1.38,0,0,2.256986,2.522402,0,0.2703077,-0.2703077,3.573918,59.56518,0.1924768,1.589084,0.9458591,0,3.704726
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.23429,1.23429,0,-1,0,1.23429,105.0292,0,0,0,1.296365,1.299252,1.23429,0,0,2.557328,2.252094,0,0.002887572,-0.002887572,3.570874,59.51445,0.1924768,1.357719,1.037092,0,3.548459
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.789119,1.38,0,-1,0,1.38,96.65269,0.0000000000000002220446,1.409119,1.688031,1.333807,1.452632,1.38,0,0,2.560536,2.249206,0,0.1188244,-0.1188244,3.445622,57.42692,0.1924768,3.068031,1.067046,0,3.583014
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.088554,1.088554,0,-1,0,1.088554,113.4122,0,0,0,1.234553,1.145847,1.088554,0,0,2.692563,2.130382,0.08870672,0,0.08870672,3.529777,58.82949,0.192465,1.19741,0.9876426,0,3.364935
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,-1,0,0,0,0,0,0,1.033202,0,0,0,0,2.603857,2.210218,1.033202,0,1.033202,4.509958,75.16582,0.1923284,0,0.8265615,0,3.24342
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0,0,0,0.8885229,0,0,0,0,1.570655,3.1401,0.8885229,0,0.8885229,5.352885,89.21457,0.192211,0,0.7108183,0,4.028623
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.1290984,0,0,0.8112303,0,0,0,0,0.6821319,3.93977,0.6821319,0,0.6821319,6.000012,100,0.192121,0,0.6489843,0,4.751
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.123936,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.7439357,0.9563293,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.192121,2.336329,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.416725,1.38,0,-1,0,1.38,21.34939,0,0.03672487,0.1783974,0.2946216,1.452632,1.38,0,0,1.023404,3.632625,0,1.15801,-1.15801,3.808475,63.47446,0.192121,1.558397,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310082,2.474615,0,0,0,3.808475,63.47446,0.192121,0,0,0,2.474615
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3725408,0.3725408,0,-1,0,0.3725408,0,0,0.00000000000000005551115,0,0,0.3921482,0.3725408,0,0,2.310082,2.474615,0,0.3921482,-0.3921482,3.395115,56.58514,0.192121,0.4097949,0,0,2.474615
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.58086,1.38,0,-1,0,1.38,0,0,0.2008601,0.3589461,0,1.452632,1.38,0,0,2.745803,2.082467,0,1.452632,-1.452632,1.863907,31.06505,0.192121,1.738946,0,0,2.082467
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.037495,0.5983433,0,-1,0,0.5983433,0,0,0.4391514,0.5429009,0,0.6298351,0.5983433,0,0,4.359838,0.6298351,0,0.6298351,-0.6298351,1.200002,20,0.192121,1.141244,0,0,0.6298351
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07905716,0,0,-1,0,0,0,0,0.07905716,0.08696288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.08696288,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01320556,0,0,-1,0,0,0,0,0.01320556,0.01452612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.01452612,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1180339,0,0,-1,0,0,0,0,0.1180339,0.1298373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.1298373,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2433112,0,0,-1,0,0,0,0,0.2433112,0.2676423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.2676423,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2823644,0,0,-1,0,0,0,0,0.2823644,0.3106008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.3106008,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4685758,0,0,-1,0,0,0,0,0.4685758,0.5154334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.5154334,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1765233,0,0,-1,0,0,0,0,0.1765233,0.1941757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192121,0.1941757,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5561331,0.5561331,1.7,0,0.5202,0.5561331,0,0,0,0,0,0,0,1.143867,1.086673,5.059654,0,1.086673,0,1.086673,2.230911,37.18178,0.1922158,0.6117464,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1711358,0.1711358,1.623767,0,0.4993885,0.1711358,25.99646,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,3.972981,0.9780062,1.424489,0,1.424489,3.582301,59.70489,0.1922773,0.1882494,0.0355914,1.7,1.022496
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.419172,0.419172,1.7,0,0.5202,0.419172,105.8677,0,0,0,0.4437678,0,0,1.280828,1.216787,2.548491,2.260046,1.660554,0,1.660554,5.157641,85.96051,0.1923235,0.4610892,0.3550142,1.7,2.703814
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.188218,1.188218,0,0,0,1.188218,65.79491,0,0,0,0.7817873,1.250756,1.188218,0,0,0.8879372,3.754545,0,0.4689689,-0.4689689,4.663304,77.72158,0.1923235,1.30704,0.6254298,0,4.536333
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.409014,3.285577,0.7837306,0,0.7837306,5.406816,90.11343,0.1922204,0,0.6269844,0,4.069307
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,-1,0,0,0,0.1358052,0,0,0.7610885,0,0,0,0,0.6252832,3.990934,0.6252832,0,0.6252832,6.000012,100,0.1921382,0,0.6088707,0,4.752022
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.033876,1.033876,0,-1,0,1.033876,115.2402,0.1031508,0,0,1.191441,1.088291,1.033876,0,0,0,4.553689,0,0,0,6.000012,100,0.1921382,1.137264,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9662875,0.9662875,0,-1,0,0.9662875,195.3007,0.8700213,0,0,1.887166,1.017145,0.9662875,0,0,0,4.553689,0,0,0,6.000012,100,0.1921382,1.062916,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.114489,1.114489,0,-1,0,1.114489,150.4258,0.5033326,0,0,1.676479,1.173146,1.114489,0,0,0,4.553689,0,0,0,6.000012,100,0.1921382,1.225938,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.116771,1.116771,0,-1,0,1.116771,148.0231,0.4775304,0,0,1.653079,1.175549,1.116771,0,0,0,4.553689,0,0,0,6.000012,100,0.1921382,1.228448,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921382,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.55711,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.1771096,0.3328206,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.1921382,1.712821,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1200089,0.1200089,0,-1,0,0.1200089,211.6725,0,0,0,0.254026,0.1263252,0.1200089,0,0,0.9484199,3.700111,0.1277008,0,0.1277008,5.221409,87.02332,0.1921214,0.1320098,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.837739,1.38,0,-1,0,1.38,0,0,1.457739,1.741513,0,1.452632,1.38,0,0,0.8207192,3.815042,0,1.452632,-1.452632,3.690201,61.50323,0.1921214,3.121513,0,0,3.815042
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.428638,1.38,0,-1,0,1.38,0,0,0.04863791,0.1915017,0,1.452632,1.38,0,0,2.434754,2.36241,0,1.452632,-1.452632,2.158993,35.98315,0.1921214,1.571502,0,0,2.36241
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.670853,0.8642896,0,-1,0,0.8642896,0,0,1.806563,2.073648,0,0.9097785,0.8642896,0,0,4.04879,0.9097785,0,0.9097785,-0.9097785,1.200002,20,0.1921214,2.937938,0,0,0.9097785
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4210351,0,0,-1,0,0,0,0,0.4210351,0.4631386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.4631386,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4291385,0,0,-1,0,0,0,0,0.4291385,0.4720523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.4720523,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1029051,0,0,-1,0,0,0,0,0.1029051,0.1131956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.1131956,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1802093,0,0,-1,0,0,0,0,0.1802093,0.1982302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.1982302,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.0204143,0,0,-1,0,0,0,0,0.0204143,0.02245573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.02245573,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2444905,0,0,-1,0,0,0,0,0.2444905,0.2689396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.2689396,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2112335,0,0,-1,0,0,0,0,0.2112335,0.2323569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921214,0.2323569,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1468704,0.1468704,1.599502,0,0.492764,0.1468704,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921837,0.1615574,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3265841,0.3265841,1.7,0,0.5202,0.3265841,5.67089,0,0,0,0.01852023,0,0,1.373416,1.304745,3.679654,1.242,1.323265,0,1.323265,3.764545,62.74229,0.1922741,0.3592425,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01057023,0.01057023,1.463202,0,0.4555541,0.01057023,1462.466,0,0,0,0.154586,0,0,1.452632,1.38,2.356389,2.432939,1.534586,0,1.534586,5.220381,87.00618,0.1922876,0.01162725,0.1236688,1.7,2.587525
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.372812,2.372812,1.7,0,0.5202,2.372812,4.890664,0,0,0,0.1160462,0.7082227,0.6728116,0,0,0.821803,3.814066,0,0.5921765,-0.5921765,4.596172,76.60272,0.1922876,2.610093,0.09283698,1.7,3.930112
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2099808,0.2099808,0,-1,0,0.2099808,195.6936,0,0,0,0.410919,0.2210324,0.2099808,0,0,1.479777,3.22189,0.1898866,0,0.1898866,4.776315,79.60508,0.1922627,0.2309789,0.3287352,0,3.632809
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,-1,0,0,0,0,0,0,0.2730808,0,0,0,0,1.28989,3.392788,0.2730808,0,0.2730808,5.035382,83.92286,0.1922269,0,0.2184646,0,3.665869
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.273186,1.273186,0,-1,0,1.273186,36.9991,0,0.0000000000000002220446,0.02050434,0.4710672,1.340196,1.273186,0,0,1.01681,3.63856,0,0.8691283,-0.8691283,4.11924,68.65386,0.1922269,1.400504,0.3768538,0,4.109628
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,-1,0,0,0,0,0,0,0.2079356,0,0,0,0,1.982508,2.769432,0.2079356,0,0.2079356,4.316505,71.9416,0.1921997,0,0.1663485,0,2.977368
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2734882,0.2734882,0,-1,0,0.2734882,144.222,0,0,0,0.3944303,0.2878824,0.2734882,0,0,1.774572,2.956574,0.1065479,0,0.1065479,4.417585,73.62627,0.1921857,0.3008371,0.3155442,0,3.351004
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,1.668024,3.052467,0.3825581,0,0.3825581,4.780512,79.67504,0.1921357,0,0.3060465,0,3.435025
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1506213,0.1506213,0,-1,0,0.1506213,171.1062,0,0,0,0.2577224,0.1585488,0.1506213,0,0,1.285466,3.39677,0.09917367,0,0.09917367,4.874596,81.24311,0.1921227,0.1656835,0.206178,0,3.654492
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.694807,1.38,0,-1,0,1.38,22.22784,0,0.3148067,0.4842874,0.3067442,1.452632,1.38,0,0,1.186292,3.486026,0,1.145887,-1.145887,3.666725,61.11196,0.1921227,1.864287,0.2453953,0,3.79277
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.232879,1.232879,0,-1,0,1.232879,14.77852,0,0,0,0.1822012,1.297767,1.232879,0,0,2.459501,2.340138,0,1.115566,-1.115566,2.490815,41.51351,0.1921227,1.356166,0.145761,0,2.52234
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699018,1.224573,0,0,0,2.490815,41.51351,0.1921227,0,0,0,1.224573
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5282318,0.5282318,0,-1,0,0.5282318,0,0,0,0,0,0.5560334,0.5282318,0,0,3.699018,1.224573,0,0.5560334,-0.5560334,1.904705,31.74501,0.1921227,0.5810549,0,0,1.224573
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.647484,0.6351123,0,-1,0,0.6351123,0,0,2.012371,2.27712,0,0.6685393,0.6351123,0,0,4.316833,0.6685393,0,0.6685393,-0.6685393,1.200002,20,0.1921227,2.912232,0,0,0.6685393
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.663902,0,0,-1,0,0,0,0,1.663902,1.830292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,1.830292,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2059533,0,0,-1,0,0,0,0,0.2059533,0.2265486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.2265486,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2627644,0,0,-1,0,0,0,0,0.2627644,0.2890408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.2890408,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5493107,0,0,-1,0,0,0,0,0.5493107,0.6042418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.6042418,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.306979,0,0,-1,0,0,0,0,0.306979,0.3376769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.3376769,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3724683,0,0,-1,0,0,0,0,0.3724683,0.4097151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.4097151,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4319668,0,0,-1,0,0,0,0,0.4319668,0.4751635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.4751635,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3438959,0,0,-1,0,0,0,0,0.3438959,0.3782855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921227,0.3782855,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4144104,0.4144104,1.7,0,0.5202,0.4144104,0,0,0,0,0,0,0,1.28559,1.22131,5.059654,0,1.22131,0,1.22131,2.358639,39.31057,0.1922262,0.4558514,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2571362,0.2571362,1.7,0,0.5202,0.2571362,9.777097,0,0,0,0.02514046,0,0,1.442864,1.370721,3.838344,1.099179,1.395861,0,1.395861,3.682869,61.38103,0.1923068,0.2828498,0.02011237,1.7,1.12432
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.096314,1.096314,1.7,0,0.5202,1.096314,18.10121,0,0,0,0.198446,0,0,0.6036863,0.573502,2.442483,2.355454,0.771948,0,0.771948,4.415203,73.58657,0.1923692,1.205945,0.1587568,1.7,2.5539
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.008724418,0.008724418,1.428463,0,0.4460704,0.008724418,3688.31,0,0,0,0.3217836,0,0,1.419739,1.348752,1.670535,3.050207,1.670535,0,1.670535,6.000012,100,0.1923577,0.00959686,0.2574269,1.7,3.371991
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.254392,1.254392,0,-1,0,1.254392,57.16308,0,0,0,0.7170489,1.320412,1.254392,0,0,0,4.553689,0,0.6033635,-0.6033635,5.364011,89.40001,0.1923577,1.379831,0.5736392,0,5.270738
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.648707,1.38,0,-1,0,1.38,68.90997,0.0000000000000002220446,0.2687073,0.433578,0.9509577,1.452632,1.38,0,0,0.6704038,3.950325,0,0.5016739,-0.5016739,4.8352,80.58651,0.1923577,1.813578,0.7607661,0,4.901283
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,-1,0,0,0,0,0,0,1.037262,0,0,0,0,1.227819,3.448652,1.037262,0,1.037262,5.819233,96.98703,0.1922223,0,0.8298096,0,4.485914
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,-1,0,0,0,1.442613,0,0,1.633171,0,0,0,0,0.1905573,4.382187,0.1905573,0,0.1905573,6.000012,100,0.1921974,0,1.306537,0,6.015358
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.189436,1.38,0,-1,0,1.38,90.92231,0.0000000000000002220446,0.809436,1.02838,1.254728,1.452632,1.38,0,0,0,4.553689,0,0.1979037,-0.1979037,5.791403,96.52319,0.1921974,2.40838,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7492764,0.7492764,0,-1,0,0.7492764,73.44215,0,0.0000000000000001110223,0,0.5502847,0.788712,0.7492764,0,0,0.219893,4.355785,0,0.2384273,-0.2384273,5.540079,92.33446,0.1921974,0.824204,0.4402277,0,4.90607
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.1691293,0,0,0.6539416,0,0,0,0,0.4848123,4.117358,0.4848123,0,0.4848123,6.000012,100,0.1921343,0,0.5231532,0,4.771299
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921343,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6507714,0.6507714,0,-1,0,0.6507714,48.17465,0,0.0000000000000001110223,0,0.3135068,0.6850225,0.6507714,0,0,0,4.553689,0,0.3715157,-0.3715157,5.6084,93.47314,0.1921343,0.7158485,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7640069,0.7640069,0,-1,0,0.7640069,0,0,0,0,0,0.8042178,0.7640069,0,0,0.4127952,4.182173,0,0.8042178,-0.8042178,4.76068,79.34451,0.1921343,0.8404076,0,0,4.182173
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.29772,1.38,0,-1,0,1.38,0,0,0.9177203,1.147492,0,1.452632,1.38,0,0,1.30637,3.377955,0,1.452632,-1.452632,3.229472,53.82442,0.1921343,2.527492,0,0,3.377955
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4420185,0.4420185,0,-1,0,0.4420185,0,0,0.00000000000000005551115,0,0,0.4652826,0.4420185,0,0,2.920406,1.925324,0,0.4652826,-0.4652826,2.739021,45.65026,0.1921343,0.4862204,0,0,1.925324
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.437386,1.460041,0,0,0,2.739021,45.65026,0.1921343,0,0,0,1.460041
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3639671,0.3639671,0,-1,0,0.3639671,0,0,0.00000000000000005551115,0,0,0.3831232,0.3639671,0,0,3.437386,1.460041,0,0.3831232,-0.3831232,2.335174,38.91948,0.1921343,0.4003638,0,0,1.460041
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1880715,0.1880715,0,-1,0,0.1880715,0,0,0.00000000000000002775558,0,0,0.19797,0.1880715,0,0,3.863079,1.076918,0,0.19797,-0.19797,2.126495,35.44151,0.1921343,0.2068787,0,0,1.076918
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1661955,0.1661955,0,-1,0,0.1661955,0,0,0,0,0,0.1749426,0.1661955,0,0,4.083045,0.878948,0,0.1749426,-0.1749426,1.942089,32.36809,0.1921343,0.182815,0,0,0.878948
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2707089,0.2707089,0,-1,0,0.2707089,0,0,0.00000000000000005551115,0,0,0.2849567,0.2707089,0,0,4.277426,0.7040054,0,0.2849567,-0.2849567,1.641719,27.36192,0.1921343,0.2977797,0,0,0.7040054
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2203531,0.2203531,0,-1,0,0.2203531,0,0,0.00000000000000002775558,0,0,0.2319506,0.2203531,0,0,4.594045,0.4190487,0,0.2319506,-0.2319506,1.397221,23.28697,0.1921343,0.2423884,0,0,0.4190487
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1220312,0.1220312,0,-1,0,0.1220312,0,0,0.00000000000000001387779,0,0,0.1284539,0.1220312,0,0,4.851768,0.1870981,0,0.1284539,-0.1284539,1.261819,21.03027,0.1921343,0.1342343,0,0,0.1870981
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.994494,0.05864424,0,0,0,1.261819,21.03027,0.1921343,0,0,0,0.05864424
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2696408,0.2696408,1.7,0,0.5202,0.2696408,0,0,0,0,0,0,0,1.430359,1.358841,4.994494,0.05864424,1.358841,0,1.358841,2.550929,42.5154,0.1922194,0.2966049,0,1.7,0.05864424
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05827937,0.05827937,1.510911,0,0.4685787,0.05827937,204.5209,0.0000000000000002220446,0,0,0.1191935,0,0,1.452632,1.38,3.635653,1.281601,1.499194,0,1.499194,3.973189,66.21968,0.1922473,0.06410731,0.09535481,1.7,1.400795
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8611573,0.8611573,1.7,0,0.5202,0.8611573,61.0751,0,0,0,0.5259527,0,0,0.8388427,0.7969006,2.136459,2.630876,1.322853,0,1.322853,5.228158,87.13579,0.1923369,0.947273,0.4207622,1.7,3.156828
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.084999,1.084999,0,0,0,1.084999,88.89216,0,0,0,0.9644794,1.142105,1.084999,0,0,0.813606,3.821444,0,0.1776253,-0.1776253,5.040924,84.01524,0.1923369,1.193499,0.7715836,0,4.785923
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.479406,1.38,0,-1,0,1.38,106.5472,0,0.09940629,0.2473469,1.470351,1.452632,1.38,0,0,1.010967,3.643818,0.01771989,0,0.01771989,5.057734,84.29541,0.1923345,1.627347,1.176281,0,5.11417
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,-1,0,0,0,0.5139406,0,0,1.507188,0,0,0,0,0.9932476,3.659766,0.9932476,0,0.9932476,6.000012,100,0.1922055,0,1.205751,0,5.166955
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.412641,1.38,0,-1,0,1.38,133.7747,0.3934599,1.032641,1.273905,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922055,2.653905,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4362393,0.4362393,0,-1,0,0.4362393,439.0495,1.456107,0,0,1.915307,0.4591993,0.4362393,0,0,0,4.553689,0,0,0,6.000012,100,0.1922055,0.4798633,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.522584,1.38,0,-1,0,1.38,129.4123,0.3332587,0.1425839,0.2948423,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922055,1.674842,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.977588,1.38,0,-1,0,1.38,97.7715,0,0.5975884,0.7953473,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.1922055,2.175347,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.9695857,0.9695857,0,-1,0,0.9695857,118.2123,0.01068086,0,0,1.146169,1.020617,0.9695857,0,0,0.1148721,4.450304,0.1148721,0,0.1148721,6.000012,100,0.1921905,1.066544,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.9184142,0.9184142,0,-1,0,0.9184142,86.78123,0,0,0,0.7970111,0.9667518,0.9184142,0,0,0,4.553689,0,0.1697407,-0.1697407,5.82109,97.01797,0.1921905,1.010256,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.182952,1.38,0,-1,0,1.38,21.10727,0,1.802952,2.121247,0.2912804,1.452632,1.38,0,0,0.1886008,4.383948,0,1.161351,-1.161351,4.596918,76.61514,0.1921905,3.501247,0.2330243,0,4.675229
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.251767,1.251767,0,-1,0,1.251767,0,0,0.0000000000000002220446,0,0,1.31765,1.251767,0,0,1.478991,3.222597,0,1.31765,-1.31765,3.207993,53.46645,0.1921905,1.376944,0,0,3.222597
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6264708,0.6264708,0,-1,0,0.6264708,0,0,0.0000000000000001110223,0,0,0.6594429,0.6264708,0,0,2.943046,1.904947,0,0.6594429,-0.6594429,2.512879,41.88124,0.1921905,0.6891178,0,0,1.904947
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.785542,1.183229,0,-1,0,1.183229,0,0,1.602313,1.880867,0,1.245504,1.183229,0,0,3.675761,1.245504,0,1.245504,-1.245504,1.200002,20,0.1921905,3.064096,0,0,1.245504
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.134428,0,0,-1,0,0,0,0,0.134428,0.1478708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.1478708,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3432696,0,0,-1,0,0,0,0,0.3432696,0.3775966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.3775966,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2158997,0,0,-1,0,0,0,0,0.2158997,0.2374896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.2374896,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1114089,0,0,-1,0,0,0,0,0.1114089,0.1225498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.1225498,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2722845,0,0,-1,0,0,0,0,0.2722845,0.2995129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.2995129,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3567102,0,0,-1,0,0,0,0,0.3567102,0.3923813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.3923813,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2330937,0,0,-1,0,0,0,0,0.2330937,0.2564031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921905,0.2564031,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2979135,0.2979135,1.7,0,0.5202,0.2979135,0,0,0,0,0,0,0,1.402086,1.331982,5.059654,0,1.331982,0,1.331982,2.463632,41.06044,0.1922788,0.3277049,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2866561,0.2866561,1.7,0,0.5202,0.2866561,31.89422,0,0,0,0.09142672,0,0,1.413344,1.342677,3.727672,1.198784,1.434103,0,1.434103,3.824142,63.73557,0.1923537,0.3153217,0.07314137,1.7,1.290211
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.293569,2.489477,1.761667,0,1.761667,5.495406,91.58991,0.1923354,0,0.3053335,1.7,2.871144
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2652971,0.2652971,0,0,0,0.2652971,181.8203,0,0,0,0.482364,0.2792601,0.2652971,0,0,0.5319019,4.074977,0.2031039,0,0.2031039,5.688087,94.80125,0.1923091,0.2918268,0.3858912,0,4.557341
