Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.2671509,0,0,0.595949,0,0,0,0,0.3287981,4.257771,0.3287981,0,0.3287981,6.000012,100,0.1922665,0,0.4767592,0,4.85372
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.217141,1.217141,0,-1,0,1.217141,71.73207,0,0.0000000000000002220446,0,0.8730803,1.281201,1.217141,0,0,0,4.553689,0,0.4081206,-0.4081206,5.569815,92.83007,0.1922665,1.338855,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.631127,1.38,0,-1,0,1.38,43.54492,0.0000000000000002220446,0.2511267,0.4142394,0.6009198,1.452632,1.38,0,0,0.4534673,4.145568,0,0.8517117,-0.8517117,4.672032,77.86705,0.1922665,1.794239,0.4807359,0,4.746488
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,-1,0,0,0,0,0,0,0.6045356,0,0,0,0,1.399814,3.293857,0.6045356,0,0.6045356,5.245545,87.42558,0.1921883,0,0.4836285,0,3.898392
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.748405,0.748405,0,-1,0,0.748405,84.55631,0,0,0,0.6328236,0.7877947,0.748405,0,0,0.795278,3.837939,0,0.154971,-0.154971,5.082191,84.70302,0.1921883,0.8232455,0.5062589,0,4.470762
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.24603,1.24603,0,-1,0,1.24603,65.77376,0,0,0,0.819561,1.311611,1.24603,0,0,0.9674681,3.682968,0,0.4920499,-0.4920499,4.563525,76.0586,0.1921883,1.370633,0.6556488,0,4.502529
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4561746,0.4561746,0,-1,0,0.4561746,165.7286,0,0,0,0.7560117,0.4801838,0.4561746,0,0,1.51419,3.190918,0.2758279,0,0.2758279,4.825198,80.41982,0.1921526,0.5017921,0.6048094,0,3.946929
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,1.238362,3.439163,0.299255,0,0.299255,5.109097,85.15144,0.1921139,0,0.239404,0,3.738418
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,0.9391073,3.708492,0.08811621,0,0.08811621,5.192691,86.54468,0.1921025,0,0.07049298,0,3.796609
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.756711,1.38,0,-1,0,1.38,0,0,0.3767112,0.5523823,0,1.452632,1.38,0,0,0.8509911,3.787797,0,1.452632,-1.452632,3.661483,61.02459,0.1921025,1.932382,0,0,3.787797
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.876539,1.38,0,-1,0,1.38,0,0,0.4965395,0.6841935,0,1.452632,1.38,0,0,2.465026,2.335165,0,1.452632,-1.452632,2.130275,35.50451,0.1921025,2.064193,0,0,2.335165
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079061,0.8825338,0,0,0,2.130275,35.50451,0.1921025,0,0,0,0.8825338
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079061,0.8825338,0,0,0,2.130275,35.50451,0.1921025,0,0,0,0.8825338
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4147211,0.4147211,0,-1,0,0.4147211,0,0,0.00000000000000005551115,0,0,0.4365485,0.4147211,0,0,4.079061,0.8825338,0,0.4365485,-0.4365485,1.670112,27.83515,0.1921025,0.4561932,0,0,0.8825338
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.390741,0.390741,0,-1,0,0.390741,0,0,0,0.006129109,0,0.4113063,0.390741,0,0,4.564115,0.4459853,0,0.4113063,-0.4113063,1.236557,20.60925,0.1921025,0.4298151,0,0,0.4459853
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1181173,0.03294499,0,-1,0,0.03294499,0,0,0.08517234,0.09698408,0,0.03467894,0.03294499,0,0,5.021122,0.03467894,0,0.03467894,-0.03467894,1.200002,20,0.1921025,0.1299291,0,0,0.03467894
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07178849,0,0,-1,0,0,0,0,0.07178849,0.07896733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921025,0.07896733,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.473004,0,0,-1,0,0,0,0,0.473004,0.5203044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921025,0.5203044,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002714208,0,0,-1,0,0,0,0,0.002714208,0.002985629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921025,0.002985629,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05632892,0,0,-1,0,0,0,0,0.05632892,0.06196181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921025,0.06196181,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1811941,0.1811941,1.633826,0,0.5021344,0.1811941,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921708,0.1993136,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2856441,0.2856441,1.7,0,0.5202,0.2856441,14.82201,0,0,0,0.04233821,0,0,1.414356,1.343638,3.679654,1.242,1.385976,0,1.385976,3.824038,63.73384,0.1922516,0.3142085,0.03387057,1.7,1.284338
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3995239,0.3995239,1.7,0,0.5202,0.3995239,54.32052,0,0,0,0.2170235,0,0,1.300476,1.235452,2.293678,2.489379,1.452476,0,1.452476,5.201977,86.69945,0.1923238,0.4394763,0.1736188,1.7,2.706402
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.324162,1.324162,1.7,0,0.5202,1.324162,31.97477,0,0,0,0.4233979,0,0,0.3758375,0.3570456,0.8412024,3.796607,0.7804434,0,0.7804434,5.942371,99.03932,0.1923814,1.456579,0.3387183,1.7,4.220005
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4036266,0.4036266,0,-1,0,0.4036266,187.0136,0.2692075,0,0,0.7548365,0.4248701,0.4036266,0,0,0.0607589,4.499006,0.0607589,0,0.0607589,6.000012,100,0.1923735,0.4439892,0.6038692,0,5.253842
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.591499,1.38,0,-1,0,1.38,63.27601,0.0000000000000002220446,0.2114995,0.3706494,0.8732089,1.452632,1.38,0,0,0,4.553689,0,0.5794226,-0.5794226,5.389247,89.8206,0.1923735,1.750649,0.6985672,0,5.426898
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.493123,1.38,0,-1,0,1.38,80.72514,0,0.1131225,0.2624348,1.114007,1.452632,1.38,0,0,0.6438029,3.974266,0,0.3386246,-0.3386246,5.032305,83.87159,0.1923735,1.642435,0.8912056,0,5.088274
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,-1,0,0,0,0,0,0,0.8399591,0,0,0,0,1.020052,3.635642,0.8399591,0,0.8399591,5.829161,97.15248,0.1922653,0,0.6719673,0,4.475601
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.783634,1.38,0,-1,0,1.38,78.91119,0.0000000000000002220446,0.4036338,0.5819972,1.088974,1.452632,1.38,0,0,0.1800933,4.391605,0,0.3636572,-0.3636572,5.445832,90.76369,0.1922653,1.961997,0.8711795,0,5.480579
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.467877,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.08787693,0.2346646,0.9368854,1.452632,1.38,0,0,0.5841569,4.027948,0,0.5157461,-0.5157461,4.902188,81.70297,0.1922653,1.614665,0.7495084,0,4.964833
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.33804,1.33804,0,-1,0,1.33804,80.94696,0,0,0.09184363,1.083102,1.408463,1.33804,0,0,1.157208,3.512202,0,0.3253604,-0.3253604,4.559228,75.98698,0.1922653,1.471844,0.866482,0,4.595304
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,1.51872,3.186841,0.8163562,0,0.8163562,5.333692,88.89468,0.1921601,0,0.6530849,0,4.003197
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0,0,0,0.1815397,0,0,0,0,0.7023635,3.921562,0.1815397,0,0.1815397,5.505915,91.76507,0.1921368,0,0.1452318,0,4.103101
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5208238,4.084948,0,0,0,5.505915,91.76507,0.1921368,0,0,0,4.084948
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9014876,0.9014876,0,-1,0,0.9014876,0,0,0.0000000000000001110223,0,0,0.9489344,0.9014876,0,0,0.5208238,4.084948,0,0.9489344,-0.9489344,4.505651,75.09402,0.1921368,0.9916364,0,0,4.084948
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6517152,0.6517152,0,-1,0,0.6517152,0,0,0.0000000000000001110223,0,0,0.686016,0.6517152,0,0,1.575195,3.136013,0,0.686016,-0.686016,3.782526,63.04198,0.1921368,0.7168866,0,0,3.136013
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9077396,0.9077396,0,-1,0,0.9077396,0,0,0.0000000000000001110223,0,0,0.9555153,0.9077396,0,0,2.337435,2.449997,0,0.9555153,-0.9555153,2.775325,46.25532,0.1921368,0.9985135,0,0,2.449997
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.296362,0.296362,0,-1,0,0.296362,0,0,0.00000000000000005551115,0,0,0.31196,0.296362,0,0,3.399119,1.494482,0,0.31196,-0.31196,2.44649,40.77475,0.1921368,0.3259981,0,0,1.494482
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2705631,0.2705631,0,-1,0,0.2705631,0,0,0.00000000000000005551115,0,0,0.2848032,0.2705631,0,0,3.745741,1.182522,0,0.2848032,-0.2848032,2.146281,35.77128,0.1921368,0.2976194,0,0,1.182522
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4787998,0.4787998,0,-1,0,0.4787998,0,0,0.00000000000000005551115,0,0,0.5039998,0.4787998,0,0,4.062189,0.8977187,0,0.5039998,-0.5039998,1.615018,26.91692,0.1921368,0.5266798,0,0,0.8977187
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03666783,0.03666783,0,-1,0,0.03666783,0,0,0.000000000000000006938894,0,0,0.03859771,0.03666783,0,0,4.622189,0.3937189,0,0.03859771,-0.03859771,1.574333,26.23883,0.1921368,0.04033461,0,0,0.3937189
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.243625,0.243625,0,-1,0,0.243625,0,0,0.00000000000000002775558,0,0,0.2564474,0.243625,0,0,4.665075,0.3551211,0,0.2564474,-0.2564474,1.304014,21.73352,0.1921368,0.2679875,0,0,0.3551211
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5433074,0.09374006,0,-1,0,0.09374006,0,0,0.4495673,0.5038981,0,0.09867375,0.09374006,0,0,4.950017,0.09867375,0,0.09867375,-0.09867375,1.200002,20,0.1921368,0.5976381,0,0,0.09867375
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2108874,0,0,-1,0,0,0,0,0.2108874,0.2319761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921368,0.2319761,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1721928,0.1721928,1.624824,0,0.4996771,0.1721928,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922029,0.1894121,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2278276,0.2278276,1.680459,0,0.5148653,0.2278276,48.71856,0.0000000000000002220446,0,0,0.1109943,0,0,1.452632,1.38,3.679654,1.242,1.490994,0,1.490994,3.923667,65.39432,0.1922659,0.2506104,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.8488545,0.8488545,1.7,0,0.5202,0.8488545,56.97062,0,0,0,0.4835977,0,0,0.8511454,0.8085881,2.18866,2.583895,1.292186,0,1.292186,5.149542,85.82552,0.1923582,0.93374,0.3868781,1.7,3.067492
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.368871,1.368871,1.338671,0,0.4215573,1.368871,67.81233,0,0,0,0.9282635,0.03178935,0.03019988,0,0,0.8964742,3.746862,0.8964742,0,0.8964742,6.000012,100,0.1924156,1.505759,0.7426109,1.7,4.675126
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.480511,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.1005106,0.2485617,1.365735,1.452632,1.38,0,0,0,4.553689,0,0.08689626,-0.08689626,5.908415,98.47339,0.1924156,1.628562,1.092588,0,5.919424
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.551468,1.38,0,-1,0,1.38,112.428,0.002323342,0.1714681,0.3266149,1.551506,1.452632,1.38,0,0,0.0965514,4.466793,0.0965514,0,0.0965514,6.000012,100,0.1924032,1.706615,1.241205,0,6.018299
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6025469,0.6025469,0,-1,0,0.6025469,309.0875,1.228137,0,0,1.862397,0.6342599,0.6025469,0,0,0,4.553689,0,0,0,6.000012,100,0.1924032,0.6628016,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.036594,1.036594,0,-1,0,1.036594,178.5553,0.7597416,0,0,1.850893,1.091151,1.036594,0,0,0,4.553689,0,0,0,6.000012,100,0.1924032,1.140253,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,-1,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924032,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.88314,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.5031396,0.6914536,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.1924032,2.071454,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3035814,0.3035814,0,-1,0,0.3035814,369.1275,0.4800198,0,0,1.120602,0.3195594,0.3035814,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.192362,0.3339396,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.982559,0.982559,0,-1,0,0.982559,77.14494,0,0,0,0.7579945,1.034273,0.982559,0,0,0,4.553689,0,0.276278,-0.276278,5.708789,95.1463,0.192362,1.080815,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.975473,1.38,0,-1,0,1.38,23.05875,0,0.5954726,0.79302,0.3182108,1.452632,1.38,0,0,0.3069756,4.277411,0,1.134421,-1.134421,4.513005,75.2166,0.192362,2.17302,0.2545686,0,4.595622
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.804528,1.38,0,-1,0,1.38,0,0,0.424528,0.6049808,0,1.452632,1.38,0,0,1.567443,3.14299,0,1.452632,-1.452632,2.981797,49.69651,0.192362,1.984981,0,0,3.14299
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.20311,1.38,0,-1,0,1.38,0,0,0.8231103,1.043421,0,1.452632,1.38,0,0,3.181478,1.690359,0,1.452632,-1.452632,1.450589,24.17643,0.192362,2.423421,0,0,1.690359
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.7281455,0.2258406,0,-1,0,0.2258406,0,0,0.5023049,0.5751194,0,0.237727,0.2258406,0,0,4.795513,0.237727,0,0.237727,-0.237727,1.200002,20,0.192362,0.8009601,0,0,0.237727
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2195077,0,0,-1,0,0,0,0,0.2195077,0.2414585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.2414585,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1734991,0,0,-1,0,0,0,0,0.1734991,0.190849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.190849,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2026389,0,0,-1,0,0,0,0,0.2026389,0.2229028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.2229028,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1554125,0,0,-1,0,0,0,0,0.1554125,0.1709538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.1709538,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1773626,0,0,-1,0,0,0,0,0.1773626,0.1950988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.1950988,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4326786,0,0,-1,0,0,0,0,0.4326786,0.4759465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192362,0.4759465,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1833638,0.1833638,1.635995,0,0.5027267,0.1833638,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1924299,0.2017001,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2807628,0.2807628,1.7,0,0.5202,0.2807628,12.31763,0,0,0,0.03458332,0,0,1.419237,1.348275,3.679654,1.242,1.382859,0,1.382859,3.82108,63.68454,0.1925102,0.308839,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.356386,1.356386,1.7,0,0.5202,1.356386,11.21621,0,0,0,0.1521351,0,0,0.3436139,0.3264332,2.296796,2.486573,0.4785682,0,0.4785682,4.27509,71.25136,0.1925475,1.492025,0.1217081,1.7,2.638708
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.127742,1.127742,1.7,0,0.5202,1.127742,10.25615,0,0,0,0.1156629,0,0,0.5722576,0.5436447,1.818227,2.917284,0.6593076,0,0.6593076,4.900564,81.6759,0.1926007,1.240517,0.09253032,1.7,3.032947
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.765831,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.3858308,0.5624138,0.4898639,1.452632,1.38,0,0,1.15892,3.510661,0,0.9627677,-0.9627677,3.885718,64.76183,0.1926007,1.942414,0.3918911,0,4.000525
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5064831,0.5064831,0,-1,0,0.5064831,68.03333,0,0.0000000000000001110223,0,0.3445773,0.5331401,0.5064831,0,0,2.228662,2.547893,0,0.1885628,-0.1885628,3.686955,61.44913,0.1926007,0.5571314,0.2756619,0,2.892471
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,-1,0,0,0,0,0,0,0.261449,0,0,0,0,2.438176,2.359331,0.261449,0,0.261449,3.934988,65.58299,0.1925672,0,0.2091592,0,2.62078
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.822789,1.38,0,-1,0,1.38,70.15926,0.0000000000000002220446,0.4427895,0.6250684,0.9681978,1.452632,1.38,0,0,2.176727,2.594635,0,0.4844338,-0.4844338,3.42435,57.07238,0.1925672,2.005069,0.7745582,0,3.562833
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3934361,0.3934361,0,-1,0,0.3934361,333.8782,0,0,0,1.313598,0.4141433,0.3934361,0,0,2.714987,2.110201,0.8994542,0,0.8994542,4.277647,71.29397,0.192452,0.4327797,1.050878,0,3.423799
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.746284,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.3662841,0.5409126,0.822903,1.452632,1.38,0,0,1.815532,2.91971,0,0.6297286,-0.6297286,3.613855,60.23079,0.192452,1.920913,0.6583225,0,3.742613
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.428457,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,2.048457,2.391303,0.8395424,1.452632,1.38,0,0,2.515231,2.289981,0,0.6130891,-0.6130891,2.967602,49.45993,0.192452,3.771303,0.671634,0,3.129524
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.492704,1.38,0,-1,0,1.38,43.1902,0,0.1127042,0.2619746,0.5960248,1.452632,1.38,0,0,3.196441,1.676892,0,0.8566068,-0.8566068,2.064659,34.41092,0.192452,1.641975,0.4768198,0,2.272917
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.958845,1.039164,0,-1,0,1.039164,26.32613,0,0.9196805,1.323479,0.2735716,1.093857,1.039164,0,0,4.148226,0.8202853,0,0.8202853,-0.8202853,1.200002,20,0.192452,2.154729,0.2188573,0,1.093857
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.7896124,0,0,-1,0,0,0,0,0.7896124,0.8685736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.8685736,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.816128,0,0,-1,0,0,0,0,1.816128,1.997741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,1.997741,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.09929643,0,0,-1,0,0,0,0,0.09929643,0.1092261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.1092261,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3054197,0,0,-1,0,0,0,0,0.3054197,0.3359617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.3359617,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08681767,0,0,-1,0,0,0,0,0.08681767,0.09549944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.09549944,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3431903,0,0,-1,0,0,0,0,0.3431903,0.3775093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.3775093,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1029494,0,0,-1,0,0,0,0,0.1029494,0.1132443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.1132443,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04822991,0,0,-1,0,0,0,0,0.04822991,0.05305291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.05305291,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5144248,0,0,-1,0,0,0,0,0.5144248,0.5658673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192452,0.5658673,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.136634,0.136634,1.589266,0,0.4899695,0.136634,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925102,0.1502974,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1258101,0.1258101,1.578442,0,0.4870146,0.1258101,99.89976,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.19255,0.1383911,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.013283,1.013283,1.7,0,0.5202,1.013283,32.03859,0,0,0,0.3246416,0,0,0.6867171,0.6523812,2.17397,2.597116,0.9770228,0,0.9770228,4.864488,81.07464,0.1926255,1.114611,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.616139,1.616139,1.7,0,0.5202,1.616139,21.60651,0,0,0,0.3491912,0,0,0.08386139,0.07966832,1.196948,3.476436,0.4288595,0,0.4288595,5.27134,87.85548,0.1926543,1.777753,0.2793529,1.7,3.825627
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.424567,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.04456662,0.1870233,0.7349195,1.452632,1.38,0,0,0.7680881,3.86241,0,0.717712,-0.717712,4.514805,75.2466,0.1926543,1.567023,0.5879356,0,4.597329
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5258709,0.5258709,0,-1,0,0.5258709,213.929,0,0,0,1.12499,0.5535483,0.5258709,0,0,1.565546,3.144698,0.5714421,0,0.5714421,5.056922,84.28187,0.1925813,0.578458,0.8999922,0,4.269688
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.9418166,0.9418166,0,-1,0,0.9418166,162.1847,0,0,0,1.527483,0.9913859,0.9418166,0,0,0.9941039,3.658995,0.5360968,0,0.5360968,5.565508,92.75829,0.1925129,1.035998,1.221986,0,5.186478
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.175038,0.175038,0,-1,0,0.175038,867.6107,0.8763907,0,0,1.518648,0.1842505,0.175038,0,0,0.4580071,4.141482,0.4580071,0,0.4580071,6.000012,100,0.1924545,0.1925418,1.214919,0,5.660131
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4743452,0.4743452,0,-1,0,0.4743452,245.0874,0.6632495,0,0,1.16256,0.4993108,0.4743452,0,0,0,4.553689,0,0,0,6.000012,100,0.1924545,0.5217797,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2270636,0.2270636,0,-1,0,0.2270636,557.2881,1.026384,0,0,1.265399,0.2390144,0.2270636,0,0,0,4.553689,0,0,0,6.000012,100,0.1924545,0.24977,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5780653,0.5780653,0,-1,0,0.5780653,141.6828,0.210529,0,0,0.8190188,0.6084898,0.5780653,0,0,0,4.553689,0,0,0,6.000012,100,0.1924545,0.6358718,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2097266,0.2097266,0,-1,0,0.2097266,305.9545,0.4209031,0,0,0.641668,0.2207648,0.2097266,0,0,0,4.553689,0,0,0,6.000012,100,0.1924545,0.2306993,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7349393,0.7349393,0,-1,0,0.7349393,29.32378,0,0.0000000000000001110223,0,0.215512,0.7736203,0.7349393,0,0,0,4.553689,0,0.5581083,-0.5581083,5.411714,90.19505,0.1924545,0.8084332,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6201203,3.995581,0,0,0,5.411714,90.19505,0.1924545,0,0,0,3.995581
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.242035,1.242035,0,-1,0,1.242035,0,0,0.0000000000000002220446,0,0,1.307405,1.242035,0,0,0.6201203,3.995581,0,1.307405,-1.307405,4.033588,67.22633,0.1924545,1.366239,0,0,3.995581
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.072793,2.688175,0,0,0,4.033588,67.22633,0.1924545,0,0,0,2.688175
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.094354,1.38,0,-1,0,1.38,0,0,1.714354,2.023789,0,1.452632,1.38,0,0,2.072793,2.688175,0,1.452632,-1.452632,2.50238,41.70625,0.1924545,3.403789,0,0,2.688175
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05868972,0.05868972,0,-1,0,0.05868972,0,0,0.000000000000000006938894,0,0,0.06177865,0.05868972,0,0,3.686828,1.235544,0,0.06177865,-0.06177865,2.437259,40.62091,0.1924545,0.06455868,0,0,1.235544
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3455529,0.3455529,0,-1,0,0.3455529,0,0,0.00000000000000005551115,0,0,0.3637399,0.3455529,0,0,3.755471,1.173765,0,0.3637399,-0.3637399,2.053844,34.23066,0.1924545,0.3801082,0,0,1.173765
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4311915,0.4311915,0,-1,0,0.4311915,0,0,0.00000000000000005551115,0,0,0.4538858,0.4311915,0,0,4.159626,0.810025,0,0.4538858,-0.4538858,1.575406,26.25672,0.1924545,0.4743107,0,0,0.810025
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2250876,0.2250876,0,-1,0,0.2250876,0,0,0.00000000000000002775558,0,0,0.2369343,0.2250876,0,0,4.663944,0.3561392,0,0.2369343,-0.2369343,1.325655,22.09421,0.1924545,0.2475964,0,0,0.3561392
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5726158,0.1132447,0,-1,0,0.1132447,0,0,0.4593711,0.5166327,0,0.1192049,0.1132447,0,0,4.927205,0.1192049,0,0.1192049,-0.1192049,1.200002,20,0.1924545,0.6298774,0,0,0.1192049
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2972485,0,0,-1,0,0,0,0,0.2972485,0.3269734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924545,0.3269734,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5163245,0,0,-1,0,0,0,0,0.5163245,0.567957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924545,0.567957,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01211835,0.01211835,1.46475,0,0.4559767,0.01211835,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1924874,0.01333019,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2837782,0.2837782,1.7,0,0.5202,0.2837782,31.87444,0,0,0,0.09045269,0,0,1.416222,1.345411,3.679654,1.242,1.435863,0,1.435863,3.871365,64.52262,0.1925604,0.312156,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.243791,2.534277,1.916461,0,1.916461,5.689479,94.82446,0.1925226,0,0.4291684,1.7,3.070738
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.517889,1.517889,0.924091,0,0.3083768,1.517889,62.74379,0.0000000000000001110223,0,0,0.9523814,0.625051,0.5937984,0,0,0.3273304,4.259091,0.3273304,0,0.3273304,6.000012,100,0.1925432,1.669678,0.7619051,1.7,5.211473
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.487926,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.107926,0.2567186,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.1925432,1.636719,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.453265,1.38,0,-1,0,1.38,104.5163,0.0000000000000002220446,1.073265,1.318592,1.442325,1.452632,1.38,0,0,0.1689135,4.401667,0,0.01030636,-0.01030636,5.828903,97.14819,0.1925432,2.698592,1.15386,0,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.226762,1.38,0,-1,0,1.38,122.0489,0.05127825,0.8467623,1.069439,1.684275,1.452632,1.38,0,0,0.180365,4.39136,0.180365,0,0.180365,6.000012,100,0.1925203,2.449439,1.34742,0,6.075635
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,-1,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925203,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.444369,0.444369,0,-1,0,0.444369,294.4337,0.8406152,0,0,1.308372,0.4677569,0.444369,0,0,0,4.553689,0,0,0,6.000012,100,0.1925203,0.4888059,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.274702,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,0.8947021,1.122172,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.1925203,2.502172,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03097007,0.03097007,0,-1,0,0.03097007,3090.329,0.5866914,0,0,0.9570768,0.03260007,0.03097007,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.1924774,0.03406707,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924774,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.875912,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.4959123,0.6835036,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.1924774,2.063504,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.580266,1.38,0,-1,0,1.38,0,0,0.2002661,0.3582927,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.1924774,1.738293,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.51637,1.38,0,-1,0,1.38,0,0,0.1363696,0.2880066,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.1924774,1.668007,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5547775,0.3478292,0,-1,0,0.3478292,0,0,0.2069483,0.2624261,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.1924774,0.6102552,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.8476505,0,0,-1,0,0,0,0,0.8476505,0.9324155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.9324155,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2632824,0,0,-1,0,0,0,0,0.2632824,0.2896106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.2896106,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1890002,0,0,-1,0,0,0,0,0.1890002,0.2079003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.2079003,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1445339,0,0,-1,0,0,0,0,0.1445339,0.1589873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.1589873,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1102151,0,0,-1,0,0,0,0,0.1102151,0.1212367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.1212367,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1055015,0,0,-1,0,0,0,0,0.1055015,0.1160516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924774,0.1160516,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05438482,0.05438482,1.507016,0,0.4675155,0.05438482,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925187,0.0598233,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.09469093,0.09469093,1.547323,0,0.4785191,0.09469093,86.84599,0,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.1925575,0.10416,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.786957,1.786957,1.7,0,0.5202,1.786957,25.40212,0,0,0,0.453925,0.09153347,0.0869568,0,0,2.217419,2.558012,0.3623915,0,0.3623915,4.240178,70.66949,0.1925803,1.965652,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.9923089,0,0.3270003,0,0,0,0,0,0.9123341,0,0,0.9923089,0.9426935,1.855028,2.884164,1.855028,0,1.855028,6.000012,100,0.1924585,0,0.7298673,1.7,3.796498
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4932548,0.4932548,0,-1,0,0.4932548,281.0065,0.8668624,0,0,1.386078,0.5192156,0.4932548,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,0.5425803,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.894601,1.38,0,-1,0,1.38,117.2554,0.1654934,0.5146008,0.7040609,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,2.084061,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.515355,1.38,0,-1,0,1.38,120.1873,0.2059537,0.1353548,0.2868903,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,1.66689,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4248472,0.4248472,0,-1,0,0.4248472,395.9369,1.234919,0,0,1.682127,0.4472076,0.4248472,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,0.4673319,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.184228,1.38,0,-1,0,1.38,112.8129,0.1041864,1.804228,2.122651,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,3.502651,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.337453,1.337453,0,-1,0,1.337453,105.5704,0.004109797,0,0.09119887,1.411956,1.407846,1.337453,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,1.471199,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.15955,1.15955,0,-1,0,1.15955,105.5583,0.00342212,0,0,1.224002,1.220579,1.15955,0,0,0,4.553689,0,0,0,6.000012,100,0.1924585,1.275505,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.111772,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.7317717,0.9429489,0.8279228,1.452632,1.38,0,0,0,4.553689,0,0.6247088,-0.6247088,5.341511,89.02501,0.1924585,2.322949,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.6941209,3.92898,0.3763629,0,0.3763629,5.69856,94.97581,0.1924109,0,0.3010904,0,4.305343
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3177579,4.267707,0,0,0,5.69856,94.97581,0.1924109,0,0,0,4.267707
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4644594,0.4644594,0,-1,0,0.4644594,0,0,0.00000000000000005551115,0,0,0.4889046,0.4644594,0,0,0.3177579,4.267707,0,0.4889046,-0.4889046,5.183209,86.38666,0.1924109,0.5109053,0,0,4.267707
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4923881,0.4923881,0,-1,0,0.4923881,0,0,0.00000000000000005551115,0,0,0.5183033,0.4923881,0,0,0.8609853,3.778802,0,0.5183033,-0.5183033,4.63687,77.28101,0.1924109,0.5416269,0,0,3.778802
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.7863591,0.7863591,0,-1,0,0.7863591,0,0,0.0000000000000001110223,0,0,0.8277464,0.7863591,0,0,1.436878,3.260499,0,0.8277464,-0.8277464,3.764349,62.73902,0.1924109,0.864995,0,0,3.260499
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1198763,0.1198763,0,-1,0,0.1198763,0,0,0.00000000000000002775558,0,0,0.1261856,0.1198763,0,0,2.356596,2.432753,0,0.1261856,-0.1261856,3.631337,60.52217,0.1924109,0.1318639,0,0,2.432753
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496802,2.306567,0,0,0,3.631337,60.52217,0.1924109,0,0,0,2.306567
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009282156,0.009282156,0,-1,0,0.009282156,0,0,0,0,0,0.00977069,0.009282156,0,0,2.496802,2.306567,0,0.00977069,-0.00977069,3.621038,60.35052,0.1924109,0.01021037,0,0,2.306567
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2106681,0.2106681,0,-1,0,0.2106681,0,0,0.00000000000000002775558,0,0,0.2217559,0.2106681,0,0,2.507658,2.296796,0,0.2217559,-0.2217559,3.387287,56.45467,0.1924109,0.231735,0,0,2.296796
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.150536,0.150536,0,-1,0,0.150536,0,0,0,0,0,0.1584589,0.150536,0,0,2.754054,2.07504,0,0.1584589,-0.1584589,3.220257,53.67084,0.1924109,0.1655896,0,0,2.07504
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4018614,0.4018614,0,-1,0,0.4018614,0,0,0.00000000000000005551115,0,0,0.423012,0.4018614,0,0,2.93012,1.916581,0,0.423012,-0.423012,2.774363,46.23929,0.1924109,0.4420475,0,0,1.916581
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01489984,0.01489984,0,-1,0,0.01489984,0,0,0,0,0,0.01568404,0.01489984,0,0,3.400133,1.493569,0,0.01568404,-0.01568404,2.75783,45.96375,0.1924109,0.01638983,0,0,1.493569
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.00707149,0.00707149,0,0,0,0.00707149,0,0,0.0000000000000000008673617,0,0,0.007443674,0.00707149,0,0,3.417559,1.477885,0,0.007443674,-0.007443674,2.749984,45.83298,0.1924109,0.007778639,0,0,1.477885
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.33802,0.33802,0,0,0,0.33802,27.85642,0,0,0,0.09416027,0.3558105,0.33802,0,0,3.42583,1.470442,0,0.2616502,-0.2616502,2.47418,41.23626,0.1924109,0.371822,0.07532822,0,1.564602
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.257172,1.257172,1.7,0,0.5202,1.257172,36.612,0,0,0,0.4602759,0,0,0.4428275,0.4206861,3.716553,1.208791,0.8809621,0,0.8809621,3.309935,55.16547,0.1924749,1.38289,0.3682207,1.7,1.669067
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.835591,2.001657,2.131732,0,2.131732,5.332273,88.87105,0.1924102,0,0.601386,1.7,2.75339
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.057028,1.057028,0,-1,0,1.057028,100.1443,0,0,0,1.058554,1.112661,1.057028,0,0,0.7038581,3.920217,0,0.05410771,-0.05410771,5.275239,87.92047,0.1924102,1.162731,0.8468431,0,4.97877
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.276649,1.276649,0,-1,0,1.276649,104.5967,0,0,0.02431403,1.335333,1.343841,1.276649,0,0,0.7639778,3.866109,0,0.008508163,-0.008508163,5.266271,87.771,0.1924102,1.404314,1.068266,0,5.201442
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5800038,0.5800038,0,-1,0,0.5800038,268.4858,0.1732661,0,0,1.557228,0.6105303,0.5800038,0,0,0.7734313,3.857601,0.7734313,0,0.7734313,6.000012,100,0.1923126,0.6380042,1.245782,0,5.414828
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9330869,0.9330869,0,-1,0,0.9330869,125.7857,0.1914934,0,0,1.17369,0.9821967,0.9330869,0,0,0,4.553689,0,0,0,6.000012,100,0.1923126,1.026396,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003016162,0.003016162,0,-1,0,0.003016162,34537.86,1.038543,0,0,1.041718,0.003174908,0.003016162,0,0,0,4.553689,0,0,0,6.000012,100,0.1923126,0.003317778,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.018281,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.6382811,0.8401092,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.1923126,2.220109,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4842331,0.4842331,0,-1,0,0.4842331,192.7862,0.07484476,0,0,0.9335346,0.509719,0.4842331,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.1922686,0.5326564,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.313665,1.313665,0,-1,0,1.313665,39.5008,0,0,0.06503133,0.5189082,1.382805,1.313665,0,0,0,4.553689,0,0.8638969,-0.8638969,5.089385,84.82291,0.1922686,1.445031,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.9864634,0.9864634,0,-1,0,0.9864634,19.6328,0,0.0000000000000001110223,0,0.1936703,1.038383,0.9864634,0,0,0.9598855,3.689792,0,0.8447122,-0.8447122,4.19898,69.98286,0.1922686,1.08511,0.1549363,0,3.883462
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898455,2.84508,0,0,0,4.19898,69.98286,0.1922686,0,0,0,2.84508
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5878097,0.5878097,0,-1,0,0.5878097,0,0,0,0,0,0.6187471,0.5878097,0,0,1.898455,2.84508,0,0.6187471,-0.6187471,3.546763,59.1126,0.1922686,0.6465907,0,0,2.84508
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.579904,1.38,0,-1,0,1.38,0,0,0.1999039,0.3578942,0,1.452632,1.38,0,0,2.585951,2.226333,0,1.452632,-1.452632,2.015555,33.59252,0.1922686,1.737894,0,0,2.226333
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7442872,0.7350161,0,-1,0,0.7350161,0,0,0.009271066,0.08369979,0,0.7737012,0.7350161,0,0,4.199986,0.7737012,0,0.7737012,-0.7737012,1.200002,20,0.1922686,0.8187159,0,0,0.7737012
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3627892,0,0,-1,0,0,0,0,0.3627892,0.3990681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.3990681,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4145105,0,0,-1,0,0,0,0,0.4145105,0.4559616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.4559616,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08634663,0,0,-1,0,0,0,0,0.08634663,0.0949813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.0949813,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2990032,0,0,-1,0,0,0,0,0.2990032,0.3289035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.3289035,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.560945,0,0,-1,0,0,0,0,0.560945,0.6170395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.6170395,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3065102,0,0,-1,0,0,0,0,0.3065102,0.3371612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.3371612,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4568831,0,0,-1,0,0,0,0,0.4568831,0.5025715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922686,0.5025715,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2563654,0.2563654,1.7,0,0.5202,0.2563654,0,0,0,0,0,0,0,1.443635,1.371453,5.059654,0,1.371453,0,1.371453,2.501077,41.68453,0.1923492,0.282002,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08105249,0.08105249,1.533684,0,0.4747958,0.08105249,143.1786,0,0,0,0.1160498,0,0,1.452632,1.38,3.688201,1.234308,1.49605,0,1.49605,3.920354,65.33911,0.192381,0.08915774,0.09283987,1.7,1.350357
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.192152,2.580752,1.72026,0,1.72026,5.552337,92.53876,0.1923684,0,0.2722084,1.7,2.921013
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.427035,2.427035,1.7,0,0.5202,2.427035,25.3456,0.0000000000000001110223,0,0,0.6151464,0.7652997,0.7270347,0,0,0.4718913,4.128987,0,0.1501532,-0.1501532,5.394061,89.90084,0.1923684,2.669738,0.4921171,1.7,4.744133
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.174318,1.38,0,-1,0,1.38,79.93774,0,0.7943179,1.01175,1.103141,1.452632,1.38,0,0,0.6387282,3.978833,0,0.3494908,-0.3494908,5.025666,83.76093,0.1923684,2.39175,0.8825126,0,5.081975
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.862283,1.38,0,-1,0,1.38,111.2004,0,0.4822831,0.6685115,1.534566,1.452632,1.38,0,0,1.027051,3.629343,0.08193404,0,0.08193404,5.103395,85.05641,0.1923581,2.048512,1.227653,0,5.163908
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.263998,1.263998,0,-1,0,1.263998,127.7359,0,0,0.01039799,1.614579,1.330524,1.263998,0,0,0.9451172,3.703084,0.2840548,0,0.2840548,5.372873,89.54771,0.1923224,1.390398,1.291663,0,5.317663
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1836947,0.1836947,0,-1,0,0.1836947,618.2548,0.2812759,0,0,1.135701,0.1933628,0.1836947,0,0,0.6610624,3.958733,0.6610624,0,0.6610624,6.000012,100,0.1922393,0.2020642,0.9085609,0,5.094434
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2142183,0.2142183,0,-1,0,0.2142183,767.1622,1.417909,0,0,1.643402,0.225493,0.2142183,0,0,0,4.553689,0,0,0,6.000012,100,0.1922393,0.2356402,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922393,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.936644,1.38,0,-1,0,1.38,90.55179,0,0.5566437,0.7503081,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.1922393,2.130308,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.680481,1.38,0,-1,0,1.38,56.02594,0,1.300481,1.568529,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.1922393,2.948529,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.192204,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.694772,1.38,0,-1,0,1.38,0,0,0.3147722,0.4842494,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.192204,1.864249,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1431088,0.1431088,0,-1,0,0.1431088,0,0,0,0,0,0.1506409,0.1431088,0,0,2.313856,2.471219,0,0.1506409,-0.1506409,3.646106,60.76832,0.192204,0.1574197,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.953308,0.953308,0,-1,0,0.953308,0,0,0.0000000000000002220446,0,0,1.003482,0.953308,0,0,2.481234,2.320578,0,1.003482,-1.003482,2.588343,43.13897,0.192204,1.048639,0,0,2.320578
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.054589,1.054589,0,-1,0,1.054589,0,0,0,0,0,1.110093,1.054589,0,0,3.596215,1.317096,0,1.110093,-1.110093,1.418202,23.63666,0.192204,1.160048,0,0,1.317096
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04304037,0.04304037,0,-1,0,0.04304037,0,0,0.000000000000000006938894,0,0,0.04530565,0.04304037,0,0,4.829651,0.2070025,0,0.04530565,-0.04530565,1.370446,22.84072,0.192204,0.04734441,0,0,0.2070025
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1952593,0.153612,0,-1,0,0.153612,0,0,0.04164721,0.06117314,0,0.1616969,0.153612,0,0,4.879991,0.1616969,0,0.1616969,-0.1616969,1.200002,20,0.192204,0.2147852,0,0,0.1616969
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1486231,0,0,-1,0,0,0,0,0.1486231,0.1634854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0.1634854,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.223775,0,0,-1,0,0,0,0,0.223775,0.2461525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0.2461525,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009537661,0,0,-1,0,0,0,0,0.009537661,0.01049143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0.01049143,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2804391,0,0,-1,0,0,0,0,0.2804391,0.3084831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0.3084831,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192204,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2783684,0.2783684,1.7,0,0.5202,0.2783684,30.13355,0,0,0,0.08388226,0,0,1.421632,1.35055,5.059654,0,1.434432,0,1.434432,2.560824,42.68032,0.1922765,0.3062052,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.9457965,0.9457965,1.7,0,0.5202,0.9457965,41.06808,0,0,0,0.3884205,0,0,0.7542035,0.7164933,3.625222,1.290989,1.104914,0,1.104914,3.609038,60.15051,0.1923602,1.040376,0.3107364,1.7,1.67941
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.444114,1.444114,1.7,0,0.5202,1.444114,58.76228,0,0,0,0.8485944,0,0,0.2558859,0.2430916,2.520308,2.285412,1.091686,0,1.091686,4.644702,77.41154,0.1924333,1.588526,0.6788756,1.7,3.134006
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.428622,3.267929,1.399335,0,1.399335,5.972227,99.53692,0.1922579,0,1.119468,0,4.667264
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,-1,0,0,0,1.503718,0,0,1.533006,0,0,0,0,0.02928767,4.52733,0.02928767,0,0.02928767,6.000012,100,0.1922543,0,1.226405,0,6.060336
