Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,-1,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922543,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.751291,1.38,0,-1,0,1.38,122.9368,0.243896,0.3712907,0.5464198,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922543,1.92642,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.883129,1.38,0,-1,0,1.38,122.1115,0.2325078,0.5031293,0.6914423,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922543,2.071442,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.267179,1.267179,0,-1,0,1.267179,92.48432,0,0,0.01389692,1.171942,1.333873,1.267179,0,0,0,4.553689,0,0.1619307,-0.1619307,5.829322,97.15517,0.1922543,1.393897,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.2358,1.2358,0,-1,0,1.2358,71.80151,0,0,0,0.8873232,1.300842,1.2358,0,0,0.179923,4.391758,0,0.4135191,-0.4135191,5.393435,89.8904,0.1922543,1.35938,0.7098585,0,5.279081
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.6393886,3.978239,0.4780605,0,0.4780605,5.846963,97.44918,0.1921944,0,0.3824484,0,4.4563
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6762064,0.6762064,0,-1,0,0.6762064,37.44587,0,0.0000000000000001110223,0,0.2532114,0.7117962,0.6762064,0,0,0.1613281,4.408494,0,0.4585848,-0.4585848,5.363572,89.39268,0.1921944,0.743827,0.2025691,0,4.661705
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.359691,1.359691,0,-1,0,1.359691,0,0,0.0000000000000002220446,0.1156598,0,1.431253,1.359691,0,0,0.6708668,3.949909,0,1.431253,-1.431253,3.854898,64.24818,0.1921944,1.49566,0,0,3.949909
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1552671,0.1552671,0,-1,0,0.1552671,0,0,0.00000000000000002775558,0,0,0.1634391,0.1552671,0,0,2.261148,2.518656,0,0.1634391,-0.1634391,3.682618,61.37685,0.1921944,0.1707938,0,0,2.518656
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442747,2.355217,0,0,0,3.682618,61.37685,0.1921944,0,0,0,2.355217
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7330787,0.7330787,0,-1,0,0.7330787,0,0,0,0,0,0.7716618,0.7330787,0,0,2.442747,2.355217,0,0.7716618,-0.7716618,2.869215,47.82016,0.1921944,0.8063865,0,0,2.355217
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3796107,0.3796107,0,-1,0,0.3796107,0,0,0.00000000000000005551115,0,0,0.3995902,0.3796107,0,0,3.300149,1.583555,0,0.3995902,-0.3995902,2.44801,40.80009,0.1921944,0.4175718,0,0,1.583555
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744138,1.183964,0,0,0,2.44801,40.80009,0.1921944,0,0,0,1.183964
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5190124,0.5190124,0,-1,0,0.5190124,0,0,0,0,0,0.5463288,0.5190124,0,0,3.744138,1.183964,0,0.5463288,-0.5463288,1.872129,31.20209,0.1921944,0.5709136,0,0,1.183964
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.178728,0.178728,0,-1,0,0.178728,0,0,0.00000000000000002775558,0,0,0.1881347,0.178728,0,0,4.351171,0.6376356,0,0.1881347,-0.1881347,1.673818,27.89691,0.1921944,0.1966008,0,0,0.6376356
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.279018,0.279018,0,-1,0,0.279018,0,0,0.00000000000000005551115,0,0,0.2937031,0.279018,0,0,4.560209,0.4495009,0,0.2937031,-0.2937031,1.364228,22.73708,0.1921944,0.3069198,0,0,0.4495009
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2072718,0.1480079,0,-1,0,0.1480079,0,0,0.05926394,0.07999112,0,0.1557978,0.1480079,0,0,4.886546,0.1557978,0,0.1557978,-0.1557978,1.200002,20,0.1921944,0.227999,0,0,0.1557978
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921944,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3581764,0.3581764,1.7,0,0.5202,0.3581764,0,0,0,0,0,0,0,1.341824,1.274732,5.059654,0,1.274732,0,1.274732,2.40932,40.15525,0.1922866,0.3939941,0,1.7,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3229038,0.3229038,1.7,0,0.5202,0.3229038,38.40633,0,0,0,0.1240155,0,0,1.377096,1.308241,3.784922,1.147259,1.432257,0,1.432257,3.768078,62.80117,0.192359,0.3551942,0.09921239,1.7,1.271275
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6032105,0.6032105,1.7,0,0.5202,0.6032105,72.75813,0,0,0,0.4388846,0,0,1.096789,1.04195,2.352665,2.43629,1.480835,0,1.480835,5.172921,86.21518,0.1924251,0.6635315,0.3511077,1.7,2.875175
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.9655914,0.9655914,0,0,0,0.9655914,104.6139,0,0,0,1.010143,1.016412,0.9655914,0,0,0.8718304,3.769042,0,0.006269418,-0.006269418,5.166313,86.10503,0.1924251,1.06215,0.8081141,0,4.779184
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.151459,1.151459,0,-1,0,1.151459,123.7878,0,0,0,1.425366,1.212062,1.151459,0,0,0.8787965,3.762772,0.2133037,0,0.2133037,5.36867,89.47766,0.1923985,1.266605,1.140293,0,5.188138
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4821336,0.4821336,0,-1,0,0.4821336,286.8242,0.2098741,0,0,1.382876,0.5075091,0.4821336,0,0,0.6654927,3.954746,0.6654927,0,0.6654927,6.000012,100,0.1923154,0.530347,1.106301,0,5.337621
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5725376,0.5725376,0,-1,0,0.5725376,211.804,0.6099863,0,0,1.212657,0.6026711,0.5725376,0,0,0,4.553689,0,0,0,6.000012,100,0.1923154,0.6297913,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.976472,1.38,0,-1,0,1.38,85.8315,0.0000000000000002220446,0.5964724,0.7941196,1.184475,1.452632,1.38,0,0,0,4.553689,0,0.2681568,-0.2681568,5.71735,95.28897,0.1923154,2.17412,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.8796547,0.8796547,0,-1,0,0.8796547,155.3699,0.1428143,0,0,1.366719,0.9259523,0.8796547,0,0,0.297952,4.285532,0.297952,0,0.297952,6.000012,100,0.1922783,0.9676202,1.093375,0,5.652251
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.815553,1.38,0,-1,0,1.38,98.3064,0,0.4355529,0.6171082,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.1922783,1.997108,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.822101,1.38,0,-1,0,1.38,79.7121,0,0.4421014,0.6243115,1.100027,1.452632,1.38,0,0,0.1066702,4.457686,0,0.3526046,-0.3526046,5.527138,92.11878,0.1922783,2.004312,0.8800216,0,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8320426,0.8320426,0,-1,0,0.8320426,73.81895,0,0.0000000000000001110223,0,0.6142051,0.8758343,0.8320426,0,0,0.4984531,4.105081,0,0.2616292,-0.2616292,5.251357,87.52243,0.1922783,0.9152469,0.4913641,0,4.719286
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,0.7891523,3.843452,0.2150725,0,0.2150725,5.455392,90.92302,0.1922514,0,0.172058,0,4.058525
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7684978,0.7684978,0,-1,0,0.7684978,0,0,0.0000000000000001110223,0,0,0.808945,0.7684978,0,0,0.5740797,4.037017,0,0.808945,-0.808945,4.602689,76.71133,0.1922514,0.8453475,0,0,4.037017
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.711187,1.38,0,-1,0,1.38,0,0,0.331187,0.5023056,0,1.452632,1.38,0,0,1.472907,3.228072,0,1.452632,-1.452632,3.071481,51.19125,0.1922514,1.882306,0,0,3.228072
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5110486,0.5110486,0,-1,0,0.5110486,0,0,0,0,0,0.5379458,0.5110486,0,0,3.086943,1.775441,0,0.5379458,-0.5379458,2.504436,41.74052,0.1922514,0.5621534,0,0,1.775441
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4174197,0.4174197,0,-1,0,0.4174197,0,0,0.00000000000000005551115,0,0,0.4393891,0.4174197,0,0,3.68466,1.237495,0,0.4393891,-0.4393891,2.04128,34.02126,0.1922514,0.4591616,0,0,1.237495
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17287,0.7981057,0,0,0,2.04128,34.02126,0.1922514,0,0,0,0.7981057
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17287,0.7981057,0,0,0,2.04128,34.02126,0.1922514,0,0,0,0.7981057
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17287,0.7981057,0,0,0,2.04128,34.02126,0.1922514,0,0,0,0.7981057
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17287,0.7981057,0,0,0,2.04128,34.02126,0.1922514,0,0,0,0.7981057
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05047768,0.05047768,0,-1,0,0.05047768,0,0,0.000000000000000006938894,0,0,0.0531344,0.05047768,0,0,4.17287,0.7981057,0,0.0531344,-0.0531344,1.985271,33.08778,0.1922514,0.05552545,0,0,0.7981057
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03971972,0.03971972,0,-1,0,0.03971972,0,0,0,0,0,0.04181023,0.03971972,0,0,4.231908,0.7449713,0,0.04181023,-0.04181023,1.941199,32.35326,0.1922514,0.04369169,0,0,0.7449713
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2728059,0.2728059,0,-1,0,0.2728059,0,0,0.00000000000000005551115,0,0,0.2871642,0.2728059,0,0,4.278364,0.7031611,0,0.2871642,-0.2871642,1.638502,27.30831,0.1922514,0.3000865,0,0,0.7031611
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08264499,0.08264499,0,0,0,0.08264499,0,0,0.00000000000000001387779,0,0,0.08699472,0.08264499,0,0,4.597435,0.4159969,0,0.08699472,-0.08699472,1.546801,25.77997,0.1922514,0.09090949,0,0,0.4159969
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.694097,0.3290022,0.06301126,0,0.06301126,1.606579,26.77626,0.1922436,0,0.050409,0,0.3920135
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.631085,0.3857123,0.350812,0,0.350812,1.939388,32.32307,0.1921998,0,0.2806496,0,0.7365243
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.9054619,0.9054619,1.7,0,0.5202,0.9054619,76.27921,0,0,0,0.6906791,0,0,0.7945381,0.7548112,4.280273,0.7014431,1.44549,0,1.44549,3.310701,55.17824,0.1922704,0.9960081,0.5525433,1.7,1.392122
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.959308,0.959308,0,-1,0,0.959308,141.9062,0,0,0,1.361317,1.009798,0.959308,0,0,2.834783,2.002384,0.3515196,0,0.3515196,3.644182,60.73624,0.1922266,1.055239,1.089054,0,3.363702
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,-1,0,0,0,0,0,0,1.680308,0,0,0,0,2.483263,2.318752,1.680308,0,1.680308,5.238262,87.30419,0.1920176,0,1.344246,0,3.99906
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.457208,1.38,0,-1,0,1.38,89.88455,0.0000000000000002220446,0.07720841,0.2229292,1.240407,1.452632,1.38,0,0,0.8029552,3.831029,0,0.2122247,-0.2122247,5.014557,83.57579,0.1920176,1.602929,0.9923255,0,5.071436
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.321291,1.321291,0,-1,0,1.321291,94.42602,0,0.0000000000000002220446,0.0734206,1.247643,1.390833,1.321291,0,0,1.03876,3.618804,0,0.1431902,-0.1431902,4.863622,81.0602,0.1920176,1.453421,0.9981143,0,4.866447
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.53714,0.53714,0,-1,0,0.53714,263.1348,0,0,0,1.413402,0.5654106,0.53714,0,0,1.197861,3.475614,0.8479917,0,0.8479917,5.668097,94.46809,0.1919124,0.590854,1.130722,0,4.889017
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.5889242,0.5889242,0,-1,0,0.5889242,182.2615,0.103593,0,0,1.073382,0.6199202,0.5889242,0,0,0.3498691,4.238807,0.3498691,0,0.3498691,6.000012,100,0.1918689,0.6478166,0.8587058,0,5.312189
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2637632,0.2637632,0,-1,0,0.2637632,403.5928,0.7868838,0,0,1.064529,0.2776455,0.2637632,0,0,0,4.553689,0,0,0,6.000012,100,0.1918689,0.2901395,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918689,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.396561,1.38,0,-1,0,1.38,18.87016,0.0000000000000002220446,0.01656122,0.1562174,0.2604082,1.452632,1.38,0,0,0,4.553689,0,1.192223,-1.192223,4.743298,79.05481,0.1918689,1.536217,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.612637,0.612637,0,-1,0,0.612637,0,0,0,0,0,0.6448811,0.612637,0,0,1.324693,3.361465,0,0.6448811,-0.6448811,4.063534,67.72543,0.1918689,0.6739007,0,0,3.361465
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.461022,1.38,0,-1,0,1.38,0,0,0.08102178,0.227124,0,1.452632,1.38,0,0,2.041227,2.716584,0,1.452632,-1.452632,2.532326,42.20535,0.1918689,1.607124,0,0,2.716584
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.060717,1.060717,0,-1,0,1.060717,0,0,0.0000000000000002220446,0,0,1.116545,1.060717,0,0,3.655262,1.263953,0,1.116545,-1.116545,1.355384,22.58969,0.1918689,1.166789,0,0,1.263953
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3110084,0.1400378,0,-1,0,0.1400378,0,0,0.1709706,0.2020715,0,0.1474082,0.1400378,0,0,4.895867,0.1474082,0,0.1474082,-0.1474082,1.200002,20,0.1918689,0.3421093,0,0,0.1474082
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03217199,0,0,-1,0,0,0,0,0.03217199,0.03538918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.03538918,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1074602,0,0,-1,0,0,0,0,0.1074602,0.1182062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.1182062,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2519413,0,0,-1,0,0,0,0,0.2519413,0.2771355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.2771355,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1506309,0,0,-1,0,0,0,0,0.1506309,0.165694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.165694,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03585315,0,0,-1,0,0,0,0,0.03585315,0.03943846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.03943846,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.333798,0,0,-1,0,0,0,0,0.333798,0.3671778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918689,0.3671778,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2774764,0.2774764,1.7,0,0.5202,0.2774764,0,0,0,0,0,0,0,1.422524,1.351397,5.059654,0,1.351397,0,1.351397,2.482051,41.36743,0.1919513,0.305224,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.708257,1.216258,1.526694,0,1.526694,3.9304,65.50653,0.1919633,0,0.1173553,1.7,1.362952
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.184167,1.184167,1.7,0,0.5202,1.184167,47.23592,0,0,0,0.5593522,0,0,0.5158331,0.4900415,2.181563,2.590282,1.049394,0,1.049394,4.925942,82.09887,0.1920383,1.302584,0.4474817,1.7,3.149635
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.479465,1.479465,1.600005,0,0.4929014,1.479465,67.94921,0,0,0,1.005285,0,0,0.1205399,0.1145129,1.132169,3.534737,1.119798,0,1.119798,5.988276,99.8044,0.1921099,1.627412,0.8042281,1.7,4.540022
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.098437,1.098437,0,-1,0,1.098437,115.6237,0.1014329,0,0,1.270054,1.15625,1.098437,0,0,0.0123712,4.542555,0.0123712,0,0.0123712,6.000012,100,0.1921084,1.208281,1.016043,0,5.812608
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2157881,0.2157881,0,-1,0,0.2157881,750.9645,1.393346,0,0,1.620492,0.2271453,0.2157881,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,0.2373669,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.364722,1.38,0,-1,0,1.38,135.5514,0.4179778,0.9847217,1.221194,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,2.601194,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.7762117,0.7762117,0,-1,0,0.7762117,238.0924,1.031036,0,0,1.848101,0.8170649,0.7762117,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,0.8538328,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7551276,0.7551276,0,-1,0,0.7551276,225.6743,0.9092575,0,0,1.704129,0.7948712,0.7551276,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,0.8306403,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.246606,1.246606,0,-1,0,1.246606,107.3054,0.02545811,0,0,1.337675,1.312217,1.246606,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,1.371267,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.9595631,0.9595631,0,-1,0,0.9595631,119.7122,0.1386473,0,0,1.148714,1.010067,0.9595631,0,0,0,4.553689,0,0,0,6.000012,100,0.1921084,1.055519,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.600812,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.2208118,0.380893,0.7507906,1.452632,1.38,0,0,0,4.553689,0,0.701841,-0.701841,5.260207,87.66994,0.1921084,1.760893,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.151794,0.151794,0,-1,0,0.151794,214.5562,0,0,0,0.3256835,0.1597832,0.151794,0,0,0.7798233,3.851848,0.1659003,0,0.1659003,5.417593,90.29305,0.1920879,0.1669734,0.2605468,0,4.177531
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.225075,1.38,0,-1,0,1.38,0,0,0.8450754,1.067583,0,1.452632,1.38,0,0,0.613923,4.001158,0,1.452632,-1.452632,3.886385,64.77296,0.1920879,2.447583,0,0,4.001158
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.147917,1.147917,0,-1,0,1.147917,0,0,0.0000000000000002220446,0,0,1.208333,1.147917,0,0,2.227958,2.548527,0,1.208333,-1.208333,2.61269,43.54475,0.1920879,1.262709,0,0,2.548527
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.9996962,0.9996962,0,-1,0,0.9996962,0,0,0,0,0,1.052312,0.9996962,0,0,3.570551,1.340193,0,1.052312,-1.052312,1.503456,25.05755,0.1920879,1.099666,0,0,1.340193
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.052429,0.2734873,0,-1,0,0.2734873,0,0,0.7789419,0.8841849,0,0.2878813,0.2734873,0,0,4.739786,0.2878813,0,0.2878813,-0.2878813,1.200002,20,0.1920879,1.157672,0,0,0.2878813
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.232488,0,0,-1,0,0,0,0,0.232488,0.2557368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.2557368,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2776121,0,0,-1,0,0,0,0,0.2776121,0.3053734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.3053734,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.08803881,0,0,-1,0,0,0,0,0.08803881,0.09684269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.09684269,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.415183,0,0,-1,0,0,0,0,0.415183,0.4567013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.4567013,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2159695,0,0,-1,0,0,0,0,0.2159695,0.2375664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.2375664,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2664508,0,0,-1,0,0,0,0,0.2664508,0.2930959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920879,0.2930959,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3132174,0.3132174,1.7,0,0.5202,0.3132174,0,0,0,0,0,0,0,1.386783,1.317443,5.059654,0,1.317443,0,1.317443,2.449839,40.83057,0.1921739,0.3445391,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.367008,0.367008,1.7,0,0.5202,0.367008,5.174528,0,0,0,0.01899093,0,0,1.332992,1.266342,3.742211,1.185699,1.285333,0,1.285333,3.669213,61.15343,0.1922638,0.4037088,0.01519274,1.7,1.20469
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.456877,2.342499,1.606137,0,1.606137,5.192928,86.54863,0.1922657,0,0.1809093,1.7,2.568636
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.983088,1.983088,1.7,0,0.5202,1.983088,28.32847,0,0,0,0.5617786,0.2979876,0.2830882,0,0,0.850741,3.788022,0.263791,0,0.263791,5.443182,90.71953,0.1922819,2.181397,0.4494229,1.7,4.349801
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.664623,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.2846228,0.451085,1.011289,1.452632,1.38,0,0,0.5869499,4.025434,0,0.4413426,-0.4413426,4.977966,82.96594,0.1922819,1.831085,0.8090312,0,5.036723
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,-1,0,0,0,0.4490274,0,0,1.526358,0,0,0,0,1.077331,3.584091,1.077331,0,1.077331,6.000012,100,0.1921489,0,1.221086,0,5.110449
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.0569444,0.0569444,0,-1,0,0.0569444,2990.196,1.642808,0,0,1.702749,0.05994147,0.0569444,0,0,0,4.553689,0,0,0,6.000012,100,0.1921489,0.06263883,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.936143,1.38,0,-1,0,1.38,94.24429,0,0.556143,0.7497573,1.300571,1.452632,1.38,0,0,0,4.553689,0,0.1520604,-0.1520604,5.839726,97.32858,0.1921489,2.129757,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.26374,0.26374,0,-1,0,0.26374,697.3185,1.392531,0,0,1.839108,0.2776211,0.26374,0,0,0.168956,4.401628,0.168956,0,0.168956,6.000012,100,0.1921281,0.290114,1.471286,0,6.240736
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.266696,0.266696,0,-1,0,0.266696,485.7391,1.014714,0,0,1.295447,0.2807326,0.266696,0,0,0,4.553689,0,0,0,6.000012,100,0.1921281,0.2933656,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.468511,1.38,0,-1,0,1.38,44.16221,0.0000000000000002220446,0.08851129,0.2353624,0.6094385,1.452632,1.38,0,0,0,4.553689,0,0.8431931,-0.8431931,5.111208,85.18664,0.1921281,1.615362,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.608325,1.38,0,-1,0,1.38,14.81001,0,0.2283255,0.3891581,0.2043782,1.452632,1.38,0,0,0.9368812,3.710496,0,1.248253,-1.248253,3.795434,63.2571,0.1921281,1.769158,0.1635025,0,3.914874
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.323829,2.462242,0.1343416,0,0.1343416,3.922882,65.38123,0.1921115,0,0.1074733,0,2.596584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.8987024,0.8987024,0,-1,0,0.8987024,0,0,0.0000000000000001110223,0,0,0.9460026,0.8987024,0,0,2.189488,2.58315,0,0.9460026,-0.9460026,2.925707,48.76169,0.1921115,0.9885727,0,0,2.58315
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04734176,0.04734176,0,-1,0,0.04734176,0,0,0.000000000000000006938894,0,0,0.04983344,0.04734176,0,0,3.240602,1.637147,0,0.04983344,-0.04983344,2.873178,47.88621,0.1921115,0.05207594,0,0,1.637147
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7585333,0.7585333,0,-1,0,0.7585333,0,0,0,0,0,0.7984561,0.7585333,0,0,3.295972,1.587314,0,0.7984561,-0.7984561,2.031532,33.85879,0.1921115,0.8343866,0,0,1.587314
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.855914,0.7494149,0,-1,0,0.7494149,0,0,0.1064991,0.1920905,0,0.7888578,0.7494149,0,0,4.183146,0.7888578,0,0.7888578,-0.7888578,1.200002,20,0.1921115,0.9415054,0,0,0.7888578
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3494187,0,0,-1,0,0,0,0,0.3494187,0.3843606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0.3843606,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3593197,0,0,-1,0,0,0,0,0.3593197,0.3952517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0.3952517,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2277539,0,0,-1,0,0,0,0,0.2277539,0.2505293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0.2505293,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005159692,0,0,-1,0,0,0,0,0.005159692,0.005675661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0.005675661,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1763406,0,0,-1,0,0,0,0,0.1763406,0.1939747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0.1939747,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921115,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06071321,0.06071321,1.513345,0,0.4692431,0.06071321,288.9901,0,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.1921316,0.06678453,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.192113,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8014507,0.8014507,1.7,0,0.5202,0.8014507,85.20331,0,0,0,0.6828625,0,0,0.8985493,0.8536219,1.730427,2.996305,1.536484,0,1.536484,5.816022,96.9335,0.1921716,0.8815957,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.263289,0.263289,0,-1,0,0.263289,390.1873,0.5562314,0,0,1.02732,0.2771463,0.263289,0,0,0.1939425,4.379141,0.1939425,0,0.1939425,6.000012,100,0.1921477,0.2896179,0.8218562,0,5.406461
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2687225,0.2687225,0,-1,0,0.2687225,469.2956,0.9782372,0,0,1.261103,0.2828658,0.2687225,0,0,0,4.553689,0,0,0,6.000012,100,0.1921477,0.2955948,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2820218,0.2820218,0,-1,0,0.2820218,522.1517,1.175716,0,0,1.472581,0.296865,0.2820218,0,0,0,4.553689,0,0,0,6.000012,100,0.1921477,0.310224,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9251593,0.9251593,0,-1,0,0.9251593,144.2793,0.3609616,0,0,1.334813,0.9738519,0.9251593,0,0,0,4.553689,0,0,0,6.000012,100,0.1921477,1.017675,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,-1,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921477,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.61179,1.38,0,-1,0,1.38,70.54894,0,0.2317904,0.3929694,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.1921477,1.772969,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.1920823,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.002635,1.002635,0,-1,0,1.002635,42.58139,0,0,0,0.426936,1.055406,1.002635,0,0,0,4.553689,0,0.6284696,-0.6284696,5.337547,88.95894,0.1920823,1.102899,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9065718,0.9065718,0,-1,0,0.9065718,25.94027,0,0,0,0.2351671,0.9542861,0.9065718,0,0,0.6982995,3.925219,0,0.719119,-0.719119,4.579529,76.32533,0.1920823,0.997229,0.1881337,0,4.160387
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5649949,0.5649949,0,-1,0,0.5649949,0,0,0.0000000000000001110223,0,0,0.5947315,0.5649949,0,0,1.497321,3.2061,0,0.5947315,-0.5947315,3.952627,65.87698,0.1920823,0.6214945,0,0,3.2061
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.1920823,0,0,0,2.611369
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.1920823,0,0,0,2.611369
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.1920823,0,0,0,2.611369
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08203705,0.08203705,0,-1,0,0.08203705,0,0,0.00000000000000001387779,0,0,0.08635479,0.08203705,0,0,2.158134,2.611369,0,0.08635479,-0.08635479,3.861601,64.35989,0.1920823,0.09024076,0,0,2.611369
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2709744,0.2709744,0,-1,0,0.2709744,0,0,0.00000000000000005551115,0,0,0.2852362,0.2709744,0,0,2.254083,2.525014,0,0.2852362,-0.2852362,3.560935,59.34881,0.1920823,0.2980718,0,0,2.525014
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4538178,0.4538178,0,-1,0,0.4538178,0,0,0.00000000000000005551115,0,0,0.477703,0.4538178,0,0,2.571012,2.239778,0,0.477703,-0.477703,3.057392,50.95644,0.1920823,0.4991996,0,0,2.239778
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07220557,0.07220557,0,-1,0,0.07220557,0,0,0.00000000000000001387779,0,0,0.07600585,0.07220557,0,0,3.101793,1.762075,0,0.07600585,-0.07600585,2.977275,49.62115,0.1920823,0.07942612,0,0,1.762075
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6643343,0.6643343,0,-1,0,0.6643343,0,0,0.0000000000000001110223,0,0,0.6992993,0.6643343,0,0,3.186244,1.686069,0,0.6992993,-0.6992993,2.240149,37.33574,0.1920823,0.7307677,0,0,1.686069
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2613022,0.2613022,0,-1,0,0.2613022,0,0,0.00000000000000005551115,0,0,0.275055,0.2613022,0,0,3.963243,0.9867698,0,0.275055,-0.275055,1.950216,32.50353,0.1920823,0.2874324,0,0,0.9867698
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3080204,0.3080204,0,-1,0,0.3080204,0,0,0,0,0,0.324232,0.3080204,0,0,4.26886,0.7117148,0,0.324232,-0.324232,1.608445,26.80737,0.1920823,0.3388224,0,0,0.7117148
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3247851,0.3247851,0,0,0,0.3247851,0,0,0.00000000000000005551115,0,0,0.3418791,0.3247851,0,0,4.629118,0.3874828,0,0.3418791,-0.3418791,1.248073,20.80117,0.1920823,0.3572636,0,0,0.3874828
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4624889,0.4624889,1.7,0,0.5202,0.4624889,0.04231966,0,0,0,0.0001957238,0,0,1.237511,1.175635,5.008984,0.04560376,1.175831,0,1.175831,2.363564,39.39266,0.1921779,0.5087379,0.000156579,1.7,0.04579948
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.11558,1.11558,1.7,0,0.5202,1.11558,5.621827,0,0,0,0.06271597,0,0,0.5844201,0.5551991,3.833152,1.103852,0.6179151,0,0.6179151,2.94977,49.16274,0.1922269,1.227138,0.05017277,1.7,1.166568
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4604228,0.4604228,1.7,0,0.5202,0.4604228,27.49241,0,0,0,0.1265813,0,0,1.239577,1.177598,3.215237,1.659975,1.30418,0,1.30418,4.187024,69.78358,0.1923137,0.5064651,0.1012651,1.7,1.786557
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6135163,0.6135163,0,-1,0,0.6135163,81.6497,0,0,0,0.5009342,0.6458067,0.6135163,0,0,1.911058,2.833737,0,0.1448725,-0.1448725,4.034315,67.23844,0.1923137,0.6748679,0.4007474,0,3.334671
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.047824,1.047824,0,-1,0,1.047824,87.97993,0,0,0,0.9218751,1.102973,1.047824,0,0,2.072027,2.688865,0,0.1810979,-0.1810979,3.843421,64.05688,0.1923137,1.152607,0.7375001,0,3.61074
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,-1,0,0,0,0,0,0,0.739759,0,0,0,0,2.273247,2.507767,0.739759,0,0.739759,4.545218,75.75348,0.1922229,0,0.5918072,0,3.247526
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4349179,0.4349179,0,-1,0,0.4349179,161.3277,0,0,0,0.701643,0.4578083,0.4349179,0,0,1.533488,3.17355,0.2438347,0,0.2438347,4.77654,79.60883,0.192193,0.4784097,0.5613144,0,3.875193
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.206743,1.206743,0,-1,0,1.206743,38.59665,0,0,0,0.4657621,1.270255,1.206743,0,0,1.289653,3.393001,0,0.8044931,-0.8044931,3.92853,65.47536,0.192193,1.327417,0.3726097,0,3.858763
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.5690777,0.5690777,0,-1,0,0.5690777,125.5447,0,0,0,0.7144471,0.5990291,0.5690777,0,0,2.183534,2.588508,0.1154179,0,0.1154179,4.038024,67.30027,0.1921789,0.6259854,0.5715576,0,3.302955
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.465604,1.38,0,-1,0,1.38,27.44848,0,0.08560394,0.2321643,0.378789,1.452632,1.38,0,0,2.068116,2.692384,0,1.073843,-1.073843,2.906095,48.43482,0.1921789,1.612164,0.3030312,0,3.071173
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09292,0.09292,0,-1,0,0.09292,70.97212,0,0,0,0.06594729,0.09781052,0.09292,0,0,3.261275,1.618542,0,0.03186323,-0.03186323,2.872508,47.87504,0.1921789,0.102212,0.05275784,0,1.684489
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.8254172,0.8254172,0,-1,0,0.8254172,7.855257,0,0.0000000000000001110223,0,0.06483864,0.8688602,0.8254172,0,0,3.296679,1.586678,0,0.8040215,-0.8040215,2.024995,33.74985,0.1921789,0.9079589,0.05187091,0,1.651517
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.88845,0.7435239,0,-1,0,0.7435239,0,0,0.144926,0.233771,0,0.7826568,0.7435239,0,0,4.190036,0.7826568,0,0.7826568,-0.7826568,1.200002,20,0.1921789,0.9772949,0,0,0.7826568
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5197197,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5197197,0.5716916,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.5716916,0,0,0.00000000000000021065
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.405641,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.405641,1.546205,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,1.546205,0,0,0.00000000000000021065
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.476255,0,0,-1,0,0,0,0,2.476255,2.72388,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1921789,2.72388,0,0,0.00000000000000021065
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5858868,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5858868,0.6444754,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.6444754,0,0,0.00000000000000021065
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0290054,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0290054,0.03190594,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.03190594,0,0,0.00000000000000021065
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6525846,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.6525846,0.7178431,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.7178431,0,0,0.00000000000000021065
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08949794,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08949794,0.09844773,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.09844773,0,0,0.00000000000000021065
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.658415,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.658415,0.7242566,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.7242566,0,0,0.00000000000000021065
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0723486,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0723486,0.07958347,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.07958347,0,0,0.00000000000000021065
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1238487,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1238487,0.1362335,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1921789,0.1362335,0,0,0.00000000000000021065
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1921789,0,0,0,0.00000000000000021065
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4193274,0.4193274,1.7,0,0.5202,0.4193274,4.894793,0,0,0,0.02052521,0,0,1.280673,1.216639,5.059654,0.00000000000000021065,1.237164,0,1.237164,2.373679,39.56124,0.1922738,0.4612601,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.910351,1.910351,1.7,0,0.5202,1.910351,9.826337,0.00000000000000008326673,0,0,0.1877175,0.2214219,0.2103508,0,0,3.82249,1.113448,0,0.03370437,-0.03370437,2.338152,38.96912,0.1922738,2.101386,0.150174,1.7,1.301165
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.7987386,0.7987386,1.7,0,0.5202,0.7987386,68.94073,0,0,0,0.5506563,0,0,0.9012614,0.8561984,3.85994,1.079743,1.406855,0,1.406855,3.672811,61.2134,0.1923479,0.8786124,0.440525,1.7,1.6304
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.09456007,0.09456007,0,-1,0,0.09456007,1137.863,0,0,0,1.075964,0.09953692,0.09456007,0,0,2.453085,2.345912,0.9764269,0,0.9764269,4.599131,76.65203,0.1922283,0.1040161,0.8607711,0,3.421876
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.617099,1.38,0,-1,0,1.38,74.59232,0.0000000000000002220446,0.2370994,0.3988094,1.029374,1.452632,1.38,0,0,1.476658,3.224697,0,0.4232576,-0.4232576,4.152978,69.21617,0.1922283,1.778809,0.8234991,0,4.254071
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.7461251,0.7461251,0,-1,0,0.7461251,165.9449,0,0,0,1.238156,0.7853948,0.7461251,0,0,1.946944,2.801439,0.4527614,0,0.4527614,4.582506,76.37494,0.192173,0.8207377,0.9905251,0,4.039596
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7400331,0.7400331,0,-1,0,0.7400331,169.2079,0,0,0,1.252194,0.7789823,0.7400331,0,0,1.494183,3.208924,0.4732121,0,0.4732121,5.031434,83.85707,0.1921151,0.8140365,1.001755,0,4.461119
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.620107,1.38,0,-1,0,1.38,61.75277,0.0000000000000002220446,0.2401073,0.402118,0.8521882,1.452632,1.38,0,0,1.020971,3.634815,0,0.6004434,-0.6004434,4.398511,73.30837,0.1921151,1.782118,0.6817505,0,4.487003
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.219518,1.219518,0,-1,0,1.219518,45.13258,0,0,0,0.5503997,1.283703,1.219518,0,0,1.68813,3.034372,0,0.733303,-0.733303,3.625542,60.42558,0.1921151,1.341469,0.4403198,0,3.584772
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.109047,1.109047,0,-1,0,1.109047,62.44149,0,0.0000000000000002220446,0,0.6925053,1.167418,1.109047,0,0,2.502911,2.301069,0,0.4749122,-0.4749122,3.124941,52.08224,0.1921151,1.219951,0.5540043,0,2.993574
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4684776,0.4684776,0,-1,0,0.4684776,50.41311,0,0,0,0.2361742,0.4931343,0.4684776,0,0,3.030591,1.826157,0,0.2569602,-0.2569602,2.854081,47.56792,0.1921151,0.5153254,0.1889393,0,2.062331
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2340555,0.2340555,0,-1,0,0.2340555,27.64379,0,0,0,0.0647018,0.2463742,0.2340555,0,0,3.316103,1.569197,0,0.1816724,-0.1816724,2.662581,44.37627,0.1921151,0.257461,0.05176144,0,1.633898
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517961,1.387524,0,0,0,2.662581,44.37627,0.1921151,0,0,0,1.387524
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517961,1.387524,0,0,0,2.662581,44.37627,0.1921151,0,0,0,1.387524
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5358896,0.5358896,0,-1,0,0.5358896,0,0,0.0000000000000001110223,0,0,0.5640944,0.5358896,0,0,3.517961,1.387524,0,0.5640944,-0.5640944,2.067974,34.46616,0.1921151,0.5894786,0,0,1.387524
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.674115,0.7822583,0,-1,0,0.7822583,0,0,0.8918564,1.059268,0,0.8234298,0.7822583,0,0,4.144732,0.8234298,0,0.8234298,-0.8234298,1.200002,20,0.1921151,1.841526,0,0,0.8234298
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3896047,0,0,-1,0,0,0,0,0.3896047,0.4285652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.4285652,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3605078,0,0,-1,0,0,0,0,0.3605078,0.3965586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.3965586,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2567474,0,0,-1,0,0,0,0,0.2567474,0.2824222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.2824222,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1557498,0,0,-1,0,0,0,0,0.1557498,0.1713248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.1713248,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05206094,0,0,-1,0,0,0,0,0.05206094,0.05726704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.05726704,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1638473,0,0,-1,0,0,0,0,0.1638473,0.1802321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921151,0.1802321,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1451902,0.1451902,1.597822,0,0.4923053,0.1451902,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921727,0.1597092,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1977876,0.1977876,1.650419,0,0.5066645,0.1977876,8.250238,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.1922384,0.2175664,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.395618,1.395618,1.7,0,0.5202,1.395618,4.503042,0,0,0,0.06284525,0,0,0.3043824,0.2891633,2.283336,2.498686,0.3520085,0,0.3520085,4.167793,69.46309,0.1922655,1.535179,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,1.931328,2.815494,1.89321,0,1.89321,5.96385,99.3973,0.1922324,0,0.4105679,1.7,3.328704
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.7973232,0.7973232,0,-1,0,0.7973232,55.36639,0,0.0000000000000001110223,0,0.4414491,0.8392876,0.7973232,0,0,0.03811802,4.519383,0,0.3978385,-0.3978385,5.544491,92.408,0.1922324,0.8770556,0.3531593,0,4.960832
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.369843,1.369843,0,-1,0,1.369843,35.99963,0,0,0.1268276,0.4931385,1.44194,1.369843,0,0,0.4801608,4.121544,0,0.9488018,-0.9488018,4.544366,75.73929,0.1922324,1.506828,0.3945108,0,4.614683
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,-1,0,0,0,0,0,0,0.2068376,0,0,0,0,1.534385,3.172742,0.2068376,0,0.2068376,4.74059,79.00967,0.1922072,0,0.1654701,0,3.37958
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8400321,0.8400321,0,-1,0,0.8400321,65.7112,0,0,0,0.5519951,0.8842443,0.8400321,0,0,1.327547,3.358896,0,0.3322492,-0.3322492,4.390368,73.17266,0.1922072,0.9240353,0.4415961,0,3.910891
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.891324,1.38,0,-1,0,1.38,45.83571,0.0000000000000002220446,1.511324,1.800456,0.6325328,1.452632,1.38,0,0,1.696713,3.026647,0,0.8200988,-0.8200988,3.525908,58.76503,0.1922072,3.180456,0.5060263,0,3.65918
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.620903,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.2409032,0.4029936,0.2932859,1.452632,1.38,0,0,2.607934,2.206548,0,1.159346,-1.159346,2.303851,38.39744,0.1922072,1.782994,0.2346287,0,2.499834
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.574756,1.173909,0,-1,0,1.173909,16.05666,0,0.4008474,0.7015758,0.1884905,1.235693,1.173909,0,0,3.896096,1.047203,0,1.047203,-1.047203,1.200002,20,0.1922072,1.732231,0.1507924,0,1.235693
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.825969,0.2436639,0,-1,0,0.2436639,105.2632,0,1.582305,1.959833,0.2564883,0.2564883,0.2436639,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,2.008566,0.2051906,0,0.2564883
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.260679,0.06672986,0,-1,0,0.06672986,105.2632,0,1.193949,1.373401,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,1.386747,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1018891,0,0,-1,0,0,0,0,0.1018891,0.112078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.112078,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.057298,0,0,-1,0,0,0,0,1.057298,1.163028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,1.163028,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.869471,0,0,-1,0,0,0,0,0.869471,0.9564181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.9564181,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1880048,0,0,-1,0,0,0,0,0.1880048,0.2068053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.2068053,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2186616,0,0,-1,0,0,0,0,0.2186616,0.2405278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.2405278,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2597035,0,0,-1,0,0,0,0,0.2597035,0.2856739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.2856739,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3325154,0,0,-1,0,0,0,0,0.3325154,0.3657669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.3657669,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1026303,0,0,-1,0,0,0,0,0.1026303,0.1128933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.1128933,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3440785,0,0,-1,0,0,0,0,0.3440785,0.3784863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.3784863,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4798972,0,0,-1,0,0,0,0,0.4798972,0.5278869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0.5278869,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922072,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06276845,0.06276845,1.5154,0,0.4698042,0.06276845,425.0142,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.1922162,0.0690453,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.602163,2.602163,1.7,0,0.5202,2.602163,21.32895,0.0000000000000001110223,0,0,0.5550139,0.9496452,0.9021629,0,0,3.412879,1.482097,0,0.3946312,-0.3946312,2.346292,39.10479,0.1922162,2.862379,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.370064,1.370064,1.7,0,0.5202,1.370064,70.4506,0,0,0,0.9652187,0,0,0.3299355,0.3134387,3.851359,1.087466,1.278657,0,1.278657,3.559333,59.3221,0.1923,1.507071,0.772175,1.7,2.052685
