Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.547918,1.38,0,-1,0,1.38,112.5397,0,0.1679183,0.3227102,1.553047,1.452632,1.38,0,0,2.572701,2.238258,0.1004158,0,0.1004158,3.654596,60.90981,0.1922878,1.70271,1.242438,0,3.791305
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.142367,1.38,0,-1,0,1.38,127.5787,0,0.7623674,0.9766041,1.760587,1.452632,1.38,0,0,2.472286,2.328632,0.3079551,0,0.3079551,3.946748,65.779,0.1922503,2.356604,1.408469,0,4.089219
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,-1,0,0,0,0,0,0,1.423798,0,0,0,0,2.16433,2.605792,1.423798,0,1.423798,5.297482,88.29118,0.1920773,0,1.139038,0,4.02959
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.000905,1.000905,0,-1,0,1.000905,158.7226,0,0,0,1.588663,1.053584,1.000905,0,0,0.7405323,3.88721,0.5350785,0,0.5350785,5.805101,96.7515,0.1920124,1.100995,1.27093,0,5.475873
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.06813788,0.06813788,0,-1,0,0.06813788,2166.404,1.198964,0,0,1.476142,0.07172408,0.06813788,0,0,0.2054538,4.368781,0.2054538,0,0.2054538,6.000012,100,0.1919874,0.07495166,1.180913,0,5.844922
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6615872,0.6615872,0,-1,0,0.6615872,212.5186,0.7095884,0,0,1.405996,0.6964076,0.6615872,0,0,0,4.553689,0,0,0,6.000012,100,0.1919874,0.7277459,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919874,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2349692,0.2349692,0,-1,0,0.2349692,286.0303,0.4247472,0,0,0.6720833,0.247336,0.2349692,0,0,0,4.553689,0,0,0,6.000012,100,0.1919874,0.2584662,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.9906819,0.9906819,0,-1,0,0.9906819,33.21878,0,0.0000000000000001110223,0,0.3290924,1.042823,0.9906819,0,0,0,4.553689,0,0.7137307,-0.7137307,5.247674,87.46105,0.1919874,1.08975,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.353869,1.38,0,-1,0,1.38,0,0,0.9738695,1.209256,0,1.452632,1.38,0,0,0.7930341,3.839958,0,1.452632,-1.452632,3.716466,61.94097,0.1919874,2.589257,0,0,3.839958
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.502303,1.38,0,-1,0,1.38,0,0,1.122303,1.372534,0,1.452632,1.38,0,0,2.407069,2.387327,0,1.452632,-1.452632,2.185257,36.42089,0.1919874,2.752534,0,0,2.387327
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.19117,0.8879604,0,-1,0,0.8879604,0,0,0.3032099,0.4223269,0,0.9346951,0.8879604,0,0,4.021104,0.9346951,0,0.9346951,-0.9346951,1.200002,20,0.1919874,1.310287,0,0,0.9346951
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.811416,0,0,-1,0,0,0,0,1.811416,1.992558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,1.992558,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1609477,0,0,-1,0,0,0,0,0.1609477,0.1770425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.1770425,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4562216,0,0,-1,0,0,0,0,0.4562216,0.5018438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.5018438,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.08545325,0,0,-1,0,0,0,0,0.08545325,0.09399857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.09399857,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3281962,0,0,-1,0,0,0,0,0.3281962,0.3610158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.3610158,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1204332,0,0,-1,0,0,0,0,0.1204332,0.1324765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.1324765,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5658092,0,0,-1,0,0,0,0,0.5658092,0.6223902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.6223902,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3112165,0,0,-1,0,0,0,0,0.3112165,0.3423381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919874,0.3423381,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2775098,0.2775098,1.7,0,0.5202,0.2775098,0,0,0,0,0,0,0,1.42249,1.351366,5.059654,0,1.351366,0,1.351366,2.48202,41.36692,0.1920678,0.3052608,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1579012,0.1579012,1.610533,0,0.4957754,0.1579012,47.55789,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.708289,1.216229,1.455094,0,1.455094,3.862444,64.37394,0.1921183,0.1736913,0.06007556,1.7,1.291324
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.01522,1.01522,1.7,0,0.5202,1.01522,42.17409,0,0,0,0.4281598,0,0,0.6847798,0.6505408,2.253194,2.525814,1.078701,0,1.078701,4.885789,81.42966,0.1921964,1.116742,0.3425279,1.7,2.953974
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,1.174494,3.496645,0.913065,0,0.913065,5.751999,95.86646,0.1920858,0,0.7304519,0,4.40971
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2881359,0.2881359,0,-1,0,0.2881359,456.0722,0.7493782,0,0,1.314108,0.3033009,0.2881359,0,0,0.2614286,4.318403,0.2614286,0,0.2614286,6.000012,100,0.1920542,0.3169495,1.051286,0,5.632511
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.03643,1.03643,0,-1,0,1.03643,168.675,0.657219,0,0,1.748198,1.090979,1.03643,0,0,0,4.553689,0,0,0,6.000012,100,0.1920542,1.140073,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1305094,0.1305094,0,-1,0,0.1305094,1173.929,1.394709,0,0,1.532088,0.1373783,0.1305094,0,0,0,4.553689,0,0,0,6.000012,100,0.1920542,0.1435603,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1152156,0.1152156,0,-1,0,0.1152156,1164.884,1.220849,0,0,1.342129,0.1212796,0.1152156,0,0,0,4.553689,0,0,0,6.000012,100,0.1920542,0.1267372,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.110699,1.110699,0,-1,0,1.110699,138.1907,0.3657254,0,0,1.534882,1.169157,1.110699,0,0,0,4.553689,0,0,0,6.000012,100,0.1920542,1.221769,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.141204,1.38,0,-1,0,1.38,126.8235,0.2975324,0.7612042,0.9753246,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920542,2.355325,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.64048,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.2604802,0.4245282,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.1920542,1.804528,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.323589,1.323589,0,-1,0,1.323589,59.20421,0,0,0.07594794,0.7836204,1.393252,1.323589,0,0,0.07485913,4.486316,0,0.6096312,-0.6096312,5.286386,88.10627,0.1920542,1.455948,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.343796,1.343796,0,-1,0,1.343796,25.2425,0,0.0000000000000002220446,0.09817552,0.3392077,1.414522,1.343796,0,0,0.7522271,3.876685,0,1.075314,-1.075314,4.152906,69.21496,0.1920542,1.478176,0.2713662,0,4.215892
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4925867,0.4925867,0,-1,0,0.4925867,0,0,0.0000000000000001110223,0,0,0.5185123,0.4925867,0,0,1.947021,2.80137,0,0.5185123,-0.5185123,3.606346,60.10564,0.1920542,0.5418454,0,0,2.80137
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.414759,1.38,0,-1,0,1.38,0,0,0.03475878,0.1762347,0,1.452632,1.38,0,0,2.523146,2.282858,0,1.452632,-1.452632,2.075138,34.58556,0.1920542,1.556235,0,0,2.282858
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.363117,0.788715,0,-1,0,0.788715,0,0,0.5744025,0.7107142,0,0.8302264,0.788715,0,0,4.137181,0.8302264,0,0.8302264,-0.8302264,1.200002,20,0.1920542,1.499429,0,0,0.8302264
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.462801,0,0,-1,0,0,0,0,2.462801,2.709081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,2.709081,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09357963,0,0,-1,0,0,0,0,0.09357963,0.1029376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.1029376,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1110716,0,0,-1,0,0,0,0,0.1110716,0.1221788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.1221788,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1021149,0,0,-1,0,0,0,0,0.1021149,0.1123264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.1123264,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.5688223,0,0,-1,0,0,0,0,0.5688223,0.6257045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.6257045,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1293943,0,0,-1,0,0,0,0,0.1293943,0.1423337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.1423337,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04564344,0,0,-1,0,0,0,0,0.04564344,0.05020779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0.05020779,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920542,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.08794568,0.08794568,1.540577,0,0.4766776,0.08794568,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921004,0.09674025,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1366597,0.1366597,1.589291,0,0.4899765,0.1366597,202.2759,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.1921224,0.1503256,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.19209,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.192074,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3018096,0.3018096,0,-1,0,0.3018096,492.2561,1.167982,0,0,1.485676,0.3176943,0.3018096,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,0.3319906,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4252112,0.4252112,0,-1,0,0.4252112,445.5189,1.446806,0,0,1.894397,0.4475908,0.4252112,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,0.4677323,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.504059,1.38,0,-1,0,1.38,141.4019,0.4987141,1.124059,1.374465,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,2.754465,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,-1,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1121517,0.1121517,0,-1,0,0.1121517,1816.82,1.919541,0,0,2.037596,0.1180545,0.1121517,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,0.1233669,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.343217,1.38,0,-1,0,1.38,119.3618,0.1945618,0.9632174,1.197539,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,2.577539,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1268837,0.1268837,0,-1,0,0.1268837,1068.703,1.222448,0,0,1.35601,0.1335618,0.1268837,0,0,0,4.553689,0,0,0,6.000012,100,0.192074,0.1395721,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.330024,1.330024,0,-1,0,1.330024,68.32264,0,0,0.08302645,0.9087075,1.400025,1.330024,0,0,0,4.553689,0,0.4913178,-0.4913178,5.482118,91.36845,0.192074,1.463026,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3604696,0.3604696,0,-1,0,0.3604696,100.1322,0.00000000000000005551115,0,0,0.3609461,0.3794417,0.3604696,0,0,0.5459087,4.062371,0,0.01849564,-0.01849564,5.462621,91.04351,0.192074,0.3965166,0.2887569,0,4.423317
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5664594,4.043876,0,0,0,5.462621,91.04351,0.192074,0,0,0,4.043876
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5664594,4.043876,0,0,0,5.462621,91.04351,0.192074,0,0,0,4.043876
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9244902,0.9244902,0,-1,0,0.9244902,0,0,0.0000000000000001110223,0,0,0.9731475,0.9244902,0,0,0.5664594,4.043876,0,0.9731475,-0.9731475,4.436834,73.94708,0.192074,1.016939,0,0,4.043876
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.64653,1.38,0,-1,0,1.38,0,0,0.2665299,0.4311828,0,1.452632,1.38,0,0,1.647734,3.070728,0,1.452632,-1.452632,2.905626,48.427,0.192074,1.811183,0,0,3.070728
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.08869237,0.08869237,0,-1,0,0.08869237,0,0,0.00000000000000001387779,0,0,0.09336039,0.08869237,0,0,3.26177,1.618096,0,0.09336039,-0.09336039,2.807215,46.78683,0.192074,0.09756161,0,0,1.618096
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2514894,0.2514894,0,-1,0,0.2514894,0,0,0,0,0,0.2647257,0.2514894,0,0,3.365503,1.524736,0,0.2647257,-0.2647257,2.52817,42.13608,0.192074,0.2766383,0,0,1.524736
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659643,1.26001,0,0,0,2.52817,42.13608,0.192074,0,0,0,1.26001
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2568157,0.2568157,0,-1,0,0.2568157,0,0,0,0,0,0.2703323,0.2568157,0,0,3.659643,1.26001,0,0.2703323,-0.2703323,2.243215,37.38684,0.192074,0.2824973,0,0,1.26001
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1681501,0.1681501,0,-1,0,0.1681501,0,0,0.00000000000000002775558,0,0,0.1770001,0.1681501,0,0,3.960012,0.989678,0,0.1770001,-0.1770001,2.05664,34.27727,0.192074,0.1849651,0,0,0.989678
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7511699,0.7511699,0,-1,0,0.7511699,0,0,0.0000000000000001110223,0.05424288,0,0.7907051,0.7511699,0,0,4.156679,0.8126779,0,0.7907051,-0.7907051,1.223164,20.38602,0.192074,0.8262869,0,0,0.8126779
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7948703,0.02087411,0,-1,0,0.02087411,0,0,0.7739962,0.8534832,0,0.02197275,0.02087411,0,0,5.03524,0.02197275,0,0.02197275,-0.02197275,1.200002,20,0.192074,0.8743573,0,0,0.02197275
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.121448,0.121448,1.57408,0,0.4858237,0.121448,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921264,0.1335928,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3009978,0.3009978,1.7,0,0.5202,0.3009978,79.67407,0,0,0,0.2398172,0,0,1.399002,1.329052,3.679654,1.242,1.568869,0,1.568869,3.997545,66.62563,0.1921799,0.3310975,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.332574,1.332574,1.7,0,0.5202,1.332574,32.423,0,0,0,0.4320606,0,0,0.3674259,0.3490547,2.110785,2.653982,0.7811152,0,0.7811152,4.738576,78.97611,0.1922336,1.465831,0.3456484,1.7,3.086043
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.6179194,0,0.224792,0,0,0,0,0,0.7426465,0,0,0.6179194,0.5870234,1.32967,3.356986,1.32967,0,1.32967,6.000012,100,0.1921103,0,0.5941172,1.7,4.099632
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.063549,1.063549,0,-1,0,1.063549,121.1086,0.1685238,0,0,1.288049,1.119525,1.063549,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,1.169903,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1090364,0.1090364,0,-1,0,0.1090364,1496.144,1.516567,0,0,1.631342,0.1147752,0.1090364,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,0.1199401,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05414086,0.05414086,0,-1,0,0.05414086,2402.708,1.243856,0,0,1.300847,0.05699037,0.05414086,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,0.05955494,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05908848,0.05908848,0,-1,0,0.05908848,3358.369,1.922211,0,0,1.98441,0.0621984,0.05908848,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,0.06499733,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,-1,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.761985,1.38,0,-1,0,1.38,119.9708,0.2029652,0.3819847,0.5581831,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921103,1.938183,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.902148,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.522148,0.7123627,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.1921103,2.092363,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4591987,0.4591987,0,-1,0,0.4591987,174.5336,0.1024353,0,0,0.801456,0.483367,0.4591987,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.1920844,0.5051185,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.80321,1.38,0,-1,0,1.38,13.0802,0,0.4232104,0.6035314,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.1920844,1.983531,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.236888,1.236888,0,-1,0,1.236888,0,0,0.0000000000000002220446,0,0,1.301988,1.236888,0,0,1.413472,3.281564,0,1.301988,-1.301988,3.286659,54.77755,0.1920844,1.360577,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.601212,1.38,0,-1,0,1.38,0,0,0.2212116,0.3813328,0,1.452632,1.38,0,0,2.860125,1.979577,0,1.452632,-1.452632,1.755451,29.25746,0.1920844,1.761333,0,0,1.979577
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.142133,0.5005977,0,-1,0,0.5005977,0,0,0.6415352,0.7557485,0,0.526945,0.5005977,0,0,4.47416,0.526945,0,0.526945,-0.526945,1.200002,20,0.1920844,1.256346,0,0,0.526945
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.48087,0,0,-1,0,0,0,0,2.48087,2.728958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,2.728958,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1486367,0,0,-1,0,0,0,0,0.1486367,0.1635004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.1635004,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01539096,0,0,-1,0,0,0,0,0.01539096,0.01693006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.01693006,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3586624,0,0,-1,0,0,0,0,0.3586624,0.3945287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.3945287,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2276015,0,0,-1,0,0,0,0,0.2276015,0.2503616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.2503616,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2475809,0,0,-1,0,0,0,0,0.2475809,0.2723389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.2723389,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2898552,0,0,-1,0,0,0,0,0.2898552,0.3188407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.3188407,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4032323,0,0,-1,0,0,0,0,0.4032323,0.4435556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0.4435556,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920844,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05207687,0.05207687,1.504708,0,0.4668854,0.05207687,507.0095,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.1920917,0.05728456,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.8589061,0.8589061,1.7,0,0.5202,0.8589061,47.20008,0,0,0,0.4054044,0,0,0.8410939,0.7990392,3.41562,1.479631,1.204444,0,1.204444,3.902306,65.03831,0.1921795,0.9447967,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.579678,1.579678,1.7,0,0.5202,1.579678,25.45034,0,0,0,0.4020333,0,0,0.1203223,0.1143062,2.211176,2.56363,0.5163395,0,0.5163395,4.392149,73.20233,0.1922127,1.737646,0.3216267,1.7,2.965664
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2862106,0.2862106,0,-1,0,0.2862106,245.8445,0,0,0,0.703633,0.3012744,0.2862106,0,0,1.694837,3.028336,0.4023586,0,0.4023586,4.77386,79.56417,0.1921644,0.3148317,0.5629064,0,3.731969
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06032337,0.06032337,0,-1,0,0.06032337,1952.264,0,0,0,1.177671,0.06349829,0.06032337,0,0,1.292478,3.390459,1.114173,0,1.114173,5.830857,97.18076,0.1920308,0.06635571,0.942137,0,4.56813
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.8806984,0.8806984,0,-1,0,0.8806984,89.01964,0.0000000000000001110223,0,0,0.7839945,0.9270509,0.8806984,0,0,0.1783051,4.393214,0,0.1430564,-0.1430564,5.680062,94.66752,0.1920308,0.9687682,0.6271956,0,5.177209
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.643579,0.643579,0,-1,0,0.643579,198.8222,0.2648698,0,0,1.279578,0.6774516,0.643579,0,0,0.3372566,4.250158,0.3372566,0,0.3372566,6.000012,100,0.1919905,0.7079369,1.023662,0,5.529736
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.656819,1.38,0,-1,0,1.38,91.07925,0,0.276819,0.4425009,1.256894,1.452632,1.38,0,0,0,4.553689,0,0.1957378,-0.1957378,5.793686,96.56124,0.1919905,1.822501,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1152243,0.1152243,0,-1,0,0.1152243,1381.393,1.252926,0,0,1.591701,0.1212888,0.1152243,0,0,0.2174865,4.357951,0.2174865,0,0.2174865,6.000012,100,0.1919644,0.1267468,1.273361,0,5.949652
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.189988,1.189988,0,-1,0,1.189988,72.86221,0,0,0,0.8670514,1.252619,1.189988,0,0,0,4.553689,0,0.3855673,-0.3855673,5.593588,93.22629,0.1919644,1.308986,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2178914,0.2178914,0,-1,0,0.2178914,243.9874,0,0,0,0.5316274,0.2293594,0.2178914,0,0,0.4284081,4.168122,0.3022681,0,0.3022681,5.880345,98.00555,0.1919283,0.2396805,0.4253019,0,4.699749
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.2345112,0,0,0.3606512,0,0,0,0,0.12614,4.440163,0.12614,0,0.12614,6.000012,100,0.1919132,0,0.288521,0,4.800814
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.217043,1.38,0,-1,0,1.38,0,0,0.8370429,1.058747,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1919132,2.438747,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.046522,1.38,0,-1,0,1.38,0,0,0.6665218,0.8711739,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1919132,2.251174,0,0,3.101057
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.754358,1.38,0,-1,0,1.38,0,0,0.374358,0.5497938,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1919132,1.929794,0,0,1.648426
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2132931,0.1860045,0,-1,0,0.1860045,0,0,0.02728862,0.04861793,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1919132,0.2346224,0,0,0.1957942
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1653392,0,0,-1,0,0,0,0,0.1653392,0.1818731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0.1818731,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1514173,0,0,-1,0,0,0,0,0.1514173,0.1665591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0.1665591,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2691715,0,0,-1,0,0,0,0,0.2691715,0.2960887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0.2960887,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1403903,0,0,-1,0,0,0,0,0.1403903,0.1544294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919132,0.1544294,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5361788,0.5361788,1.7,0,0.5202,0.5361788,0,0,0,0,0,0,0,1.163821,1.10563,5.059654,0,1.10563,0,1.10563,2.248895,37.48151,0.1920009,0.5897967,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3329599,0.3329599,1.7,0,0.5202,0.3329599,67.14176,0,0,0,0.2235551,0,0,1.36704,1.298688,3.954024,0.9950671,1.522243,0,1.522243,3.693022,61.55024,0.1920597,0.3662559,0.1788441,1.7,1.218622
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.001309,1.001309,1.7,0,0.5202,1.001309,34.60665,0,0,0,0.3465196,0,0,0.698691,0.6637564,2.431781,2.365086,1.010276,0,1.010276,4.651454,77.52408,0.1921329,1.10144,0.2772156,1.7,2.711606
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.348276,1.348276,1.7,0,0.5202,1.348276,46.0388,0,0,0,0.6207302,0,0,0.3517237,0.3341376,1.421505,3.274334,0.9548678,0,0.9548678,5.557321,92.62183,0.1921964,1.483104,0.4965842,1.7,3.895065
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.14326,1.14326,0,-1,0,1.14326,71.1246,0,0,0,0.8131388,1.203431,1.14326,0,0,0.4666372,4.133716,0,0.3902923,-0.3902923,5.145917,85.76511,0.1921964,1.257586,0.6505111,0,4.946854
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.726496,1.38,0,-1,0,1.38,114.5247,0,1.346495,1.619145,1.580441,1.452632,1.38,0,0,0.9002953,3.743423,0.1278092,0,0.1278092,5.267168,87.78595,0.1921811,2.999145,1.264353,0,5.323864
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.207126,1.38,0,-1,0,1.38,132.6763,0,0.8271259,1.047838,1.830934,1.452632,1.38,0,0,0.7724861,3.858451,0.3783021,0,0.3783021,5.626056,93.76742,0.192136,2.427839,1.464747,0,5.689385
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.132179,1.38,0,-1,0,1.38,144.5809,0.1484004,0.7521787,0.9653966,1.995216,1.452632,1.38,0,0,0.394184,4.198923,0.394184,0,0.394184,6.000012,100,0.1920889,2.345397,1.596173,0,6.194139
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.9056907,0.9056907,0,-1,0,0.9056907,212.9973,0.9757378,0,0,1.929096,0.9533586,0.9056907,0,0,0,4.553689,0,0,0,6.000012,100,0.1920889,0.9962597,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1972883,0.1972883,0,-1,0,0.1972883,557.203,0.8916246,0,0,1.099297,0.2076719,0.1972883,0,0,0,4.553689,0,0,0,6.000012,100,0.1920889,0.2170172,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.791698,1.38,0,-1,0,1.38,73.76241,0,0.4116981,0.5908679,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.1920889,1.970868,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.6831758,0.6831758,0,-1,0,0.6831758,105.0079,0,0,0,0.7173885,0.7191324,0.6831758,0,0,0.4830114,4.118979,0,0.001743964,-0.001743964,5.539949,92.3323,0.1920889,0.7514934,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.451736,1.38,0,-1,0,1.38,18.03635,0,0.07173564,0.2169092,0.2489016,1.452632,1.38,0,0,0.4849491,4.117235,0,1.20373,-1.20373,4.271106,71.18496,0.1920889,1.596909,0.1991213,0,4.366137
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.230556,1.38,0,-1,0,1.38,0,0,0.8505555,1.073611,0,1.452632,1.38,0,0,1.822427,2.913505,0,1.452632,-1.452632,2.739898,45.66488,0.1920889,2.453611,0,0,2.913505
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4900643,0.4900643,0,-1,0,0.4900643,0,0,0,0,0,0.5158572,0.4900643,0,0,3.436462,1.460873,0,0.5158572,-0.5158572,2.196137,36.6022,0.1920889,0.5390708,0,0,1.460873
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.510302,0.8977652,0,-1,0,0.8977652,0,0,0.6125366,0.7635668,0,0.945016,0.8977652,0,0,4.009636,0.945016,0,0.945016,-0.945016,1.200002,20,0.1920889,1.661332,0,0,0.945016
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7220026,0,0,-1,0,0,0,0,0.7220026,0.7942028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.7942028,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3684569,0,0,-1,0,0,0,0,0.3684569,0.4053026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.4053026,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1296982,0,0,-1,0,0,0,0,0.1296982,0.142668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.142668,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2550232,0,0,-1,0,0,0,0,0.2550232,0.2805255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.2805255,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1882816,0,0,-1,0,0,0,0,0.1882816,0.2071098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.2071098,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1791627,0,0,-1,0,0,0,0,0.1791627,0.1970789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0.1970789,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920889,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1405657,0.1405657,1.593197,0,0.4910429,0.1405657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1921443,0.1546223,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1690619,0.1690619,1.621693,0,0.4988223,0.1690619,21.50777,0,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.1922007,0.1859681,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4550581,0.4550581,1.7,0,0.5202,0.4550581,52.70115,0,0,0,0.2398208,0,0,1.244942,1.182695,2.263293,2.516725,1.422516,0,1.422516,5.202381,86.70617,0.1922709,0.5005639,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.467907,1.467907,1.7,0,0.5202,1.467907,31.2733,0,0,0,0.4590631,0,0,0.2320927,0.220488,0.8407773,3.796989,0.6795512,0,0.6795512,5.84706,97.4508,0.1923155,1.614698,0.3672505,1.7,4.256052
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.8819483,0.8819483,0,-1,0,0.8819483,101.1367,0,0,0,0.8919736,0.9283666,0.8819483,0,0,0.1612261,4.408586,0,0.03639307,-0.03639307,5.808698,96.81144,0.1923155,0.9701431,0.7135788,0,5.300559
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.8819916,0.8819916,0,-1,0,0.8819916,179.6413,0.4543465,0,0,1.584422,0.9284121,0.8819916,0,0,0.2016628,4.372192,0.2016628,0,0.2016628,6.000012,100,0.1922915,0.9701907,1.267537,0,5.956614
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3963317,0.3963317,0,-1,0,0.3963317,491.9924,1.532731,0,0,1.949922,0.4171912,0.3963317,0,0,0,4.553689,0,0,0,6.000012,100,0.1922915,0.4359649,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2855941,0.2855941,0,-1,0,0.2855941,463.5996,1.023388,0,0,1.324013,0.3006254,0.2855941,0,0,0,4.553689,0,0,0,6.000012,100,0.1922915,0.3141536,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.7909449,0.7909449,0,-1,0,0.7909449,125.2052,0.1577304,0,0,0.9903041,0.8325737,0.7909449,0,0,0,4.553689,0,0,0,6.000012,100,0.1922915,0.8700395,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922915,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.553854,1.38,0,-1,0,1.38,70.54192,0.0000000000000002220446,0.1738539,0.3292393,0.9734786,1.452632,1.38,0,0,0,4.553689,0,0.479153,-0.479153,5.49494,91.58215,0.1922915,1.709239,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.859031,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.4790314,0.6649346,0.5572766,1.452632,1.38,0,0,0.5323923,4.074536,0,0.895355,-0.895355,4.551153,75.8524,0.1922915,2.044935,0.4458213,0,4.631813
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4426572,0.4426572,0,-1,0,0.4426572,32.3892,0.00000000000000005551115,0,0,0.1433731,0.465955,0.4426572,0,0,1.527231,3.179181,0,0.3225819,-0.3225819,4.211122,70.18523,0.1922915,0.486923,0.1146985,0,3.322554
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.035471,1.035471,0,-1,0,1.035471,0,0,0.0000000000000002220446,0,0,1.089969,1.035471,0,0,1.885655,2.856599,0,1.089969,-1.089969,3.062194,51.03646,0.1922915,1.139018,0,0,2.856599
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.248517,1.248517,0,-1,0,1.248517,0,0,0,0,0,1.314228,1.248517,0,0,3.096732,1.76663,0,1.314228,-1.314228,1.676876,27.94787,0.1922915,1.373369,0,0,1.76663
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.563278,0.4297817,0,-1,0,0.4297817,0,0,2.133497,2.389825,0,0.4524018,0.4297817,0,0,4.556986,0.4524018,0,0.4524018,-0.4524018,1.200002,20,0.1922915,2.819606,0,0,0.4524018
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.42912,0,0,-1,0,0,0,0,1.42912,1.572032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,1.572032,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3943835,0,0,-1,0,0,0,0,0.3943835,0.4338218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0.4338218,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1002124,0,0,-1,0,0,0,0,0.1002124,0.1102337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0.1102337,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1669466,0,0,-1,0,0,0,0,0.1669466,0.1836412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0.1836412,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1607815,0,0,-1,0,0,0,0,0.1607815,0.1768597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0.1768597,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1654986,0,0,-1,0,0,0,0,0.1654986,0.1820484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922915,0.1820484,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2606674,0.2606674,1.7,0,0.5202,0.2606674,0,0,0,0,0,0,0,1.439333,1.367366,5.059654,0,1.367366,0,1.367366,2.4972,41.61991,0.1923681,0.2867341,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.692288,1.230629,1.4298,0,1.4298,3.853627,64.22699,0.1923908,0,0.03983982,1.7,1.280429
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4593543,0.4593543,1.7,0,0.5202,0.4593543,47.71591,0,0,0,0.2191851,0,0,1.240646,1.178613,2.262489,2.517449,1.397799,0,1.397799,5.179695,86.32808,0.1924635,0.5052897,0.1753481,1.7,2.736634
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4025697,0.4025697,0,0,0,0.4025697,141.7627,0,0,0,0.5706937,0.4237576,0.4025697,0,0,0.8646901,3.775468,0.146936,0,0.146936,5.319091,88.65134,0.1924461,0.4428267,0.4565549,0,4.346161
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.007994,1.007994,0,-1,0,1.007994,33.51929,0,0,0,0.3378724,1.061046,1.007994,0,0,0.7177541,3.90771,0,0.7231738,-0.7231738,4.556798,75.94649,0.1924461,1.108793,0.2702979,0,4.245583
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3394383,0.3394383,0,-1,0,0.3394383,74.90237,0,0.00000000000000005551115,0,0.2542473,0.3573035,0.3394383,0,0,1.521281,3.184536,0,0.1030562,-0.1030562,4.448168,74.13599,0.1924461,0.3733821,0.2033978,0,3.438784
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.557434,1.38,0,-1,0,1.38,16.44027,0.0000000000000002220446,1.177434,1.433177,0.2268758,1.452632,1.38,0,0,1.635787,3.08148,0,1.225756,-1.225756,3.156108,52.60169,0.1924461,2.813177,0.1815006,0,3.308356
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4734631,0.4734631,0,-1,0,0.4734631,88.47275,0,0.00000000000000005551115,0,0.4188859,0.4983822,0.4734631,0,0,2.997738,1.855724,0,0.07949641,-0.07949641,3.072311,51.20509,0.1924461,0.5208095,0.3351087,0,2.27461
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.150769,1.150769,0,-1,0,1.150769,70.77399,0,0,0,0.8144453,1.211336,1.150769,0,0,3.086068,1.776228,0,0.3968906,-0.3968906,2.653952,44.23244,0.1924461,1.265846,0.6515563,0,2.590673
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2488292,0.2488292,0,-1,0,0.2488292,125.9437,0,0,0,0.3133847,0.2619255,0.2488292,0,0,3.527057,1.379337,0.05145925,0,0.05145925,2.70277,45.04608,0.19244,0.2737122,0.2507078,0,1.692722
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1923231,0.1923231,0,-1,0,0.1923231,26.20743,0,0.00000000000000002775558,0,0.05040294,0.2024454,0.1923231,0,0,3.475598,1.425651,0,0.1520424,-0.1520424,2.542503,42.37497,0.19244,0.2115554,0.04032236,0,1.476054
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.531126,1.229315,0,-1,0,1.229315,1.660091,0,0.301811,0.4704335,0.02040776,1.294016,1.229315,0,0,3.644534,1.273608,0,1.273608,-1.273608,1.200002,20,0.19244,1.684239,0.01632621,0,1.294016
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,5.059654,0,0.06730751,0,0.06730751,1.263856,21.06422,0.192432,0,0.05384601,0,0.06730751
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.133041,0.05754792,0,-1,0,0.05754792,0,0,4.075493,4.488797,0,0.06057676,0.05754792,0,0,4.992347,0.06057676,0,0.06057676,-0.06057676,1.200002,20,0.192432,4.546345,0,0,0.06057676
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1565668,0,0,-1,0,0,0,0,0.1565668,0.1722234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.1722234,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03078794,0,0,-1,0,0,0,0,0.03078794,0.03386673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.03386673,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7358198,0,0,-1,0,0,0,0,0.7358198,0.8094018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.8094018,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5052067,0,0,-1,0,0,0,0,0.5052067,0.5557274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.5557274,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6678894,0,0,-1,0,0,0,0,0.6678894,0.7346783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.7346783,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2816574,0,0,-1,0,0,0,0,0.2816574,0.3098232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.3098232,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1187611,0,0,-1,0,0,0,0,0.1187611,0.1306372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.1306372,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002937382,0,0,-1,0,0,0,0,0.002937382,0.00323112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.00323112,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.212008,0,0,-1,0,0,0,0,0.212008,0.2332088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192432,0.2332088,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.128671,0.128671,1.581303,0,0.4877956,0.128671,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1924845,0.1415381,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4010711,0.4010711,1.7,0,0.5202,0.4010711,22.26274,0,0,0,0.08928941,0,0,1.298929,1.233982,3.679654,1.242,1.323272,0,1.323272,3.764551,62.74239,0.1925659,0.4411782,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.156372,1.156372,1.7,0,0.5202,1.156372,25.38355,0,0,0,0.2935284,0,0,0.5436275,0.5164461,2.356383,2.432945,0.8099746,0,0.8099746,4.53296,75.54919,0.1926236,1.27201,0.2348228,1.7,2.726473
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0.8672465,0,0.2928583,0,0,0,0,0,0.7225238,0,0,0.8672465,0.8238842,1.546408,3.161922,1.546408,0,1.546408,6.000012,100,0.1925228,0,0.578019,1.7,3.884445
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.723145,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.343145,0.5154595,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.1925228,1.89546,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3686367,0.3686367,0,-1,0,0.3686367,292.1257,0,0,0,1.076882,0.3880386,0.3686367,0,0,0.7703153,3.860405,0.6888437,0,0.6888437,5.922721,98.71182,0.1924412,0.4055003,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.294925,1.38,0,-1,0,1.38,91.69447,0,0.914925,1.144418,1.265384,1.452632,1.38,0,0,0.0814716,4.480364,0,0.1872479,-0.1872479,5.725345,95.42222,0.1924412,2.524417,1.012307,0,5.745748
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.753027,1.38,0,-1,0,1.38,73.67471,0.0000000000000002220446,0.373027,0.5483297,1.016711,1.452632,1.38,0,0,0.2895249,4.293117,0,0.4359207,-0.4359207,5.265844,87.76389,0.1924412,1.92833,0.8133687,0,5.309827
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5143068,0.5143068,0,-1,0,0.5143068,153.9473,0,0,0,0.7917617,0.5413756,0.5143068,0,0,0.7738811,3.857196,0.2503861,0,0.2503861,5.503381,91.72283,0.1924115,0.5657375,0.6334094,0,4.648958
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8662966,0.8662966,0,-1,0,0.8662966,42.89911,0,0,0,0.3716335,0.9118912,0.8662966,0,0,0.5234951,4.082543,0,0.5402577,-0.5402577,4.933899,82.23149,0.1924115,0.9529263,0.2973068,0,4.454177
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.165955,1.38,0,-1,0,1.38,23.98918,0,0.7859548,1.00255,0.3310506,1.452632,1.38,0,0,1.123781,3.542286,0,1.121581,-1.121581,3.751649,62.52736,0.1924115,2.38255,0.2648405,0,3.873336
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6186373,0.6186373,0,-1,0,0.6186373,61.50273,0,0,0,0.3804788,0.6511971,0.6186373,0,0,2.369982,2.420705,0,0.2707183,-0.2707183,3.466287,57.77134,0.1924115,0.680501,0.3043831,0,2.801183
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.669335,1.38,0,-1,0,1.38,11.95002,0,0.2893345,0.456268,0.1649103,1.452632,1.38,0,0,2.670781,2.149987,0,1.287721,-1.287721,2.10891,35.14842,0.1924115,1.836268,0.1319282,0,2.314897
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7389219,0.7389219,0,-1,0,0.7389219,0,0,0.0000000000000001110223,0,0,0.7778126,0.7389219,0,0,4.101582,0.8622651,0,0.7778126,-0.7778126,1.289023,21.48368,0.1924115,0.8128141,0,0,0.8622651
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.642062,0.08022989,0,-1,0,0.08022989,0,0,1.561832,1.726038,0,0.08445252,0.08022989,0,0,4.965818,0.08445252,0,0.08445252,-0.08445252,1.200002,20,0.1924115,1.806268,0,0,0.08445252
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02112823,0,0,-1,0,0,0,0,0.02112823,0.02324105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0.02324105,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2525121,0,0,-1,0,0,0,0,0.2525121,0.2777633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0.2777633,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1471371,0,0,-1,0,0,0,0,0.1471371,0.1618509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0.1618509,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.333197,0,0,-1,0,0,0,0,0.333197,0.3665167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0.3665167,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924115,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06058898,0.06058898,1.513221,0,0.4692092,0.06058898,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1924512,0.06664787,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3367942,0.3367942,1.7,0,0.5202,0.3367942,52.08485,0,0,0,0.1754187,0,0,1.363206,1.295045,3.679654,1.242,1.470464,0,1.470464,3.90419,65.06971,0.1925149,0.3704736,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.9841518,0.9841518,1.7,0,0.5202,0.9841518,45.48271,0,0,0,0.4476189,0,0,0.7158481,0.6800557,2.20919,2.565418,1.127675,0,1.127675,4.973996,82.89977,0.1925941,1.082567,0.3580951,1.7,3.013037
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2868123,0.2868123,0,0,0,0.2868123,323.6677,0,0,0,0.9283189,0.3019077,0.2868123,0,0,1.081515,3.580325,0.6264111,0,0.6264111,5.568262,92.80418,0.1925201,0.3154936,0.742655,0,4.508644
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.500599,1.38,0,-1,0,1.38,92.12904,0,0.1205992,0.2706591,1.271381,1.452632,1.38,0,0,0.4551043,4.144095,0,0.1812508,-0.1812508,5.377207,89.61994,0.1925201,1.650659,1.017105,0,5.415476
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3625541,0.3625541,0,-1,0,0.3625541,464.2167,0.6449068,0,0,1.683037,0.3816359,0.3625541,0,0,0.6564941,3.962844,0.6564941,0,0.6564941,6.000012,100,0.1924426,0.3988095,1.346429,0,5.645881
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.8805099,0.8805099,0,-1,0,0.8805099,239.2729,1.179969,0,0,2.106821,0.9268525,0.8805099,0,0,0,4.553689,0,0,0,6.000012,100,0.1924426,0.9685609,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.465281,1.38,0,-1,0,1.38,157.3438,0.7187123,0.08528106,0.2318092,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924426,1.611809,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.375185,1.375185,0,-1,0,1.375185,139.1336,0.4657816,0,0.1327037,1.913345,1.447563,1.375185,0,0,0,4.553689,0,0,0,6.000012,100,0.1924426,1.512704,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924426,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.046511,1.046511,0,-1,0,1.046511,126.5641,0.2229166,0,0,1.324507,1.10159,1.046511,0,0,0,4.553689,0,0,0,6.000012,100,0.1924426,1.151162,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.813412,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.4334122,0.6147534,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.1924426,1.994753,0.6131282,0,5.320099
