Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.183772,1.183772,0,-1,0,1.183772,31.42312,0,0.0000000000000002220446,0,0.371978,1.246076,1.183772,0,0,0.762468,3.867468,0,0.8740975,-0.8740975,4.355291,72.58805,0.1924426,1.302149,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.377558,1.38,0,-1,0,1.38,0,0,2.997558,3.435314,0,1.452632,1.38,0,0,1.733688,2.99337,0,1.452632,-1.452632,2.824084,47.06796,0.1924426,4.815314,0,0,2.99337
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.39105,1.38,0,-1,0,1.38,0,0,0.01105039,0.1501554,0,1.452632,1.38,0,0,3.347723,1.540739,0,1.452632,-1.452632,1.292875,21.54788,0.1924426,1.530155,0,0,1.540739
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.247747,0.08370166,0,-1,0,0.08370166,0,0,3.164046,3.48882,0,0.088107,0.08370166,0,0,4.961758,0.088107,0,0.088107,-0.088107,1.200002,20,0.1924426,3.572522,0,0,0.088107
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4378011,0,0,-1,0,0,0,0,0.4378011,0.4815812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.4815812,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2980976,0,0,-1,0,0,0,0,0.2980976,0.3279074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.3279074,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1221596,0,0,-1,0,0,0,0,0.1221596,0.1343756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.1343756,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4161081,0,0,-1,0,0,0,0,0.4161081,0.4577189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.4577189,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2423743,0,0,-1,0,0,0,0,0.2423743,0.2666118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.2666118,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1687846,0,0,-1,0,0,0,0,0.1687846,0.1856631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.1856631,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05930633,0,0,-1,0,0,0,0,0.05930633,0.06523696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.06523696,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3864252,0,0,-1,0,0,0,0,0.3864252,0.4250678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924426,0.4250678,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.0921879,0.0921879,1.544819,0,0.4778357,0.0921879,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.192488,0.1014067,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3335297,0.3335297,1.7,0,0.5202,0.3335297,0,0,0,0,0,0,0,1.36647,1.298147,3.679654,1.242,1.298147,0,1.298147,3.740716,62.34513,0.1925718,0.3668826,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.381508,2.410332,1.915776,0,1.915776,5.55818,92.63615,0.1925368,0,0.4286205,1.7,2.946108
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.572545,1.572545,0.9697025,0,0.3208288,1.572545,69.96957,0.0000000000000001110223,0,0,1.100303,0.6345711,0.6028425,0,0,0.4657319,4.13453,0.4657319,0,0.4657319,6.000012,100,0.1925641,1.7298,0.8802424,1.7,5.234833
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.721746,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.3417463,0.5139209,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.1925641,1.893921,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.490565,1.38,0,-1,0,1.38,117.3472,0.0518712,0.1105648,0.2596213,1.619391,1.452632,1.38,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.1925505,1.639621,1.295513,0,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2787154,0.2787154,0,-1,0,0.2787154,712.1302,1.691432,0,0,1.984817,0.2933847,0.2787154,0,0,0,4.553689,0,0,0,6.000012,100,0.1925505,0.306587,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.058416,1.058416,0,-1,0,1.058416,159.129,0.5701246,0,0,1.684247,1.114123,1.058416,0,0,0,4.553689,0,0,0,6.000012,100,0.1925505,1.164258,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,-1,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925505,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5735252,0.5735252,0,-1,0,0.5735252,261.5924,0.8965874,0,0,1.500298,0.6037107,0.5735252,0,0,0,4.553689,0,0,0,6.000012,100,0.1925505,0.6308777,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8555125,0.8555125,0,-1,0,0.8555125,150.405,0.3861936,0,0,1.286733,0.9005395,0.8555125,0,0,0,4.553689,0,0,0,6.000012,100,0.1925505,0.9410637,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.269938,1.269938,0,-1,0,1.269938,55.60439,0,0.0000000000000002220446,0.01693154,0.7061412,1.336777,1.269938,0,0,0,4.553689,0,0.6306354,-0.6306354,5.335264,88.92089,0.1925505,1.396932,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.147833,1.147833,0,-1,0,1.147833,24.34291,0,0.0000000000000002220446,0,0.279416,1.208246,1.147833,0,0,0.700706,3.923054,0,0.9288298,-0.9288298,4.356191,72.60304,0.1925505,1.262617,0.2235328,0,4.202469
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4885959,0.4885959,0,-1,0,0.4885959,0,0,0,0,0,0.5143114,0.4885959,0,0,1.732739,2.994224,0,0.5143114,-0.5143114,3.814059,63.56753,0.1925505,0.5374554,0,0,2.994224
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1291833,0.1291833,0,-1,0,0.1291833,0,0,0.00000000000000002775558,0,0,0.1359824,0.1291833,0,0,2.304196,2.479912,0,0.1359824,-0.1359824,3.670722,61.17857,0.1925505,0.1421016,0,0,2.479912
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.49246,1.38,0,-1,0,1.38,0,0,0.1124596,0.2617056,0,1.452632,1.38,0,0,2.455288,2.34393,0,1.452632,-1.452632,2.139513,35.65849,0.1925505,1.641706,0,0,2.34393
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.703537,0.8467334,0,-1,0,0.8467334,0,0,0.8568032,1.027157,0,0.8912983,0.8467334,0,0,4.069323,0.8912983,0,0.8912983,-0.8912983,1.200002,20,0.1925505,1.87389,0,0,0.8912983
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2656661,0,0,-1,0,0,0,0,0.2656661,0.2922327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0.2922327,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1859828,0,0,-1,0,0,0,0,0.1859828,0.2045811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0.2045811,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2054452,0,0,-1,0,0,0,0,0.2054452,0.2259897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0.2259897,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2414619,0,0,-1,0,0,0,0,0.2414619,0.2656081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0.2656081,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1064198,0,0,-1,0,0,0,0,0.1064198,0.1170618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0.1170618,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925505,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1804048,0.1804048,1.633036,0,0.501919,0.1804048,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1926121,0.1984453,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1336822,0.1336822,1.586314,0,0.4891637,0.1336822,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1926648,0.1470504,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.1926633,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4488634,0.4488634,0,0,0,0.4488634,121.7116,0,0,0,0.5463188,0.4724878,0.4488634,0,0,0.6689141,3.951666,0.073831,0,0.073831,5.435467,90.59093,0.1926546,0.4937497,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.146285,1.38,0,-1,0,1.38,32.07281,0,0.7662847,0.9809132,0.4426048,1.452632,1.38,0,0,0.5950832,4.018114,0,1.010027,-1.010027,4.370805,72.8466,0.1926546,2.360913,0.3540838,0,4.460719
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.413409,1.38,0,-1,0,1.38,38.03871,0.0000000000000002220446,1.033409,1.27475,0.5249342,1.452632,1.38,0,0,1.717335,3.008087,0,0.9276974,-0.9276974,3.392926,56.54865,0.1926546,2.65475,0.4199474,0,3.533021
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02316696,0.02316696,0,-1,0,0.02316696,4629.798,0,0,0,1.072583,0.02438627,0.02316696,0,0,2.74811,2.08039,1.048197,0,1.048197,4.387333,73.12207,0.1925316,0.02548365,0.8580666,0,3.152973
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.026138,1.38,0,-1,0,1.38,121.1914,0,1.646138,1.948751,1.672441,1.452632,1.38,0,0,1.699913,3.023767,0.2198097,0,0.2198097,4.595863,76.59756,0.1925058,3.328751,1.337953,0,4.696208
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.129948,1.129948,0,-1,0,1.129948,147.6693,0,0,0,1.668586,1.189419,1.129948,0,0,1.480103,3.221596,0.4791673,0,0.4791673,5.050441,84.17384,0.1924496,1.242943,1.334869,0,4.890182
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.780128,0.780128,0,-1,0,0.780128,154.8428,0,0,0,1.207972,0.8211874,0.780128,0,0,1.000936,3.652847,0.386785,0,0.386785,5.417377,90.28944,0.1924043,0.8581408,0.9663779,0,4.860819
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6102655,0.6102655,0,-1,0,0.6102655,155.0599,0,0,0,0.9462769,0.6423848,0.6102655,0,0,0.6141511,4.000953,0.3038921,0,0.3038921,5.705675,95.09438,0.1923687,0.6712921,0.7570215,0,4.94723
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.747535,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.3675347,0.5422882,0.7795771,1.452632,1.38,0,0,0.3102589,4.274456,0,0.6730545,-0.6730545,4.996213,83.27005,0.1923687,1.922288,0.6236616,0,5.054033
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,1.058097,3.601401,0.2079805,0,0.2079805,5.193521,86.5585,0.1923444,0,0.1663844,0,3.809382
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3589567,0.3589567,0,-1,0,0.3589567,0,0,0.00000000000000005551115,0,0,0.3778492,0.3589567,0,0,0.8501167,3.788584,0,0.3778492,-0.3778492,4.795232,79.92038,0.1923444,0.3948524,0,0,3.788584
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8364713,0.8364713,0,-1,0,0.8364713,0,0,0.0000000000000001110223,0,0,0.8804961,0.8364713,0,0,1.269949,3.410735,0,0.8804961,-0.8804961,3.867108,64.45168,0.1923444,0.9201184,0,0,3.410735
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7202358,0.7202358,0,-1,0,0.7202358,0,0,0,0,0,0.7581429,0.7202358,0,0,2.248278,2.530239,0,0.7581429,-0.7581429,3.067955,51.13248,0.1923444,0.7922594,0,0,2.530239
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.528853,1.38,0,-1,0,1.38,0,0,0.1488529,0.3017382,0,1.452632,1.38,0,0,3.090659,1.772096,0,1.452632,-1.452632,1.536747,25.6124,0.1923444,1.681738,0,0,1.772096
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2037248,0.2037248,0,-1,0,0.2037248,0,0,0,0,0,0.2144471,0.2037248,0,0,4.704694,0.3194641,0,0.2144471,-0.2144471,1.3107,21.84496,0.1923444,0.2240972,0,0,0.3194641
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1350681,0.09976611,0,-1,0,0.09976611,0,0,0.03530203,0.04880885,0,0.105017,0.09976611,0,0,4.942969,0.105017,0,0.105017,-0.105017,1.200002,20,0.1923444,0.148575,0,0,0.105017
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004236262,0,0,-1,0,0,0,0,0.004236262,0.004659888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923444,0.004659888,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2557288,0,0,-1,0,0,0,0,0.2557288,0.2813017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923444,0.2813017,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1434102,0,0,-1,0,0,0,0,0.1434102,0.1577512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923444,0.1577512,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923444,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923444,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05602869,0.05602869,1.50866,0,0.4679643,0.05602869,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923828,0.06163155,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2319594,0.2319594,1.684591,0,0.5159934,0.2319594,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924537,0.2551554,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5939974,0.5939974,1.7,0,0.5202,0.5939974,90.50237,0,0,0,0.5375817,0,0,1.106003,1.050702,2.299654,2.484,1.588284,0,1.588284,5.325147,88.75227,0.1925029,0.6533971,0.4300654,1.7,3.021582
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.54818,1.54818,1.256255,0,0.3990577,1.54818,65.79723,0,0,0,1.01866,0.3072895,0.291925,0,0,0.7113702,3.913456,0.7113702,0,0.7113702,6.000012,100,0.1925442,1.702998,0.8149278,1.7,4.932116
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,-1,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.329263,1.329263,0,-1,0,1.329263,154.7437,0.6577266,0,0.08218946,2.056951,1.399224,1.329263,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,1.462189,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,-1,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.166847,1.166847,0,-1,0,1.166847,176.791,0.8346199,0,0,2.06288,1.22826,1.166847,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,1.283531,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.771138,1.38,0,-1,0,1.38,128.2272,0.3169038,0.391138,0.5682518,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,1.948252,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925442,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.753992,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.3739924,0.5493916,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.1925442,1.929392,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2204536,0.2204536,0,-1,0,0.2204536,133.8831,0,0,0,0.2951501,0.2320564,0.2204536,0,0,0.665337,3.954886,0.06309374,0,0.06309374,5.428674,90.47771,0.1925368,0.2424989,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.942031,1.38,0,-1,0,1.38,0,0,0.5620313,0.7562345,0,1.452632,1.38,0,0,0.6022432,4.01167,0,1.452632,-1.452632,3.897466,64.95763,0.1925368,2.136235,0,0,4.01167
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.366765,1.38,0,-1,0,1.38,0,0,0.9867656,1.223442,0,1.452632,1.38,0,0,2.216278,2.559038,0,1.452632,-1.452632,2.366258,39.43755,0.1925368,2.603442,0,0,2.559038
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.820414,1.051087,0,-1,0,1.051087,0,0,0.7693275,0.9513689,0,1.106407,1.051087,0,0,3.830313,1.106407,0,1.106407,-1.106407,1.200002,20,0.1925368,2.002455,0,0,1.106407
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.36644,0,0,-1,0,0,0,0,0.36644,0.403084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.403084,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.09725263,0,0,-1,0,0,0,0,0.09725263,0.1069779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.1069779,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2325429,0,0,-1,0,0,0,0,0.2325429,0.2557972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.2557972,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1101136,0,0,-1,0,0,0,0,0.1101136,0.121125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.121125,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1134003,0,0,-1,0,0,0,0,0.1134003,0.1247403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.1247403,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.09793679,0,0,-1,0,0,0,0,0.09793679,0.1077305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0.1077305,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925368,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.375584,0.375584,1.7,0,0.5202,0.375584,0,0,0,0,0,0,0,1.324416,1.258195,5.059654,0,1.258195,0,1.258195,2.393631,39.89377,0.1926245,0.4131424,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.801459,1.132376,1.904346,0,1.904346,4.200253,70.00407,0.1925911,0,0.4194768,1.7,1.656722
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.742692,1.742692,1.7,0,0.5202,1.742692,60.35099,0,0,0,1.051732,0.04493903,0.04269208,0,0,1.897113,2.846287,1.006793,0,1.006793,5.15538,85.92283,0.1926493,1.916961,0.8413856,1.7,3.898019
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.300923,1.300923,0,-1,0,1.300923,114.6439,0,0,0.0510151,1.491429,1.369392,1.300923,0,0,0.8903202,3.752401,0.1220363,0,0.1220363,5.271154,87.85239,0.1926351,1.431015,1.193143,0,5.24383
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1850132,0.1850132,0,-1,0,0.1850132,839.4149,0.5899938,0,0,1.553028,0.1947507,0.1850132,0,0,0.7682839,3.862233,0.7682839,0,0.7682839,6.000012,100,0.1925456,0.2035145,1.242423,0,5.415262
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.207661,1.207661,0,-1,0,1.207661,173.4315,0.8232425,0,0,2.094465,1.271222,1.207661,0,0,0,4.553689,0,0,0,6.000012,100,0.1925456,1.328427,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.068873,1.068873,0,-1,0,1.068873,202.2469,1.036634,0,0,2.161764,1.12513,1.068873,0,0,0,4.553689,0,0,0,6.000012,100,0.1925456,1.175761,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.816242,1.38,0,-1,0,1.38,149.2354,0.6068166,0.4362417,0.6178659,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925456,1.997866,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3673722,0.3673722,0,-1,0,0.3673722,488.3373,1.407308,0,0,1.794015,0.3867075,0.3673722,0,0,0,4.553689,0,0,0,6.000012,100,0.1925456,0.4041094,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.9905627,0.9905627,0,-1,0,0.9905627,131.0939,0.2558697,0,0,1.298567,1.042698,0.9905627,0,0,0,4.553689,0,0,0,6.000012,100,0.1925456,1.089619,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.247079,1.247079,0,-1,0,1.247079,66.554,0,0.0000000000000002220446,0,0.8299807,1.312714,1.247079,0,0,0,4.553689,0,0.4827336,-0.4827336,5.491166,91.51925,0.1925456,1.371786,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3154193,0.3154193,0,-1,0,0.3154193,101.0878,0,0,0,0.3188503,0.3320203,0.3154193,0,0,0.5363707,4.070955,0,0.01317001,-0.01317001,5.477283,91.28788,0.1925456,0.3469612,0.2550803,0,4.389806
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5510041,4.057786,0,0,0,5.477283,91.28788,0.1925456,0,0,0,4.057786
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.098678,1.098678,0,-1,0,1.098678,0,0,0.0000000000000002220446,0,0,1.156503,1.098678,0,0,0.5510041,4.057786,0,1.156503,-1.156503,4.258222,70.97023,0.1925456,1.208546,0,0,4.057786
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8475699,0.8475699,0,-1,0,0.8475699,0,0,0.0000000000000001110223,0,0,0.8921789,0.8475699,0,0,1.836008,2.901282,0,0.8921789,-0.8921789,3.317783,55.29627,0.1925456,0.932327,0,0,2.901282
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827317,2.009103,0,0,0,3.317783,55.29627,0.1925456,0,0,0,2.009103
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2959487,0.2959487,0,-1,0,0.2959487,0,0,0,0,0,0.3115249,0.2959487,0,0,2.827317,2.009103,0,0.3115249,-0.3115249,2.989407,49.82335,0.1925456,0.3255435,0,0,2.009103
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05927602,0.05927602,0,-1,0,0.05927602,0,0,0.000000000000000006938894,0,0,0.06239581,0.05927602,0,0,3.173456,1.697578,0,0.06239581,-0.06239581,2.923636,48.72717,0.1925456,0.06520362,0,0,1.697578
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1695726,0.1695726,0,-1,0,0.1695726,0,0,0.00000000000000002775558,0,0,0.1784975,0.1695726,0,0,3.242785,1.635182,0,0.1784975,-0.1784975,2.735483,45.59129,0.1925456,0.1865299,0,0,1.635182
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441116,1.456685,0,0,0,2.735483,45.59129,0.1925456,0,0,0,1.456685
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7498105,0.7498105,0,-1,0,0.7498105,0,0,0,0,0,0.7892742,0.7498105,0,0,3.441116,1.456685,0,0.7892742,-0.7892742,1.903515,31.72519,0.1925456,0.8247916,0,0,1.456685
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3908104,0.3908104,0,-1,0,0.3908104,0,0,0.00000000000000005551115,0,0,0.4113794,0.3908104,0,0,4.318087,0.6674107,0,0.4113794,-0.4113794,1.469883,24.498,0.1925456,0.4298915,0,0,0.6674107
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.16883,0.16883,0,-1,0,0.16883,0,0,0,0,0,0.1777158,0.16883,0,0,4.775175,0.2560314,0,0.1777158,-0.1777158,1.282554,21.37586,0.1925456,0.185713,0,0,0.2560314
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3035361,0.3035361,1.7,0,0.5202,0.3035361,0,0,0,0,0,0,0,1.396464,1.326641,4.972637,0.07831555,1.326641,0,1.326641,2.541116,42.35185,0.1926249,0.3338897,0,1.7,0.07831555
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01231991,0.01231991,1.464952,0,0.4560318,0.01231991,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.645996,1.272292,1.38,0,1.38,3.850299,64.17152,0.1926549,0.0135519,0,1.7,1.272292
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.485207,2.485207,1.7,0,0.5202,2.485207,22.47695,0,0,0,0.5585987,0.8265333,0.7852066,0,0,2.265996,2.514292,0,0.2679346,-0.2679346,3.567871,59.4644,0.1926549,2.733727,0.446879,1.7,3.072891
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.771191,1.771191,1.7,0,0.5202,1.771191,60.79427,0,0,0,1.076783,0.07493817,0.07119127,0,0,2.563701,2.246358,1.001845,0,1.001845,4.518304,75.30492,0.1927127,1.94831,0.8614262,1.7,3.32314
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5298945,0.5298945,0,-1,0,0.5298945,253.6068,0,0,0,1.343848,0.5577837,0.5298945,0,0,1.561857,3.148018,0.7860646,0,0.7860646,5.264031,87.73367,0.1926213,0.582884,1.075079,0,4.491866
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8445396,0.8445396,0,-1,0,0.8445396,193.6701,0,0,0,1.635621,0.888989,0.8445396,0,0,0.7757923,3.855476,0.7466317,0,0.7466317,5.972348,99.53893,0.1925346,0.9289935,1.308497,0,5.491096
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1108222,0.1108222,0,-1,0,0.1108222,1593.653,1.620307,0,0,1.766122,0.116655,0.1108222,0,0,0.02916056,4.527444,0.02916056,0,0.02916056,6.000012,100,0.1925312,0.1219044,1.412898,0,6.293567
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5996907,0.5996907,0,-1,0,0.5996907,306.9439,1.209461,0,0,1.840714,0.6312534,0.5996907,0,0,0,4.553689,0,0,0,6.000012,100,0.1925312,0.6596597,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,-1,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925312,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4514426,0.4514426,0,-1,0,0.4514426,336.481,1.043816,0,0,1.519019,0.4752027,0.4514426,0,0,0,4.553689,0,0,0,6.000012,100,0.1925312,0.4965869,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925312,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.028653,1.028653,0,-1,0,1.028653,81.64545,0,0,0,0.8398483,1.082793,1.028653,0,0,0,4.553689,0,0.2429442,-0.2429442,5.743927,95.73191,0.1925312,1.131518,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.121849,1.38,0,-1,0,1.38,26.89641,0,0.7418489,0.9540337,0.3711704,1.452632,1.38,0,0,0.269938,4.310745,0,1.081461,-1.081461,4.603966,76.73262,0.1925312,2.334034,0.2969364,0,4.681915
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.937867,1.38,0,-1,0,1.38,0,0,0.5578672,0.7516539,0,1.452632,1.38,0,0,1.471561,3.229284,0,1.452632,-1.452632,3.072758,51.21253,0.1925312,2.131654,0,0,3.229284
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.286921,1.286921,0,-1,0,1.286921,0,0,0.0000000000000002220446,0.03561334,0,1.354654,1.286921,0,0,3.085597,1.776652,0,1.354654,-1.354654,1.644827,27.41374,0.1925312,1.415613,0,0,1.776652
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4552825,0.4008982,0,-1,0,0.4008982,0,0,0.05438433,0.09991258,0,0.4219981,0.4008982,0,0,4.590767,0.4219981,0,0.4219981,-0.4219981,1.200002,20,0.1925312,0.5008108,0,0,0.4219981
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.100204,0,0,-1,0,0,0,0,1.100204,1.210225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,1.210225,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1852924,0,0,-1,0,0,0,0,0.1852924,0.2038216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0.2038216,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1706074,0,0,-1,0,0,0,0,0.1706074,0.1876682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0.1876682,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.389005,0,0,-1,0,0,0,0,0.389005,0.4279055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0.4279055,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2795696,0,0,-1,0,0,0,0,0.2795696,0.3075266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0.3075266,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2823177,0,0,-1,0,0,0,0,0.2823177,0.3105495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925312,0.3105495,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3941537,0.3941537,1.7,0,0.5202,0.3941537,0,0,0,0,0,0,0,1.305846,1.240554,5.059654,0,1.240554,0,1.240554,2.376895,39.61484,0.1926203,0.433569,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.8191,1.116499,1.38,0,1.38,3.686078,61.43451,0.1926479,0,0,1.7,1.116499
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.104269,2.104269,1.7,0,0.5202,2.104269,21.67348,0,0,0,0.4560683,0.4255465,0.4042692,0,0,2.4391,2.358499,0.03052179,0,0.03052179,3.715034,61.91711,0.1926497,2.314696,0.3648546,1.7,2.814567
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.226103,1.226103,1.7,0,0.5202,1.226103,61.97855,0,0,0,0.759921,0,0,0.4738969,0.450202,2.408579,2.385968,1.210123,0,1.210123,4.863057,81.05079,0.1927277,1.348713,0.6079367,1.7,3.145889
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5362277,0.5362277,0,-1,0,0.5362277,174.2633,0,0,0,0.9344482,0.5644503,0.5362277,0,0,1.198456,3.475079,0.369998,0,0.369998,5.214068,86.90096,0.1926848,0.5898505,0.7475586,0,4.409527
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,-1,0,0,0,0.3431756,0,0,1.171633,0,0,0,0,0.8284576,3.808077,0.8284576,0,0.8284576,6.000012,100,0.1925888,0,0.9373065,0,4.97971
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.885578,1.38,0,-1,0,1.38,126.8758,0.2982551,0.5055776,0.6941354,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925888,2.074135,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.7888859,0.7888859,0,-1,0,0.7888859,225.963,0.9521837,0,0,1.78259,0.8304062,0.7888859,0,0,0,4.553689,0,0,0,6.000012,100,0.1925888,0.8677745,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9651836,0.9651836,0,-1,0,0.9651836,148.5892,0.4181762,0,0,1.434159,1.015983,0.9651836,0,0,0,4.553689,0,0,0,6.000012,100,0.1925888,1.061702,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1214674,0.1214674,0,-1,0,0.1214674,1007.243,1.095612,0,0,1.223473,0.1278605,0.1214674,0,0,0,4.553689,0,0,0,6.000012,100,0.1925888,0.1336142,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.078084,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,0.6980839,0.9058923,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.1925888,2.285892,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.1925402,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9162814,0.9162814,0,-1,0,0.9162814,31.8694,0,0,0,0.2920134,0.9645067,0.9162814,0,0,0,4.553689,0,0.6724933,-0.6724933,5.291142,88.18552,0.1925402,1.00791,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3012792,0.3012792,0,-1,0,0.3012792,0,0,0,0,0,0.317136,0.3012792,0,0,0.7472149,3.881196,0,0.317136,-0.317136,4.956851,82.61402,0.1925402,0.3314072,0,0,3.881196
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8149219,0.8149219,0,-1,0,0.8149219,0,0,0.0000000000000001110223,0,0,0.8578125,0.8149219,0,0,1.099588,3.564059,0,0.8578125,-0.8578125,4.052637,67.54382,0.1925402,0.896414,0,0,3.564059
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052713,2.706247,0,0,0,4.052637,67.54382,0.1925402,0,0,0,2.706247
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052713,2.706247,0,0,0,4.052637,67.54382,0.1925402,0,0,0,2.706247
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.252774,0.252774,0,-1,0,0.252774,0,0,0,0,0,0.2660779,0.252774,0,0,2.052713,2.706247,0,0.2660779,-0.2660779,3.772166,62.86932,0.1925402,0.2780514,0,0,2.706247
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348355,2.440169,0,0,0,3.772166,62.86932,0.1925402,0,0,0,2.440169
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.0753592,0.0753592,0,-1,0,0.0753592,0,0,0.00000000000000001387779,0,0,0.07932548,0.0753592,0,0,2.348355,2.440169,0,0.07932548,-0.07932548,3.68855,61.47571,0.1925402,0.08289513,0,0,2.440169
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3944211,0.3944211,0,-1,0,0.3944211,0,0,0.00000000000000005551115,0,0,0.4151801,0.3944211,0,0,2.436495,2.360844,0,0.4151801,-0.4151801,3.250912,54.18176,0.1925402,0.4338633,0,0,2.360844
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3769701,0.3769701,0,-1,0,0.3769701,0,0,0.00000000000000005551115,0,0,0.3968107,0.3769701,0,0,2.897806,1.945664,0,0.3968107,-0.3968107,2.832637,47.21052,0.1925402,0.4146672,0,0,1.945664
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2563376,0.2563376,0,-1,0,0.2563376,0,0,0,0,0,0.2698291,0.2563376,0,0,3.338707,1.548853,0,0.2698291,-0.2698291,2.548212,42.47011,0.1925402,0.2819714,0,0,1.548853
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2628399,0.2628399,0,-1,0,0.2628399,0,0,0,0,0,0.2766735,0.2628399,0,0,3.638517,1.279024,0,0.2766735,-0.2766735,2.256572,37.60946,0.1925402,0.2891239,0,0,1.279024
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945932,1.00235,0,0,0,2.256572,37.60946,0.1925402,0,0,0,1.00235
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1232739,0.1232739,0,0,0,0.1232739,0,0,0.00000000000000001387779,0,0,0.1297619,0.1232739,0,0,3.945932,1.00235,0,0.1297619,-0.1297619,2.119791,35.32978,0.1925402,0.1356012,0,0,1.00235
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.337524,2.337524,1.7,0,0.5202,2.337524,19.33124,0.0000000000000001110223,0,0,0.4518724,0.6710781,0.6375242,0,0,4.090112,0.8725883,0,0.2192057,-0.2192057,1.888728,31.47874,0.1925402,2.571277,0.3614979,1.7,1.324461
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.6875402,0.6875402,1.7,0,0.5202,0.6875402,110.485,0,0,0,0.759629,0,0,1.01246,0.9618368,4.333674,0.6533825,1.721466,0,1.721466,3.521854,58.69745,0.1925734,0.7562942,0.6077032,1.7,1.413012
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.39512,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.01511964,0.1546316,1.335427,1.452632,1.38,0,0,2.612208,2.202702,0,0.1172042,-0.1172042,3.39831,56.63839,0.1925734,1.534632,1.068342,0,3.538129
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4949942,0.4949942,0,-1,0,0.4949942,336.5605,0,0,0,1.665955,0.5210465,0.4949942,0,0,2.742435,2.085498,1.144908,0,1.144908,4.484465,74.74094,0.1924411,0.5444936,1.332764,0,3.751452
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.6776529,0.6776529,0,-1,0,0.6776529,256.8071,0,0,0,1.740261,0.7133189,0.6776529,0,0,1.597526,3.115915,1.026942,0,1.026942,5.458708,90.97829,0.1923226,0.7454182,1.392209,0,4.856176
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.332221,1.38,0,-1,0,1.38,121.3158,0,0.9522209,1.185443,1.674159,1.452632,1.38,0,0,0.5705842,4.040163,0.2215269,0,0.2215269,5.668867,94.48093,0.192297,2.565443,1.339327,0,5.714322
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,-1,0,0,0,0.9648238,0,0,1.313881,0,0,0,0,0.3490573,4.239537,0.3490573,0,0.3490573,6.000012,100,0.1922568,0,1.051105,0,5.553419
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.339775,1.339775,0,-1,0,1.339775,93.63385,0,0,0.09375215,1.254483,1.410289,1.339775,0,0,0,4.553689,0,0.1558065,-0.1558065,5.835777,97.26276,0.1922568,1.473752,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1757114,0.1757114,0,-1,0,0.1757114,604.2159,0.7035984,0,0,1.061676,0.1849594,0.1757114,0,0,0.1731184,4.397882,0.1731184,0,0.1731184,6.000012,100,0.1922368,0.1932825,0.8493409,0,5.459558
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.441996,0.441996,0,-1,0,0.441996,145.4437,0.1775964,0,0,0.6428553,0.4652589,0.441996,0,0,0,4.553689,0,0,0,6.000012,100,0.1922368,0.4861956,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2369757,0.2369757,0,-1,0,0.2369757,93.46161,0.00000000000000002775558,0,0,0.2214813,0.2494481,0.2369757,0,0,0,4.553689,0,0.02796681,-0.02796681,5.970532,99.50867,0.1922368,0.2606733,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.246937,1.246937,0,-1,0,1.246937,0,0,0.0000000000000002220446,0,0,1.312565,1.246937,0,0,0.03107424,4.525722,0,1.312565,-1.312565,4.586967,76.4493,0.1922368,1.371631,0,0,4.525722
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.680656,1.38,0,-1,0,1.38,0,0,0.3006562,0.4687218,0,1.452632,1.38,0,0,1.48948,3.213157,0,1.452632,-1.452632,3.055759,50.92922,0.1922368,1.848722,0,0,3.213157
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1373313,0.1373313,0,-1,0,0.1373313,0,0,0.00000000000000002775558,0,0,0.1445592,0.1373313,0,0,3.103515,1.760525,0,0.1445592,-0.1445592,2.90338,48.38958,0.1922368,0.1510644,0,0,1.760525
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1782028,0.1782028,0,-1,0,0.1782028,0,0,0,0,0,0.1875819,0.1782028,0,0,3.264136,1.615966,0,0.1875819,-0.1875819,2.705652,45.0941,0.1922368,0.1960231,0,0,1.615966
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3072942,0.3072942,0,-1,0,0.3072942,0,0,0,0,0,0.3234676,0.3072942,0,0,3.472561,1.428384,0,0.3234676,-0.3234676,2.364687,39.41137,0.1922368,0.3380236,0,0,1.428384
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831969,1.104917,0,0,0,2.364687,39.41137,0.1922368,0,0,0,1.104917
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831969,1.104917,0,0,0,2.364687,39.41137,0.1922368,0,0,0,1.104917
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2067877,0.2067877,0,-1,0,0.2067877,0,0,0.00000000000000002775558,0,0,0.2176712,0.2067877,0,0,3.831969,1.104917,0,0.2176712,-0.2176712,2.135241,35.58728,0.1922368,0.2274664,0,0,1.104917
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05241528,0.05241528,0,-1,0,0.05241528,0,0,0.000000000000000006938894,0,0,0.05517398,0.05241528,0,0,4.073826,0.8872455,0,0.05517398,-0.05517398,2.077083,34.61798,0.1922368,0.05765681,0,0,0.8872455
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1355835,0.1355835,0,-1,0,0.1355835,0,0,0,0,0,0.1427195,0.1355835,0,0,4.13513,0.8320715,0,0.1427195,-0.1427195,1.926643,32.11066,0.1922368,0.1491419,0,0,0.8320715
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1738745,0.1738745,0,-1,0,0.1738745,0,0,0.00000000000000002775558,0,0,0.1830257,0.1738745,0,0,4.293708,0.689352,0,0.1830257,-0.1830257,1.733717,28.89523,0.1922368,0.1912619,0,0,0.689352
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49707,0.5063263,0,0,0,1.733717,28.89523,0.1922368,0,0,0,0.5063263
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.08845992,0.08845992,0,0,0,0.08845992,0,0,0,0,0,0.09311571,0.08845992,0,0,4.49707,0.5063263,0,0.09311571,-0.09311571,1.635565,27.25936,0.1922368,0.09730592,0,0,0.5063263
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,4.600532,0.4132106,0.3444591,0,0.3444591,1.962347,32.70572,0.1921972,0,0.2755673,0,0.7576696
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2597421,0.2597421,0,0,0,0.2597421,104.046,0,0,0,0.2702511,0.2734127,0.2597421,0,0,4.256073,0.7232237,0,0.003161599,-0.003161599,1.959015,32.65018,0.1921972,0.2857163,0.2162009,0,0.9934748
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.219401,1.219401,0,-1,0,1.219401,56.36886,0,0,0.5266833,0.6873625,1.28358,1.219401,0,0,4.259585,0.7200621,0,0.5962176,-0.5962176,1.330546,22.17572,0.1921972,1.341341,0.54989,0,1.407425
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.715228,0.8597116,0,-1,0,0.8597116,90.8578,0,0.8555163,1.620686,0.7811151,0.9049596,0.8597116,0,0,4.92205,0.1238445,0,0.1238445,-0.1238445,1.200002,20,0.1921972,1.886751,0.6248921,0,0.9049596
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.232736,0.2026272,0,-1,0,0.2026272,105.2632,0,2.030109,2.415484,0.2132918,0.2132918,0.2026272,0,0,5.059654,0,0,0,0,1.200002,20,0.1921972,2.45601,0.1706334,0,0.2132918
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.68341,1.093552,0,-1,0,1.093552,105.2632,0,1.589859,2.733041,1.151107,1.151107,1.093552,0,0,5.059654,0,0,0,0,1.200002,20,0.1921972,2.951751,0.9208854,0,1.151107
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.360928,0.6037986,0,-1,0,0.6037986,105.2632,0,0.7571294,1.376261,0.6355774,0.6355774,0.6037986,0,0,5.059654,0,0,0,0,1.200002,20,0.1921972,1.497021,0.508462,0,0.6355774
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.355693,0.5348209,0,-1,0,0.5348209,105.2632,0,0.8208718,1.384298,0.5629693,0.5629693,0.5348209,0,0,5.059654,0,0,0,0,1.200002,20,0.1921972,1.491262,0.4503755,0,0.5629693
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.162605,0.15445,0,-1,0,0.15445,105.2632,0,2.008155,2.347975,0.1625789,0.1625789,0.15445,0,0,5.059654,0,0,0,0,1.200002,20,0.1921972,2.378865,0.1300631,0,0.1625789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,5.059654,0,0.1611372,0,0.1611372,1.352871,22.5478,0.1921786,0,0.1289098,0,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3927902,0.1709629,0,-1,0,0.1709629,20.43569,0,0.2218273,0.2876588,0.03493745,0.179961,0.1709629,0,0,4.898517,0.1450235,0,0.1450235,-0.1450235,1.200002,20,0.1921786,0.4320693,0.02794996,0,0.179961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8430396,0,0,-1,0,0,0,0,0.8430396,0.9273435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.9273435,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6671302,0,0,-1,0,0,0,0,0.6671302,0.7338433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.7338433,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.722673,0,0,-1,0,0,0,0,2.722673,2.99494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,2.99494,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1886647,0,0,-1,0,0,0,0,0.1886647,0.2075312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.2075312,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5482807,0,0,-1,0,0,0,0,0.5482807,0.6031088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.6031088,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.09779164,0,0,-1,0,0,0,0,0.09779164,0.1075708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.1075708,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02931708,0,0,-1,0,0,0,0,0.02931708,0.03224879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0.03224879,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921786,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5951624,0.5951624,1.7,0,0.5202,0.5951624,0,0,0,0,0,0,0,1.104838,1.049596,5.059654,0,1.049596,0,1.049596,2.195736,36.59553,0.1922585,0.6546786,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2117001,0.2117001,1.664332,0,0.5104625,0.2117001,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.010059,0.9446362,1.38,0,1.38,3.504919,58.4152,0.1923247,0.2328701,0,1.7,0.9446362
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.897697,1.897697,1.7,0,0.5202,1.897697,13.48124,0,0,0,0.2558331,0.2081021,0.197697,0,0,2.630059,2.186636,0.04773098,0,0.04773098,3.550201,59.1699,0.1923274,2.087467,0.2046665,1.7,2.442469
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.582328,2.229594,1.851474,0,1.851474,5.306664,88.44421,0.1923009,0,0.3771794,1.7,2.701068
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.138338,1.138338,0,-1,0,1.138338,73.88235,0,0,0,0.8410311,1.198251,1.138338,0,0,0.7308534,3.895921,0,0.3572197,-0.3572197,4.930121,82.16852,0.1923009,1.252172,0.6728249,0,4.736952
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,-1,0,0,0,0.1259022,0,0,1.253666,0,0,0,0,1.127764,3.538701,1.127764,0,1.127764,6.000012,100,0.1921714,0,1.002933,0,4.792367
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,-1,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921714,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,-1,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921714,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2116711,0.2116711,0,-1,0,0.2116711,673.0847,1.201914,0,0,1.424726,0.2228117,0.2116711,0,0,0,4.553689,0,0,0,6.000012,100,0.1921714,0.2328382,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.852809,1.38,0,-1,0,1.38,106.8326,0.02165789,0.4728094,0.6580903,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921714,2.03809,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.822132,0.822132,0,-1,0,0.822132,138.3577,0.2720809,0,0,1.137483,0.8654021,0.822132,0,0,0,4.553689,0,0,0,6.000012,100,0.1921714,0.9043452,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.024881,1.024881,0,-1,0,1.024881,49.76194,0,0,0,0.5100008,1.078822,1.024881,0,0,0,4.553689,0,0.5688215,-0.5688215,5.400422,90.00684,0.1921714,1.127369,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.135099,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,0.7550989,0.9686089,0.2353168,1.452632,1.38,0,0,0.6320239,3.984867,0,1.217315,-1.217315,4.117259,68.62085,0.1921714,2.348609,0.1882534,0,4.220184
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.544859,1.38,0,-1,0,1.38,0,0,1.164859,1.419345,0,1.452632,1.38,0,0,1.984596,2.767553,0,1.452632,-1.452632,2.586051,43.10076,0.1921714,2.799345,0,0,2.767553
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6149098,0.6149098,0,-1,0,0.6149098,0,0,0.0000000000000001110223,0,0,0.6472734,0.6149098,0,0,3.598631,1.314921,0,0.6472734,-0.6472734,1.903765,31.72935,0.1921714,0.6764007,0,0,1.314921
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7524956,0.6342652,0,-1,0,0.6342652,0,0,0.1182304,0.19348,0,0.6676476,0.6342652,0,0,4.317824,0.6676476,0,0.6676476,-0.6676476,1.200002,20,0.1921714,0.8277452,0,0,0.6676476
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6454828,0,0,-1,0,0,0,0,0.6454828,0.7100311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.7100311,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1369851,0,0,-1,0,0,0,0,0.1369851,0.1506836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.1506836,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3121157,0,0,-1,0,0,0,0,0.3121157,0.3433273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.3433273,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5353539,0,0,-1,0,0,0,0,0.5353539,0.5888893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.5888893,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2589076,0,0,-1,0,0,0,0,0.2589076,0.2847984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.2847984,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2251927,0,0,-1,0,0,0,0,0.2251927,0.247712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.247712,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1379397,0,0,-1,0,0,0,0,0.1379397,0.1517337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0.1517337,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921714,0,0,0,0
