Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06650753,0.06650753,1.519139,0,0.470825,0.06650753,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922112,0.07315828,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07354639,0.07354639,1.526178,0,0.4727466,0.07354639,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1922522,0.08090103,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.1922544,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.196308,1.196308,0,0,0,1.196308,28.19806,0,0.0000000000000002220446,0,0.3373358,1.259272,1.196308,0,0,0.6972922,3.926126,0,0.921936,-0.921936,4.366697,72.77813,0.1922544,1.315939,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.173381,1.173381,0,-1,0,1.173381,38.77071,0,0,0,0.4549281,1.235138,1.173381,0,0,1.721666,3.00419,0,0.7802096,-0.7802096,3.544283,59.07127,0.1922544,1.290719,0.3639425,0,3.459118
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8466517,0.8466517,0,-1,0,0.8466517,26.36235,0,0,0,0.2231973,0.8912123,0.8466517,0,0,2.588565,2.22398,0,0.6680151,-0.6680151,2.840134,47.33547,0.1922544,0.9313169,0.1785578,0,2.447178
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,-1,0,0,0,0,0,0,0.9732128,0,0,0,0,3.330804,1.555965,0.9732128,0,0.9732128,3.763405,62.72329,0.192143,0,0.7785702,0,2.529178
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.317858,1.317858,0,-1,0,1.317858,49.32114,0,0,0.06964398,0.6499826,1.387219,1.317858,0,0,2.357591,2.431857,0,0.7372365,-0.7372365,2.986289,49.77139,0.192143,1.449644,0.5199861,0,3.081839
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.783599,1.38,0,-1,0,1.38,36.11869,0.0000000000000002220446,0.4035988,0.5819586,0.4984379,1.452632,1.38,0,0,3.176743,1.69462,0,0.9541937,-0.9541937,1.980481,33.00794,0.192143,1.961959,0.3987503,0,2.193058
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,4.236958,0.7404266,0.9430344,0,0.9430344,2.875122,47.91859,0.1920352,0,0.7544275,0,1.683461
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.369616,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,0.9896162,1.226578,0.7504009,1.452632,1.38,0,0,3.293924,1.589157,0,0.7022307,-0.7022307,2.134905,35.58168,0.1920352,2.606578,0.6003207,0,2.339558
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.947504,1.193353,0,-1,0,1.193353,30.94092,0,0.7541503,1.229519,0.3692345,1.256161,1.193353,0,0,4.07418,0.8869268,0,0.8869268,-0.8869268,1.200002,20,0.1920352,2.142254,0.2953876,0,1.256161
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.084175,0.08229307,0,-1,0,0.08229307,105.2632,0,1.001882,1.176134,0.08662429,0.08662429,0.08229307,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,1.192592,0.06929943,0,0.08662429
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.511149,0,0,-1,0,0,0,0,1.511149,1.662264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,1.662264,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.7959024,0,0,-1,0,0,0,0,0.7959024,0.8754926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.8754926,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.107821,0,0,-1,0,0,0,0,1.107821,1.218603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,1.218603,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1003202,0,0,-1,0,0,0,0,0.1003202,0.1103522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.1103522,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3420821,0,0,-1,0,0,0,0,0.3420821,0.3762904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.3762904,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.198538,0,0,-1,0,0,0,0,0.198538,0.2183918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.2183918,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05659034,0,0,-1,0,0,0,0,0.05659034,0.06224938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.06224938,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.247991,0,0,-1,0,0,0,0,0.247991,0.2727901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.2727901,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2409337,0,0,-1,0,0,0,0,0.2409337,0.265027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920352,0.265027,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06944881,0.06944881,1.52208,0,0.471628,0.06944881,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1920754,0.07639369,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3276053,0.3276053,1.7,0,0.5202,0.3276053,0,0,0,0,0,0,0,1.372395,1.303775,3.679654,1.242,1.303775,0,1.303775,3.746055,62.43412,0.1921564,0.3603658,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01877828,0.01877828,1.47141,0,0.4577949,0.01877828,1150.157,0,0,0,0.2159798,0,0,1.452632,1.38,2.37588,2.415397,1.59598,0,1.59598,5.260134,87.66873,0.1921628,0.02065611,0.1727838,1.7,2.631377
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6361176,0.6361176,0,0,0,0.6361176,72.19029,0,0,0,0.4592152,0.6695975,0.6361176,0,0,0.7798997,3.851779,0,0.2103823,-0.2103823,5.038372,83.97269,0.1921628,0.6997294,0.3673721,0,4.310995
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.053489,1.053489,0,-1,0,1.053489,37.79638,0,0,0,0.3981807,1.108936,1.053489,0,0,1.013658,3.641397,0,0.7107549,-0.7107549,4.28917,71.48603,0.1921628,1.158838,0.3185445,0,4.039577
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.07868607,0.07868607,0,-1,0,0.07868607,914.4155,0,0,0,0.7195176,0.08282744,0.07868607,0,0,1.803385,2.930642,0.6366902,0,0.6366902,4.893188,81.55296,0.1920902,0.08655468,0.5756141,0,3.65016
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.7770035,0.7770035,0,-1,0,0.7770035,141.3089,0,0,0,1.097975,0.8178984,0.7770035,0,0,1.166695,3.503663,0.2800767,0,0.2800767,5.158892,85.98136,0.1920583,0.8547038,0.8783801,0,4.601638
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.62545,1.38,0,-1,0,1.38,105.1602,0,0.2454503,0.4079954,1.451211,1.452632,1.38,0,0,0.8866186,3.755732,0,0.001420714,-0.001420714,5.157394,85.9564,0.1920583,1.787995,1.160969,0,5.206943
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.568191,1.38,0,-1,0,1.38,88.21085,0,0.188191,0.3450102,1.21731,1.452632,1.38,0,0,0.8881971,3.754312,0,0.2353218,-0.2353218,4.909343,81.82223,0.1920583,1.72501,0.9738478,0,4.971622
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.17704,1.17704,0,-1,0,1.17704,74.92919,0,0,0,0.8819464,1.238989,1.17704,0,0,1.149666,3.51899,0,0.3570429,-0.3570429,4.532987,75.54963,0.1920583,1.294744,0.7055571,0,4.400936
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.6802664,0.6802664,0,-1,0,0.6802664,135.8496,0,0,0,0.9241394,0.7160698,0.6802664,0,0,1.54638,3.161947,0.2080695,0,0.2080695,4.730379,78.83949,0.1920346,0.748293,0.7393115,0,4.086086
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0,0,0,0.3073781,0,0,0,0,1.338311,3.349209,0.3073781,0,0.3073781,5.021984,83.69956,0.1919996,0,0.2459025,0,3.656588
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0,0,0,0.1751395,0,0,0,0,1.030932,3.62585,0.1751395,0,0.1751395,5.188136,86.46875,0.1919797,0,0.1401116,0,3.800989
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.64372,1.38,0,-1,0,1.38,0,0,0.26372,0.428092,0,1.452632,1.38,0,0,0.8557929,3.783475,0,1.452632,-1.452632,3.656927,60.94867,0.1919797,1.808092,0,0,3.783475
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.866085,0.866085,0,-1,0,0.866085,0,0,0.0000000000000001110223,0,0,0.9116684,0.866085,0,0,2.469828,2.330844,0,0.9116684,-0.9116684,2.695945,44.93232,0.1919797,0.9526935,0,0,2.330844
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.411737,1.348217,0,-1,0,1.348217,0,0,0.06352049,0.2046942,0,1.419175,1.348217,0,0,3.482793,1.419175,0,1.419175,-1.419175,1.200002,20,0.1919797,1.552911,0,0,1.419175
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8580816,0,0,-1,0,0,0,0,0.8580816,0.9438898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.9438898,0,0,0
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2177259,0,0,-1,0,0,0,0,0.2177259,0.2394985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.2394985,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.0835991,0,0,-1,0,0,0,0,0.0835991,0.09195901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.09195901,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5430236,0,0,-1,0,0,0,0,0.5430236,0.597326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.597326,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2397329,0,0,-1,0,0,0,0,0.2397329,0.2637061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.2637061,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2367968,0,0,-1,0,0,0,0,0.2367968,0.2604765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.2604765,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3212,0,0,-1,0,0,0,0,0.3212,0.3533199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.3533199,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5707437,0,0,-1,0,0,0,0,0.5707437,0.6278181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919797,0.6278181,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3309088,0.3309088,1.7,0,0.5202,0.3309088,0,0,0,0,0,0,0,1.369091,1.300637,5.059654,0,1.300637,0,1.300637,2.433895,40.56483,0.1920609,0.3639997,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.759018,1.170573,1.38,0,1.38,3.743078,62.3845,0.1920885,0,0,1.7,1.170573
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.960696,1.960696,1.7,0,0.5202,1.960696,27.27166,0,0,0,0.5347143,0.2744166,0.2606958,0,0,2.379018,2.412573,0.2602977,0,0.2602977,3.990018,66.50016,0.1921033,2.156765,0.4277714,1.7,2.947287
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.419222,2.419222,1.7,0,0.5202,2.419222,43.11684,0,0,0,1.043092,0.7570754,0.7192216,0,0,2.11872,2.646841,0.2860166,0,0.2860166,4.261357,71.02247,0.1921196,2.661144,0.8344736,1.7,3.689933
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.593674,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.2136737,0.373041,1.441147,1.452632,1.38,0,0,1.832703,2.904256,0,0.01148463,-0.01148463,4.249251,70.82071,0.1921196,1.753041,1.152918,0,4.345403
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.038696,1.038696,0,-1,0,1.038696,151.4403,0,0,0,1.573005,1.093365,1.038696,0,0,1.845464,2.892771,0.4796408,0,0.4796408,4.704278,78.40448,0.192065,1.142566,1.258404,0,4.465776
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.509387,1.38,0,-1,0,1.38,97.52736,0,0.1293869,0.2803256,1.345878,1.452632,1.38,0,0,1.365823,3.324448,0,0.106754,-0.106754,4.59175,76.52901,0.192065,1.660326,1.076702,0,4.670325
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.99481,1.38,0,-1,0,1.38,99.55518,0,0.6148098,0.8142908,1.373862,1.452632,1.38,0,0,1.484439,3.217694,0,0.07877,-0.07877,4.508718,75.14516,0.192065,2.194291,1.099089,0,4.591556
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4222574,0.4222574,0,-1,0,0.4222574,347.6063,0,0,0,1.467793,0.4444814,0.4222574,0,0,1.571961,3.138924,1.023312,0,1.023312,5.479517,91.3251,0.1919488,0.4644831,1.174234,0,4.606717
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.573338,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.1933383,0.3506721,1.061333,1.452632,1.38,0,0,0.5486496,4.059904,0,0.3912989,-0.3912989,5.067052,84.4507,0.1919488,1.730672,0.8490661,0,5.121237
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.01684262,0,0,1.000269,0,0,0,0,0.9834262,3.668605,0.9834262,0,0.9834262,6.000012,100,0.1918373,0,0.800215,0,4.668874
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.587431,0.587431,0,-1,0,0.587431,97.83945,0,0.0000000000000001110223,0,0.5747393,0.6183484,0.587431,0,0,0,4.553689,0,0.04360917,-0.04360917,5.954044,99.23386,0.1918373,0.6461741,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.48085,1.38,0,-1,0,1.38,23.93629,0,0.1008501,0.2489351,0.3303208,1.452632,1.38,0,0,0.04845463,4.51008,0,1.122311,-1.122311,4.771025,79.51691,0.1918373,1.628935,0.2642567,0,4.840401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.323761,1.323761,0,-1,0,1.323761,0,0,0,0.07613651,0,1.393432,1.323761,0,0,1.295467,3.387769,0,1.393432,-1.393432,3.302218,55.03686,0.1918373,1.456136,0,0,3.387769
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.355365,1.355365,0,-1,0,1.355365,0,0,0.0000000000000002220446,0.1109013,0,1.4267,1.355365,0,0,2.843724,1.994337,0,1.4267,-1.4267,1.798344,29.97235,0.1918373,1.490901,0,0,1.994337
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.8844986,0.5392553,0,-1,0,0.5392553,0,0,0.3452433,0.4336932,0,0.5676371,0.5392553,0,0,4.428946,0.5676371,0,0.5676371,-0.5676371,1.200002,20,0.1918373,0.9729485,0,0,0.5676371
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.350098,0,0,-1,0,0,0,0,1.350098,1.485108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,1.485108,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4730899,0,0,-1,0,0,0,0,0.4730899,0.5203989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0.5203989,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.353564,0,0,-1,0,0,0,0,0.353564,0.3889204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0.3889204,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5976138,0,0,-1,0,0,0,0,0.5976138,0.6573752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0.6573752,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2925082,0,0,-1,0,0,0,0,0.2925082,0.321759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0.321759,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3955729,0,0,-1,0,0,0,0,0.3955729,0.4351302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918373,0.4351302,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1757043,0.1757043,1.628336,0,0.5006357,0.1757043,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918965,0.1932748,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1919242,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.867765,1.867765,1.7,0,0.5202,1.867765,25.77244,0,0,0,0.4813685,0.1765944,0.1677647,0,0,2.299654,2.484,0.3047741,0,0.3047741,4.107502,68.45824,0.1919415,2.054541,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.3499,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.2698996,0.6048895,1.094658,1.452632,1.38,0,0,1.99488,2.758297,0,0.3579741,-0.3579741,3.730165,62.16928,0.1919415,3.68489,0.875726,1.7,3.852954
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.733579,0.733579,0,-1,0,0.733579,196.42,0,0,0,1.440896,0.7721884,0.733579,0,0,2.392629,2.400323,0.6687077,0,0.6687077,4.364556,72.74246,0.1918658,0.8069369,1.152717,0,3.841219
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.8881515,0.8881515,0,-1,0,0.8881515,176.7829,0,0,0,1.5701,0.9348963,0.8881515,0,0,1.723922,3.00216,0.6352038,0,0.6352038,4.967164,82.7859,0.1917939,0.9769667,1.25608,0,4.572259
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4688194,0.4688194,0,-1,0,0.4688194,399.2973,0.2897712,0,0,1.871983,0.4934941,0.4688194,0,0,1.088718,3.573843,1.088718,0,1.088718,6.000012,100,0.1916709,0.5157013,1.497586,0,5.445826
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.258802,1.38,0,-1,0,1.38,148.2059,0.5926098,0.8788021,1.104682,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1916709,2.484682,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5975766,0.5975766,0,-1,0,0.5975766,332.443,1.357574,0,0,1.986601,0.629028,0.5975766,0,0,0,4.553689,0,0,0,6.000012,100,0.1916709,0.6573342,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6060807,0.6060807,0,-1,0,0.6060807,279.262,1.054573,0,0,1.692553,0.6379797,0.6060807,0,0,0,4.553689,0,0,0,6.000012,100,0.1916709,0.6666888,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.129234,1.129234,0,-1,0,1.129234,116.664,0.1287426,0,0,1.31741,1.188668,1.129234,0,0,0,4.553689,0,0,0,6.000012,100,0.1916709,1.242158,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6757581,0.6757581,0,-1,0,0.6757581,120.0289,0.09978088,0,0,0.8111052,0.7113243,0.6757581,0,0,0,4.553689,0,0,0,6.000012,100,0.1916709,0.7433339,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.080155,1.080155,0,-1,0,1.080155,28.94446,0,0.0000000000000002220446,0,0.312645,1.137005,1.080155,0,0,0,4.553689,0,0.8243603,-0.8243603,5.13106,85.51749,0.1916709,1.188171,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2570295,0.2570295,0,-1,0,0.2570295,0,0,0.00000000000000005551115,0,0,0.2705574,0.2570295,0,0,0.9159559,3.729329,0,0.2705574,-0.2705574,4.845867,80.7643,0.1916709,0.2827325,0,0,3.729329
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.05785,1.05785,0,-1,0,1.05785,0,0,0.0000000000000002220446,0,0,1.113527,1.05785,0,0,1.216575,3.458771,0,1.113527,-1.113527,3.672107,61.20166,0.1916709,1.163635,0,0,3.458771
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5994067,0.5994067,0,-1,0,0.5994067,0,0,0.0000000000000001110223,0,0,0.6309544,0.5994067,0,0,2.453827,2.345244,0,0.6309544,-0.6309544,3.007023,50.11694,0.1916709,0.6593474,0,0,2.345244
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.983075,1.38,0,-1,0,1.38,0,0,0.6030749,0.8013824,0,1.452632,1.38,0,0,3.154888,1.71429,0,1.452632,-1.452632,1.475815,24.59686,0.1916709,2.181382,0,0,1.71429
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4601718,0.2485755,0,-1,0,0.2485755,0,0,0.2115964,0.2576135,0,0.2616584,0.2485755,0,0,4.768923,0.2616584,0,0.2616584,-0.2616584,1.200002,20,0.1916709,0.506189,0,0,0.2616584
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.249581,0,0,-1,0,0,0,0,0.249581,0.2745391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0.2745391,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4342104,0,0,-1,0,0,0,0,0.4342104,0.4776314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0.4776314,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4800504,0,0,-1,0,0,0,0,0.4800504,0.5280555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0.5280555,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4933664,0,0,-1,0,0,0,0,0.4933664,0.5427031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0.5427031,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916709,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.164123,0.164123,1.616755,0,0.497474,0.164123,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.191728,0.1805353,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1629321,0.1629321,1.615564,0,0.4971489,0.1629321,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1917848,0.1792253,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.0825069,0.0825069,1.535138,0,0.4751928,0.0825069,737.504,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.1917586,0.09075759,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.850907,1.850907,1.0615,0,0.3458896,1.850907,61.7058,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.1917762,2.035997,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.557803,1.38,0,-1,0,1.38,111.5205,0.08635183,0.1778031,0.3335834,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,1.713583,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.212668,1.212668,0,-1,0,1.212668,155.4201,0.6082373,0,0,1.88473,1.276493,1.212668,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,1.333935,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3007053,0.3007053,0,-1,0,0.3007053,669.334,1.696191,0,0,2.012722,0.3165318,0.3007053,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,0.3307758,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.345779,1.345779,0,-1,0,1.345779,142.4115,0.4999342,0,0.100357,1.916544,1.41661,1.345779,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,1.480357,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.950662,1.38,0,-1,0,1.38,127.1989,0.3027128,0.5706624,0.7657287,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,2.145729,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917762,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.582508,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.2025078,0.3607586,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.1917762,1.740759,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.347835,1.347835,0,-1,0,1.347835,43.21577,0,0,0.1026188,0.5824774,1.418774,1.347835,0,0,0.3581166,4.231384,0,0.8362965,-0.8362965,4.778739,79.64548,0.1917762,1.482619,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.606118,1.38,0,-1,0,1.38,18.8015,0,0.2261178,0.3867295,0.2594608,1.452632,1.38,0,0,1.287335,3.395087,0,1.193171,-1.193171,3.521026,58.68365,0.1917762,1.76673,0.2075686,0,3.654548
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.245231,1.38,0,-1,0,1.38,0,0,2.865231,3.289754,0,1.452632,1.38,0,0,2.61308,2.201917,0,1.452632,-1.452632,1.989818,33.16357,0.1917762,4.669754,0,0,2.201917
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3640558,0.3640558,0,-1,0,0.3640558,0,0,0.00000000000000005551115,0,0,0.3832166,0.3640558,0,0,4.227115,0.7492851,0,0.3832166,-0.3832166,1.585873,26.43116,0.1917762,0.4004613,0,0,0.7492851
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.9786549,0.3477651,0,-1,0,0.3477651,0,0,0.6308898,0.7287553,0,0.3660685,0.3477651,0,0,4.652912,0.3660685,0,0.3660685,-0.3660685,1.200002,20,0.1917762,1.07652,0,0,0.3660685
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7070284,0,0,-1,0,0,0,0,0.7070284,0.7777312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.7777312,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2363487,0,0,-1,0,0,0,0,0.2363487,0.2599836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.2599836,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1845863,0,0,-1,0,0,0,0,0.1845863,0.2030449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.2030449,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2015321,0,0,-1,0,0,0,0,0.2015321,0.2216854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.2216854,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4296907,0,0,-1,0,0,0,0,0.4296907,0.4726598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.4726598,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2000052,0,0,-1,0,0,0,0,0.2000052,0.2200057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.2200057,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1192024,0,0,-1,0,0,0,0,0.1192024,0.1311227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0.1311227,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917762,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2868857,0.2868857,1.7,0,0.5202,0.2868857,0,0,0,0,0,0,0,1.413114,1.342459,5.059654,0,1.342459,0,1.342459,2.47357,41.22609,0.1918521,0.3155743,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3088314,0.3088314,1.7,0,0.5202,0.3088314,0,0,0,0,0,0,0,1.391169,1.32161,3.717196,1.208213,1.32161,0,1.32161,3.72736,62.12254,0.1919302,0.3397146,0,1.7,1.208213
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7326671,0.7326671,1.7,0,0.5202,0.7326671,62.75445,0,0,0,0.4597812,0,0,0.9673328,0.9189662,2.395586,2.397662,1.378747,0,1.378747,5.035355,83.92241,0.1920017,0.8059338,0.367825,1.7,2.857443
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.497224,1.497224,1.7,0,0.5202,1.497224,50.5784,0,0,0,0.7572718,0,0,0.2027764,0.1926376,1.016838,3.638535,0.9499093,0,0.9499093,5.936518,98.94176,0.1920588,1.646946,0.6058174,1.7,4.395806
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3796183,0.3796183,0,-1,0,0.3796183,297.5736,0.6631166,0,0,1.129644,0.3995982,0.3796183,0,0,0.0669289,4.493453,0.0669289,0,0.0669289,6.000012,100,0.1920512,0.4175801,0.9037149,0,5.623096
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.487099,1.38,0,-1,0,1.38,119.1904,0.1921955,0.1070989,0.2558088,1.644827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,1.635809,1.315862,0,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3489717,0.3489717,0,-1,0,0.3489717,492.0576,1.349803,0,0,1.717142,0.3673386,0.3489717,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0.3838689,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.572723,1.38,0,-1,0,1.38,117.3644,0.1669974,0.192723,0.3499953,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,1.729995,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,-1,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4031712,0.4031712,0,-1,0,0.4031712,408.4875,1.222513,0,0,1.646904,0.4243908,0.4031712,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0.4434884,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.10251,1.10251,0,-1,0,1.10251,113.3543,0.08920589,0,0,1.249743,1.160537,1.10251,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,1.212761,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5616947,0.5616947,0,-1,0,0.5616947,59.40557,0,0,0,0.3336779,0.5912576,0.5616947,0,0,0,4.553689,0,0.2575797,-0.2575797,5.728499,95.47479,0.1920512,0.6178642,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.69982,1.38,0,-1,0,1.38,0,0,0.3198196,0.4898016,0,1.452632,1.38,0,0,0.2861996,4.296109,0,1.452632,-1.452632,4.197291,69.95471,0.1920512,1.869802,0,0,4.296109
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.418961,1.38,0,-1,0,1.38,0,0,1.038961,1.280857,0,1.452632,1.38,0,0,1.900235,2.843478,0,1.452632,-1.452632,2.666083,44.43463,0.1920512,2.660857,0,0,2.843478
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.543151,0.543151,0,-1,0,0.543151,0,0,0.0000000000000001110223,0,0,0.5717379,0.543151,0,0,3.51427,1.390846,0,0.5717379,-0.5717379,2.063418,34.39024,0.1920512,0.5974661,0,0,1.390846
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149534,0.8191082,0,0,0,2.063418,34.39024,0.1920512,0,0,0,0.8191082
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2778566,0.2778566,0,-1,0,0.2778566,0,0,0.00000000000000005551115,0,0,0.2924807,0.2778566,0,0,4.149534,0.8191082,0,0.2924807,-0.2924807,1.755117,29.25188,0.1920512,0.3056423,0,0,0.8191082
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3403858,0.3403858,0,-1,0,0.3403858,0,0,0,0,0,0.3583008,0.3403858,0,0,4.474513,0.5266275,0,0.3583008,-0.3583008,1.377434,22.95719,0.1920512,0.3744243,0,0,0.5266275
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2986483,0.1599104,0,-1,0,0.1599104,0,0,0.1387379,0.1686027,0,0.1683267,0.1599104,0,0,4.872625,0.1683267,0,0.1683267,-0.1683267,1.200002,20,0.1920512,0.3285131,0,0,0.1683267
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5009105,0,0,-1,0,0,0,0,0.5009105,0.5510016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920512,0.5510016,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920512,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2982146,0,0,-1,0,0,0,0,0.2982146,0.328036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920512,0.328036,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08502446,0,0,-1,0,0,0,0,0.08502446,0.09352691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920512,0.09352691,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07008397,0.07008397,1.522716,0,0.4718013,0.07008397,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.192091,0.07709236,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3366606,0.3366606,1.7,0,0.5202,0.3366606,0,0,0,0,0,0,0,1.363339,1.295172,3.679654,1.242,1.295172,0,1.295172,3.737894,62.29811,0.1921716,0.3703266,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.536974,1.536974,1.7,0,0.5202,1.536974,25.57103,0,0,0,0.39302,0,0,0.1630259,0.1548746,2.384482,2.407655,0.5478947,0,0.5478947,4.257672,70.96107,0.1922052,1.690671,0.314416,1.7,2.800675
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.7947307,0.7947307,1.7,0,0.5202,0.7947307,90.30009,0,0,0,0.7176424,0,0,0.9052693,0.8600059,1.836587,2.90076,1.577648,0,1.577648,5.754361,95.90582,0.192254,0.8742037,0.574114,1.7,3.618403
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7008161,0.7008161,0,-1,0,0.7008161,187.6514,0.3184508,0,0,1.315091,0.7377012,0.7008161,0,0,0.2589389,4.320644,0.2589389,0,0.2589389,6.000012,100,0.1922249,0.7708977,1.052073,0,5.635735
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9122263,0.9122263,0,-1,0,0.9122263,115.396,0.0924349,0,0,1.052673,0.9602382,0.9122263,0,0,0,4.553689,0,0,0,6.000012,100,0.1922249,1.003449,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2178827,0.2178827,0,-1,0,0.2178827,723.9532,1.348018,0,0,1.577369,0.2293502,0.2178827,0,0,0,4.553689,0,0,0,6.000012,100,0.1922249,0.2396709,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.513852,1.38,0,-1,0,1.38,110.8589,0.07722135,0.1338523,0.2852376,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922249,1.665238,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.9736865,0.9736865,0,-1,0,0.9736865,179.0391,0.7183465,0,0,1.74328,1.024933,0.9736865,0,0,0,4.553689,0,0,0,6.000012,100,0.1922249,1.071055,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.7856524,0.7856524,0,-1,0,0.7856524,193.7923,0.6955314,0,0,1.522534,0.8270025,0.7856524,0,0,0,4.553689,0,0,0,6.000012,100,0.1922249,0.8642176,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.390139,1.38,0,-1,0,1.38,95.84601,0.0000000000000002220446,0.01013921,0.1491531,1.322675,1.452632,1.38,0,0,0,4.553689,0,0.1299566,-0.1299566,5.863026,97.7169,0.1922249,1.529153,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.7812771,0.7812771,0,-1,0,0.7812771,114.6518,0,0,0,0.8957484,0.8223969,0.7812771,0,0,0.1443963,4.423732,0.07335147,0,0.07335147,5.932613,98.87669,0.1922167,0.8594048,0.7165987,0,5.319481
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4864742,0.4864742,0,-1,0,0.4864742,56.31591,0,0.00000000000000005551115,0,0.2739624,0.512078,0.4864742,0,0,0.0710448,4.489748,0,0.2381157,-0.2381157,5.681617,94.69343,0.1922167,0.5351216,0.2191699,0,4.763711
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7077022,0.7077022,0,-1,0,0.7077022,0,0,0.0000000000000001110223,0,0,0.7449496,0.7077022,0,0,0.3356178,4.251633,0,0.7449496,-0.7449496,4.896371,81.60603,0.1922167,0.7784724,0,0,4.251633
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.628145,1.38,0,-1,0,1.38,0,0,1.248145,1.51096,0,1.452632,1.38,0,0,1.16334,3.506683,0,1.452632,-1.452632,3.365163,56.08594,0.1922167,2.89096,0,0,3.506683
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.024064,1.38,0,-1,0,1.38,0,0,0.6440635,0.8464699,0,1.452632,1.38,0,0,2.777375,2.054052,0,1.452632,-1.452632,1.833955,30.56585,0.1922167,2.22647,0,0,2.054052
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5034873,0.5034873,0,-1,0,0.5034873,0,0,0.0000000000000001110223,0,0,0.5299867,0.5034873,0,0,4.39141,0.6014202,0,0.5299867,-0.5299867,1.2753,21.25496,0.1922167,0.553836,0,0,0.6014202
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2198888,0.06786179,0,-1,0,0.06786179,0,0,0.152027,0.1740158,0,0.07143346,0.06786179,0,0,4.980284,0.07143346,0,0.07143346,-0.07143346,1.200002,20,0.1922167,0.2418776,0,0,0.07143346
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3321953,0,0,-1,0,0,0,0,0.3321953,0.3654149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0.3654149,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.482085,0,0,-1,0,0,0,0,0.482085,0.5302935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0.5302935,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.09930603,0,0,-1,0,0,0,0,0.09930603,0.1092366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0.1092366,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5125667,0,0,-1,0,0,0,0,0.5125667,0.5638235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0.5638235,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3438414,0,0,-1,0,0,0,0,0.3438414,0.3782256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922167,0.3782256,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2448683,0.2448683,1.6975,0,0.5195175,0.2448683,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922871,0.2693552,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4925509,0.4925509,1.7,0,0.5202,0.4925509,0,0,0,0,0,0,0,1.207449,1.147077,3.679654,1.242,1.147077,0,1.147077,3.597398,59.95651,0.192372,0.541806,0,1.7,1.242
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.767371,1.767371,1.7,0,0.5202,1.767371,4.291511,0,0,0,0.07584693,0.07091702,0.06737117,0,0,2.532578,2.274369,0.004929907,0,0.004929907,3.602075,60.03446,0.1923723,1.944108,0.06067754,1.7,2.350216
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.966235,0.966235,1.7,0,0.5202,0.966235,35.37777,0,0,0,0.3418324,0,0,0.7337649,0.6970767,2.527648,2.278806,1.038909,0,1.038909,4.58767,76.46102,0.1924429,1.062859,0.2734659,1.7,2.620638
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.488739,3.213824,0.6154496,0,0.6154496,5.171537,86.19212,0.1923739,0,0.4923597,0,3.829274
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.821712,1.38,0,-1,0,1.38,53.14785,0.0000000000000002220446,0.4417124,0.6238836,0.7334403,1.452632,1.38,0,0,0.8732892,3.767729,0,0.7191913,-0.7191913,4.413443,73.55724,0.1923739,2.003884,0.5867523,0,4.501169
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.252015,1.252015,0,-1,0,1.252015,87.7464,0,0,0,1.098598,1.31791,1.252015,0,0,1.672391,3.048537,0,0.2193124,-0.2193124,4.182268,69.70432,0.1923739,1.377216,0.8788784,0,4.147135
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,-1,0,0,0,0,0,0,0.9132987,0,0,0,0,1.916071,2.829225,0.9132987,0,0.9132987,5.048699,84.14481,0.1922717,0,0.730639,0,3.742524
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8437692,0.8437692,0,-1,0,0.8437692,115.4955,0,0,0,0.9745156,0.8881781,0.8437692,0,0,1.002772,3.651194,0.08633751,0,0.08633751,5.130606,85.50993,0.192262,0.9281461,0.7796125,0,4.62571
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.473923,1.38,0,-1,0,1.38,82.16868,0,0.09392347,0.2413158,1.133928,1.452632,1.38,0,0,0.9164348,3.728898,0,0.3187039,-0.3187039,4.794662,79.91088,0.192262,1.621316,0.9071422,0,4.862825
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.327404,1.327404,0,-1,0,1.327404,58.73594,0,0,0.0801443,0.7796631,1.397267,1.327404,0,0,1.27055,3.410194,0,0.6176041,-0.6176041,4.143651,69.0607,0.192262,1.460144,0.6237305,0,4.189857
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.590124,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.2101238,0.3691362,0.5566588,1.452632,1.38,0,0,1.956777,2.79259,0,0.8959728,-0.8959728,3.199212,53.3201,0.192262,1.749136,0.445327,0,3.349248
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.644753,1.38,0,-1,0,1.38,15.09392,0,1.264753,1.529228,0.2082961,1.452632,1.38,0,0,2.952302,1.896617,0,1.244336,-1.244336,1.887567,31.45939,0.192262,2.909228,0.1666369,0,2.104913
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.533069,0.6196673,0,-1,0,0.6196673,0,0,1.913402,2.166709,0,0.6522813,0.6196673,0,0,4.334898,0.6522813,0,0.6522813,-0.6522813,1.200002,20,0.192262,2.786376,0,0,0.6522813
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.464237,0,0,-1,0,0,0,0,3.464237,3.810661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,3.810661,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.8895999,0,0,-1,0,0,0,0,0.8895999,0.9785598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.9785598,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.113352,0,0,-1,0,0,0,0,1.113352,1.224687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,1.224687,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3807262,0,0,-1,0,0,0,0,0.3807262,0.4187988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.4187988,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1377903,0,0,-1,0,0,0,0,0.1377903,0.1515694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.1515694,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1093436,0,0,-1,0,0,0,0,0.1093436,0.1202779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.1202779,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1317177,0,0,-1,0,0,0,0,0.1317177,0.1448894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.1448894,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1210185,0,0,-1,0,0,0,0,0.1210185,0.1331204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0.1331204,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192262,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3322903,0.3322903,1.7,0,0.5202,0.3322903,0,0,0,0,0,0,0,1.36771,1.299324,5.059654,0,1.299324,0,1.299324,2.43265,40.54408,0.1923417,0.3655193,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.269573,1.269573,1.7,0,0.5202,1.269573,22.23474,0,0,0,0.2822863,0,0,0.4304269,0.4089056,3.76033,1.169392,0.6911919,0,0.6911919,3.088372,51.47276,0.1923876,1.39653,0.2258291,1.7,1.451678
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.058884,1.058884,1.7,0,0.5202,1.058884,80.8683,0,0,0,0.8563015,0,0,0.641116,0.6090602,3.069138,1.791465,1.465362,0,1.465362,4.478536,74.64212,0.1924485,1.164773,0.6850412,1.7,2.647766
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5681549,0.5681549,0,-1,0,0.5681549,242.2328,0,0,0,1.376258,0.5980578,0.5681549,0,0,1.603776,3.11029,0.7781999,0,0.7781999,5.216801,86.94651,0.1923615,0.6249704,1.101006,0,4.486548
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7227703,0.7227703,0,-1,0,0.7227703,213.6284,0,0,0,1.544043,0.7608109,0.7227703,0,0,0.8255767,3.81067,0.7832321,0,0.7832321,5.95984,99.33047,0.1922741,0.7950474,1.235234,0,5.354713
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,-1,0,0,0,1.517959,0,0,1.560304,0,0,0,0,0.04234457,4.515579,0.04234457,0,0.04234457,6.000012,100,0.1922693,0,1.248243,0,6.075883
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.605925,1.38,0,-1,0,1.38,95.77334,0.0000000000000002220446,0.2259249,0.3865174,1.321672,1.452632,1.38,0,0,0,4.553689,0,0.1309595,-0.1309595,5.861969,97.69928,0.1922693,1.766517,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,-1,0,0,0,1.416283,0,0,1.561794,0,0,0,0,0.1455106,4.422729,0.1455106,0,0.1455106,6.000012,100,0.1922531,0,1.249435,0,5.984523
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.134494,1.134494,0,-1,0,1.134494,134.6153,0.3329982,0,0,1.527202,1.194204,1.134494,0,0,0,4.553689,0,0,0,6.000012,100,0.1922531,1.247943,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006341779,0.006341779,0,-1,0,0.006341779,18388.46,1.15948,0,0,1.166156,0.006675556,0.006341779,0,0,0,4.553689,0,0,0,6.000012,100,0.1922531,0.006975957,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.6823902,0.6823902,0,-1,0,0.6823902,76.97449,0,0,0,0.5252663,0.7183054,0.6823902,0,0,0,4.553689,0,0.193039,-0.193039,5.796531,96.60866,0.1922531,0.7506292,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.02725033,0,0,0.2417382,0,0,0,0,0.2144878,4.36065,0.2144878,0,0.2144878,6.000012,100,0.1922292,0,0.1933905,0,4.602388
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5035284,0.5035284,0,-1,0,0.5035284,0,0,0,0,0,0.5300299,0.5035284,0,0,0,4.553689,0,0.5300299,-0.5300299,5.441311,90.68834,0.1922292,0.5538812,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5889221,4.023659,0,0,0,5.441311,90.68834,0.1922292,0,0,0,4.023659
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8251764,0.8251764,0,-1,0,0.8251764,0,0,0.0000000000000001110223,0,0,0.8686068,0.8251764,0,0,0.5889221,4.023659,0,0.8686068,-0.8686068,4.52572,75.4285,0.1922292,0.9076941,0,0,4.023659
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.228238,1.228238,0,-1,0,1.228238,0,0,0.0000000000000002220446,0,0,1.292882,1.228238,0,0,1.554041,3.155052,0,1.292882,-1.292882,3.162902,52.71493,0.1922292,1.351062,0,0,3.155052
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1912366,0.1912366,0,-1,0,0.1912366,0,0,0.00000000000000002775558,0,0,0.2013017,0.1912366,0,0,2.990577,1.86217,0,0.2013017,-0.2013017,2.950711,49.17842,0.1922292,0.2103603,0,0,1.86217
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1134322,0.1134322,0,-1,0,0.1134322,0,0,0.00000000000000001387779,0,0,0.1194023,0.1134322,0,0,3.214245,1.660868,0,0.1194023,-0.1194023,2.82485,47.08074,0.1922292,0.1247754,0,0,1.660868
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1235249,0.1235249,0,-1,0,0.1235249,0,0,0.00000000000000001387779,0,0,0.1300263,0.1235249,0,0,3.346914,1.541466,0,0.1300263,-0.1300263,2.687791,44.79642,0.1922292,0.1358774,0,0,1.541466
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09375729,0.09375729,0,-1,0,0.09375729,0,0,0.00000000000000001387779,0,0,0.09869189,0.09375729,0,0,3.491388,1.41144,0,0.09869189,-0.09869189,2.58376,43.06258,0.1922292,0.103133,0,0,1.41144
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4757622,0.4757622,0,-1,0,0.4757622,0,0,0.00000000000000005551115,0,0,0.5008023,0.4757622,0,0,3.601046,1.312748,0,0.5008023,-0.5008023,2.055868,34.2644,0.1922292,0.5233384,0,0,1.312748
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3886175,0.3886175,0,-1,0,0.3886175,0,0,0.00000000000000005551115,0,0,0.409071,0.3886175,0,0,4.157493,0.8119456,0,0.409071,-0.409071,1.624669,27.07777,0.1922292,0.4274792,0,0,0.8119456
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.612016,0.4028745,0,0,0,1.624669,27.07777,0.1922292,0,0,0,0.4028745
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612016,0.4028745,0,0,0,1.624669,27.07777,0.1922292,0,0,0,0.4028745
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.09406617,0.09406617,0,0,0,0.09406617,0,0,0.00000000000000001387779,0,0,0.09901701,0.09406617,0,0,4.612016,0.4028745,0,0.09901701,-0.09901701,1.520296,25.33822,0.1922292,0.1034728,0,0,0.4028745
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.477859,2.132371,1.7,0,0.5202,2.132371,7.093973,0,1.345488,1.808239,0.1512698,0.4551273,0.432371,0,0,4.722035,0.3038575,0,0.3038575,-0.3038575,1.200002,20,0.1922292,3.825644,0.1210159,1.7,0.4551273
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.1922055,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01868235,0.01868235,0,-1,0,0.01868235,2400.39,0,0,0,0.4484493,0.01966564,0.01868235,0,0,3.225298,1.650921,0.4287836,0,0.4287836,3.347005,55.78331,0.1921577,0.02055059,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.611911,1.38,0,-1,0,1.38,42.06476,0.0000000000000002220446,0.2319108,0.3931018,0.5804937,1.452632,1.38,0,0,2.796515,2.036826,0,0.8721379,-0.8721379,2.427691,40.46144,0.1921577,1.773102,0.4643949,0,2.61732
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2966425,0.2966425,0,-1,0,0.2966425,397.7271,0,0,0,1.179827,0.3122552,0.2966425,0,0,3.765557,1.164688,0.8675722,0,0.8675722,3.250742,54.17893,0.1920612,0.3263067,0.9438619,0,2.344515
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.6883231,0.6883231,0,-1,0,0.6883231,159.6586,0,0,0,1.098967,0.7245507,0.6883231,0,0,2.897985,1.945503,0.3744161,0,0.3744161,3.605945,60.09896,0.1920195,0.7571555,0.8791735,0,3.04447
