Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.8899284,0.8899284,0,-1,0,0.8899284,184.4334,0,0,0,1.641325,0.9367667,0.8899284,0,0,2.523568,2.282477,0.7045587,0,0.7045587,4.274348,71.23899,0.1919412,0.9789213,1.31306,0,3.923803
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,0,0,0,1.270246,0,0,0,0,1.81901,2.91658,1.270246,0,1.270246,5.479409,91.3233,0.1918002,0,1.016197,0,4.186826
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3234661,0.3234661,0,-1,0,0.3234661,385.0781,0.356343,0,0,1.245597,0.3404906,0.3234661,0,0,0.5487636,4.059802,0.5487636,0,0.5487636,6.000012,100,0.1917394,0.3558127,0.9964778,0,5.305399
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6929085,0.6929085,0,-1,0,0.6929085,118.3618,0.09076183,0,0,0.8201392,0.7293773,0.6929085,0,0,0,4.553689,0,0,0,6.000012,100,0.1917394,0.7621993,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917394,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5382982,0.5382982,0,-1,0,0.5382982,0,0,0.0000000000000001110223,0,0,0.5666297,0.5382982,0,0,0,4.553689,0,0.5666297,-0.5666297,5.402732,90.04535,0.1917394,0.5921281,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.107404,1.38,0,-1,0,1.38,0,0,0.7274038,0.9381441,0,1.452632,1.38,0,0,0.6295886,3.987059,0,1.452632,-1.452632,3.871524,64.52527,0.1917394,2.318144,0,0,3.987059
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243624,2.534428,0,0,0,3.871524,64.52527,0.1917394,0,0,0,2.534428
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.8805588,0.8805588,0,-1,0,0.8805588,0,0,0.0000000000000001110223,0,0,0.926904,0.8805588,0,0,2.243624,2.534428,0,0.926904,-0.926904,2.894481,48.24126,0.1917394,0.9686146,0,0,2.534428
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2100877,0.2100877,0,-1,0,0.2100877,0,0,0,0,0,0.2211449,0.2100877,0,0,3.273517,1.607524,0,0.2211449,-0.2211449,2.661374,44.35614,0.1917394,0.2310965,0,0,1.607524
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519233,1.386379,0,0,0,2.661374,44.35614,0.1917394,0,0,0,1.386379
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4152256,0.4152256,0,-1,0,0.4152256,0,0,0.00000000000000005551115,0,0,0.4370795,0.4152256,0,0,3.519233,1.386379,0,0.4370795,-0.4370795,2.200652,36.67745,0.1917394,0.4567481,0,0,1.386379
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4261976,0.4261976,0,-1,0,0.4261976,0,0,0,0,0,0.448629,0.4261976,0,0,4.004878,0.9492992,0,0.448629,-0.448629,1.727755,28.79586,0.1917394,0.4688173,0,0,0.9492992
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4016178,0.4016178,0,-1,0,0.4016178,0,0,0.00000000000000005551115,0,0,0.4227555,0.4016178,0,0,4.503354,0.5006702,0,0.4227555,-0.4227555,1.282132,21.36882,0.1917394,0.4417796,0,0,0.5006702
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.973083,0.07791463,0,0,0,1.282132,21.36882,0.1917394,0,0,0,0.07791463
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.973083,0.07791463,0,0,0,1.282132,21.36882,0.1917394,0,0,0,0.07791463
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6937004,0.6937004,1.7,0,0.5202,0.6937004,0,0,0,0,0,0,0,1.006299,0.9559846,4.973083,0.07791463,0.9559846,0,0.9559846,2.189058,36.48423,0.1918098,0.7630705,0,1.7,0.07791463
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1108863,0.1108863,1.563518,0,0.4829404,0.1108863,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.017098,0.9383007,1.38,0,1.38,3.498241,58.3039,0.1918564,0.1219749,0,1.7,0.9383007
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.637098,2.180301,1.882381,0,1.882381,5.284025,88.0669,0.1918279,0,0.401905,1.7,2.682682
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1344161,0.1344161,0,0,0,0.1344161,622.2371,0,0,0,0.8363866,0.1414906,0.1344161,0,0,0.7547167,3.874444,0.694896,0,0.694896,5.943261,99.05415,0.191751,0.1478577,0.6691093,0,4.710831
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3309835,0.3309835,0,-1,0,0.3309835,463.0649,1.124444,0,0,1.532669,0.3484037,0.3309835,0,0,0.05982067,4.49985,0.05982067,0,0.05982067,6.000012,100,0.1917444,0.3640819,1.226135,0,6.032519
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.84508,1.38,0,-1,0,1.38,120.7684,0.2139726,0.4650799,0.6495879,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917444,2.029588,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,-1,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917444,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4929455,0.4929455,0,-1,0,0.4929455,203.1748,0.482651,0,0,1.001541,0.51889,0.4929455,0,0,0,4.553689,0,0,0,6.000012,100,0.1917444,0.5422401,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9348292,0.9348292,0,-1,0,0.9348292,117.5749,0.1150938,0,0,1.099125,0.9840307,0.9348292,0,0,0,4.553689,0,0,0,6.000012,100,0.1917444,1.028312,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4171102,0.4171102,0,-1,0,0.4171102,282.5906,0.7396509,0,0,1.178714,0.4390634,0.4171102,0,0,0,4.553689,0,0,0,6.000012,100,0.1917444,0.4588212,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.618051,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,1.238051,1.499856,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.1917444,2.879856,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2354816,0.2354816,0,-1,0,0.2354816,154.9148,0,0,0,0.3647957,0.2478754,0.2354816,0,0,0.6900203,3.932671,0.1169204,0,0.1169204,5.456322,90.93851,0.1917315,0.2590297,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.9234497,0.9234497,0,-1,0,0.9234497,31.1574,0,0.0000000000000001110223,0,0.2877229,0.9720523,0.9234497,0,0,0.5730999,4.037899,0,0.6843295,-0.6843295,4.734975,78.91609,0.1917315,1.015795,0.2301783,0,4.325622
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.701105,1.38,0,-1,0,1.38,0,0,0.3211048,0.4912153,0,1.452632,1.38,0,0,1.333466,3.35357,0,1.452632,-1.452632,3.203767,53.39601,0.1917315,1.871215,0,0,3.35357
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.078394,1.078394,0,-1,0,1.078394,0,0,0.0000000000000002220446,0,0,1.135151,1.078394,0,0,2.947501,1.900938,0,1.135151,-1.135151,2.007212,33.45348,0.1917315,1.186233,0,0,1.900938
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3631156,0.3631156,0,-1,0,0.3631156,0,0,0.00000000000000005551115,0,0,0.382227,0.3631156,0,0,4.20878,0.7657867,0,0.382227,-0.382227,1.60431,26.73844,0.1917315,0.3994272,0,0,0.7657867
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.020903,0.3643817,0,-1,0,0.3643817,0,0,0.6565207,0.758611,0,0.3835597,0.3643817,0,0,4.633477,0.3835597,0,0.3835597,-0.3835597,1.200002,20,0.1917315,1.122993,0,0,0.3835597
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2867791,0,0,-1,0,0,0,0,0.2867791,0.315457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.315457,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2876002,0,0,-1,0,0,0,0,0.2876002,0.3163603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.3163603,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5024344,0,0,-1,0,0,0,0,0.5024344,0.5526778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.5526778,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05067841,0,0,-1,0,0,0,0,0.05067841,0.05574625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.05574625,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03246448,0,0,-1,0,0,0,0,0.03246448,0.03571093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.03571093,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.476861,0,0,-1,0,0,0,0,0.476861,0.5245471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917315,0.5245471,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04849371,0.04849371,1.501125,0,0.4659072,0.04849371,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1917671,0.05334308,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1917942,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.376326,1.376326,1.7,0,0.5202,1.376326,18.16672,0,0,0,0.2500332,0,0,0.3236744,0.3074906,2.299654,2.484,0.5575238,0,0.5575238,4.347282,72.45455,0.1918306,1.513958,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.251314,1.251314,1.7,0,0.5202,1.251314,20.38096,0,0,0,0.2550299,0,0,0.4486856,0.4262513,1.742131,2.985771,0.6812812,0,0.6812812,4.993602,83.22653,0.191876,1.376446,0.2040239,1.7,3.240801
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.060849,3.598925,0.3110218,0,0.3110218,5.288663,88.14421,0.1918417,0,0.2488174,0,3.909946
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.119672,1.119672,0,-1,0,1.119672,35.75013,0,0,0,0.4002843,1.178602,1.119672,0,0,0.7498276,3.878844,0,0.778318,-0.778318,4.468244,74.47058,0.1918417,1.231639,0.3202274,0,4.279129
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.572221,1.38,0,-1,0,1.38,73.90402,0.0000000000000002220446,0.1922205,0.3494426,1.019876,1.452632,1.38,0,0,1.614625,3.100526,0,0.4327561,-0.4327561,4.012079,66.86785,0.1918417,1.729443,0.8159004,0,4.120401
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2863777,0.2863777,0,-1,0,0.2863777,376.5218,0,0,0,1.078274,0.3014502,0.2863777,0,0,2.095465,2.66777,0.7768242,0,0.7768242,4.749039,79.15049,0.191756,0.3150154,0.8626195,0,3.746044
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.476239,1.38,0,-1,0,1.38,60.01784,0.0000000000000002220446,1.096239,1.343863,0.8282462,1.452632,1.38,0,0,1.318641,3.366912,0,0.6243854,-0.6243854,4.090879,68.18118,0.191756,2.723863,0.6625969,0,4.195158
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.532379,1.38,0,-1,0,1.38,111.1519,0,0.1523788,0.3056166,1.533897,1.452632,1.38,0,0,2.012403,2.742526,0.08126511,0,0.08126511,4.167974,69.46609,0.1917471,1.685617,1.227117,0,4.276423
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.102178,1.102178,0,-1,0,1.102178,56.87693,0,0,0,0.626885,1.160187,1.102178,0,0,1.931138,2.815665,0,0.5333024,-0.5333024,3.605824,60.09694,0.1917471,1.212396,0.501508,0,3.44255
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7581001,0.7581001,0,-1,0,0.7581001,72.94379,0,0,0,0.5529869,0.7980001,0.7581001,0,0,2.523696,2.282363,0,0.2450131,-0.2450131,3.347557,55.79251,0.1917471,0.8339101,0.4423895,0,2.83535
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8583287,0.8583287,0,-1,0,0.8583287,24.9228,0,0,0,0.2139195,0.9035039,0.8583287,0,0,2.795933,2.037349,0,0.6895844,-0.6895844,2.620672,43.67777,0.1917471,0.9441616,0.1711356,0,2.251269
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.182528,1.280377,0,-1,0,1.280377,0,0,0.9021512,1.120404,0,1.347765,1.280377,0,0,3.562138,1.347765,0,1.347765,-1.347765,1.200002,20,0.1917471,2.400781,0,0,1.347765
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.567371,0,0,-1,0,0,0,0,0.567371,0.6241081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.6241081,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.083561,0,0,-1,0,0,0,0,2.083561,2.291918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,2.291918,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09391131,0,0,-1,0,0,0,0,0.09391131,0.1033024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.1033024,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1263819,0,0,-1,0,0,0,0,0.1263819,0.1390201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.1390201,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02508689,0,0,-1,0,0,0,0,0.02508689,0.02759558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.02759558,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3361578,0,0,-1,0,0,0,0,0.3361578,0.3697736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.3697736,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1277788,0,0,-1,0,0,0,0,0.1277788,0.1405567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.1405567,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2041517,0,0,-1,0,0,0,0,0.2041517,0.2245668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.2245668,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2920483,0,0,-1,0,0,0,0,0.2920483,0.3212532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917471,0.3212532,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2085709,0.2085709,1.661203,0,0.5096083,0.2085709,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918105,0.229428,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1918374,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.131514,1.131514,1.7,0,0.5202,1.131514,37.53963,0,0,0,0.4247663,0,0,0.5684858,0.5400615,2.299654,2.484,0.9648278,0,0.9648278,4.733685,78.89458,0.1919004,1.244666,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.706318,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.6263177,0.9969494,0.8261153,1.452632,1.38,0,0,1.334827,3.352345,0,0.6265163,-0.6265163,4.073278,67.88783,0.1919004,4.07695,0.6608922,1.7,4.17846
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.531745,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.1517448,0.3049192,1.438592,1.452632,1.38,0,0,2.030956,2.725829,0,0.01403936,-0.01403936,4.058479,67.64119,0.1919004,1.684919,1.150874,0,4.164421
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2217833,0.2217833,0,-1,0,0.2217833,749.27,0,0,0,1.661755,0.233456,0.2217833,0,0,2.046555,2.711789,1.428299,0,1.428299,5.413483,90.22453,0.1917433,0.2439616,1.329404,0,4.373545
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6052315,0.6052315,0,-1,0,0.6052315,288.4434,0.4904088,0,0,1.745751,0.6370858,0.6052315,0,0,0.618256,3.997259,0.618256,0,0.618256,6.000012,100,0.1916754,0.6657547,1.3966,0,5.743009
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.6897767,0.6897767,0,-1,0,0.6897767,239.1097,0.9232421,0,0,1.649323,0.7260807,0.6897767,0,0,0,4.553689,0,0,0,6.000012,100,0.1916754,0.7587544,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7354318,0.7354318,0,-1,0,0.7354318,240.1197,0.9917778,0,0,1.765917,0.7741387,0.7354318,0,0,0,4.553689,0,0,0,6.000012,100,0.1916754,0.808975,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916754,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.7889622,0.7889622,0,-1,0,0.7889622,150.7129,0.3585814,0,0,1.189068,0.8304866,0.7889622,0,0,0,4.553689,0,0,0,6.000012,100,0.1916754,0.8678585,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916754,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3683518,0.3683518,0,-1,0,0.3683518,62.2091,0,0.00000000000000005551115,0,0.2291484,0.3877387,0.3683518,0,0,0,4.553689,0,0.1585904,-0.1585904,5.832843,97.21386,0.1916754,0.405187,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.8326916,0.8326916,0,-1,0,0.8326916,0,0,0.0000000000000001110223,0,0,0.8765175,0.8326916,0,0,0.1762116,4.395099,0,0.8765175,-0.8765175,4.908913,81.81505,0.1916754,0.9159608,0,0,4.395099
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15012,3.518581,0,0,0,4.908913,81.81505,0.1916754,0,0,0,3.518581
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15012,3.518581,0,0,0,4.908913,81.81505,0.1916754,0,0,0,3.518581
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.924366,1.38,0,-1,0,1.38,0,0,0.5443661,0.7368026,0,1.452632,1.38,0,0,1.15012,3.518581,0,1.452632,-1.452632,3.377704,56.29496,0.1916754,2.116803,0,0,3.518581
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1970898,0.1970898,0,-1,0,0.1970898,0,0,0,0,0,0.2074629,0.1970898,0,0,2.764155,2.065949,0,0.2074629,-0.2074629,3.159019,52.65022,0.1916754,0.2167988,0,0,2.065949
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994669,1.858487,0,0,0,3.159019,52.65022,0.1916754,0,0,0,1.858487
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4141501,0.4141501,0,-1,0,0.4141501,0,0,0.00000000000000005551115,0,0,0.4359474,0.4141501,0,0,2.994669,1.858487,0,0.4359474,-0.4359474,2.69949,44.99141,0.1916754,0.4555651,0,0,1.858487
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5167211,0.5167211,0,-1,0,0.5167211,0,0,0,0,0,0.543917,0.5167211,0,0,3.479055,1.422539,0,0.543917,-0.543917,2.126151,35.43579,0.1916754,0.5683933,0,0,1.422539
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.05929823,0.05929823,0,-1,0,0.05929823,0,0,0.000000000000000006938894,0,0,0.06241919,0.05929823,0,0,4.083407,0.8786221,0,0.06241919,-0.06241919,2.060356,34.3392,0.1916754,0.06522805,0,0,0.8786221
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04475761,0.04475761,0,-1,0,0.04475761,0,0,0.000000000000000006938894,0,0,0.04711328,0.04475761,0,0,4.152762,0.8162029,0,0.04711328,-0.04711328,2.010694,33.5115,0.1916754,0.04923337,0,0,0.8162029
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.10093,0.10093,0,-1,0,0.10093,0,0,0,0,0,0.1062421,0.10093,0,0,4.205111,0.7690896,0,0.1062421,-0.1062421,1.898705,31.64502,0.1916754,0.111023,0,0,0.7690896
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.168882,0.168882,0,0,0,0.168882,0,0,0.00000000000000002775558,0,0,0.1777705,0.168882,0,0,4.323157,0.6628476,0,0.1777705,-0.1777705,1.711318,28.52192,0.1916754,0.1857702,0,0,0.6628476
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09210822,0.09210822,0,0,0,0.09210822,0,0,0.00000000000000001387779,0,0,0.09695601,0.09210822,0,0,4.52068,0.485077,0,0.09695601,-0.09695601,1.609118,26.81858,0.1916754,0.101319,0,0,0.485077
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.881108,1.881108,1.7,0,0.5202,1.881108,13.7895,0,0,0,0.2593953,0.1906401,0.1811081,0,0,4.628409,0.388121,0.06875525,0,0.06875525,1.674345,27.90569,0.1916792,2.069219,0.2075163,1.7,0.6475164
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.400055,1.400055,1.7,0,0.5202,1.400055,26.38698,0,0,0,0.3694322,0,0,0.2999451,0.2849478,4.559654,0.4500007,0.65438,0,0.65438,2.295144,38.25233,0.1917204,1.54006,0.2955458,1.7,0.819433
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.05914,1.05914,0,-1,0,1.05914,60.32745,0,0.0000000000000002220446,0.05665794,0.6389524,1.114885,1.05914,0,0,3.905273,1.038943,0,0.4759323,-0.4759323,1.793468,29.89107,0.1917204,1.165055,0.5111619,0,1.677895
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.805095,1.38,0,-1,0,1.38,96.89589,0.0000000000000002220446,0.4250947,1.196683,1.337163,1.452632,1.38,0,0,4.434087,0.5630105,0,0.1154683,-0.1154683,1.671753,27.8625,0.1917204,1.985604,1.069731,0,1.900174
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4793602,0.4793602,0,-1,0,0.4793602,319.9381,0,0,0,1.533656,0.5045896,0.4793602,0,0,4.562386,0.4475422,1.029066,0,1.029066,2.648011,44.13343,0.1916075,0.5272962,1.226925,0,1.981198
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1079869,0.1079869,0,-1,0,0.1079869,1339.784,0,0,0,1.446791,0.1136704,0.1079869,0,0,3.533319,1.373702,1.333121,0,1.333121,3.91272,65.21188,0.1914614,0.1187856,1.157433,0,2.820493
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.307535,1.307535,0,-1,0,1.307535,130.7312,0,0,0.05828813,1.709356,1.376352,1.307535,0,0,2.200199,2.57351,0.333004,0,0.333004,4.228636,70.47712,0.191425,1.438288,1.367485,0,4.282866
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1172136,0.1172136,0,-1,0,0.1172136,1234.458,0,0,0,1.446952,0.1233827,0.1172136,0,0,1.867195,2.873214,1.32357,0,1.32357,5.484284,91.40456,0.1912802,0.1289349,1.157562,0,4.320166
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4749029,0.4749029,0,-1,0,0.4749029,168.1001,0,0,0,0.7983122,0.4998977,0.4749029,0,0,0.5436248,4.064426,0.2984145,0,0.2984145,5.767385,96.12289,0.1912476,0.5223932,0.6386498,0,4.862739
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.3476405,0,0,0.5928508,0,0,0,0,0.2452103,4.333,0.2452103,0,0.2452103,6.000012,100,0.1912208,0,0.4742807,0,4.92585
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.03871,1.03871,0,-1,0,1.03871,24.30167,0,0,0,0.2524237,1.093378,1.03871,0,0,0,4.553689,0,0.8409547,-0.8409547,5.113568,85.22596,0.1912208,1.142581,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9343941,3.712734,0,0,0,5.113568,85.22596,0.1912208,0,0,0,3.712734
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.288603,1.38,0,-1,0,1.38,0,0,0.9086027,1.137463,0,1.452632,1.38,0,0,0.9343941,3.712734,0,1.452632,-1.452632,3.58236,59.70588,0.1912208,2.517463,0,0,3.712734
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.924812,1.38,0,-1,0,1.38,0,0,0.544812,0.7372932,0,1.452632,1.38,0,0,2.548429,2.260103,0,1.452632,-1.452632,2.051152,34.18579,0.1912208,2.117293,0,0,2.260103
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.635026,0.7670975,0,-1,0,0.7670975,0,0,0.8679282,1.031431,0,0.807471,0.7670975,0,0,4.162464,0.807471,0,0.807471,-0.807471,1.200002,20,0.1912208,1.798528,0,0,0.807471
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2449313,0,0,-1,0,0,0,0,0.2449313,0.2694244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.2694244,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09273228,0,0,-1,0,0,0,0,0.09273228,0.1020055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.1020055,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3816881,0,0,-1,0,0,0,0,0.3816881,0.4198569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.4198569,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2399812,0,0,-1,0,0,0,0,0.2399812,0.2639793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.2639793,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5372736,0,0,-1,0,0,0,0,0.5372736,0.591001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.591001,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.123636,0.123636,1.576267,0,0.486421,0.123636,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912695,0.1359996,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3442656,0.3442656,1.7,0,0.5202,0.3442656,0,0,0,0,0,0,0,1.355734,1.287948,3.679654,1.242,1.287948,0,1.287948,3.73104,62.18387,0.1913496,0.3786921,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.391707,2.401153,1.457819,0,1.457819,5.114049,85.23398,0.1913683,0,0.06225557,1.7,2.478972
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.9050409,0.9050409,0,0,0,0.9050409,45.83305,0,0,0,0.4148078,0.9526746,0.9050409,0,0,0.9338872,3.713191,0,0.5378668,-0.5378668,4.547087,75.78464,0.1913683,0.995545,0.3318463,0,4.127998
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.656563,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.2765627,0.442219,0.6954921,1.452632,1.38,0,0,1.531517,3.175324,0,0.7571394,-0.7571394,3.748992,62.48308,0.1913683,1.822219,0.5563937,0,3.870816
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,-1,0,0,0,0,0,0,0.6221583,0,0,0,0,2.372783,2.418184,0.6221583,0,0.6221583,4.339223,72.32025,0.1913005,0,0.4977266,0,3.040343
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2460242,0.2460242,0,-1,0,0.2460242,350.1266,0,0,0,0.8613962,0.2589728,0.2460242,0,0,1.750625,2.978127,0.6024233,0,0.6024233,4.910733,81.84538,0.1912349,0.2706266,0.689117,0,3.839523
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,-1,0,0,0,0,0,0,0.7384831,0,0,0,0,1.148201,3.520308,0.7384831,0,0.7384831,5.611319,93.5218,0.1911545,0,0.5907865,0,4.258791
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,-1,0,0,0,0.3274212,0,0,0.7371395,0,0,0,0,0.4097183,4.184942,0.4097183,0,0.4097183,6.000012,100,0.1911099,0,0.5897116,0,4.922082
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.126657,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.7466571,0.9593228,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.1911099,2.339323,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8022235,0.8022235,0,-1,0,0.8022235,88.41642,0,0.0000000000000001110223,0,0.7092972,0.8444458,0.8022235,0,0,1.173895,3.497184,0,0.1351485,-0.1351485,4.743899,79.06482,0.1911099,0.8824458,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8367334,0.8367334,0,-1,0,0.8367334,56.54765,0,0,0,0.4731531,0.880772,0.8367334,0,0,1.32406,3.362035,0,0.4076189,-0.4076189,4.314231,71.9037,0.1911099,0.9204068,0.3785225,0,3.835188
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.469879,1.38,0,-1,0,1.38,9.636441,0,0.08987903,0.2368669,0.1329829,1.452632,1.38,0,0,1.776969,2.954417,0,1.319649,-1.319649,2.923199,48.71988,0.1911099,1.616867,0.1063863,0,3.087399
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.387933,0.387933,0,-1,0,0.387933,0,0,0,0,0,0.4083506,0.387933,0,0,3.243246,1.634768,0,0.4083506,-0.4083506,2.492759,41.54591,0.1911099,0.4267264,0,0,1.634768
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3423818,0.3423818,0,-1,0,0.3423818,0,0,0.00000000000000005551115,0,0,0.3604019,0.3423818,0,0,3.696969,1.226417,0,0.3604019,-0.3604019,2.112863,35.21431,0.1911099,0.37662,0,0,1.226417
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6649832,0.6649832,0,-1,0,0.6649832,0,0,0,0,0,0.6999823,0.6649832,0,0,4.097415,0.8660153,0,0.6999823,-0.6999823,1.375016,22.91689,0.1911099,0.7314815,0,0,0.8660153
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.946124,0.1577313,0,-1,0,0.1577313,0,0,1.788393,1.983005,0,0.1660329,0.1577313,0,0,4.875173,0.1660329,0,0.1660329,-0.1660329,1.200002,20,0.1911099,2.140736,0,0,0.1660329
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3006524,0,0,-1,0,0,0,0,0.3006524,0.3307176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0.3307176,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06139978,0,0,-1,0,0,0,0,0.06139978,0.06753976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0.06753976,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004737883,0,0,-1,0,0,0,0,0.0004737883,0.0005211671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0.0005211671,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4396051,0,0,-1,0,0,0,0,0.4396051,0.4835657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911099,0.4835657,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1491943,0.1491943,1.601826,0,0.4933985,0.1491943,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911629,0.1641137,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1411393,0.1411393,1.593771,0,0.4911994,0.1411393,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1912145,0.1552532,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.06451,1.06451,1.7,0,0.5202,1.06451,4.175977,0,0,0,0.04445369,0,0,0.6354901,0.6037156,2.299654,2.484,0.6481693,0,0.6481693,4.433276,73.88778,0.1912608,1.170961,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.747163,1.747163,1.7,0,0.5202,1.747163,15.10015,0,0,0,0.2638242,0.04964523,0.04716297,0,0,1.651485,3.067352,0.2141789,0,0.2141789,4.636464,77.27424,0.1912726,1.921879,0.2110593,1.7,3.331177
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.302876,1.302876,0,-1,0,1.302876,12.53824,0,0.0000000000000002220446,0.05316344,0.1633577,1.371448,1.302876,0,0,1.437306,3.260113,0,1.208091,-1.208091,3.363024,56.0503,0.1912726,1.433163,0.1306862,0,3.423471
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.003631,1.003631,0,-1,0,1.003631,79.02903,0,0.0000000000000002220446,0,0.7931601,1.056454,1.003631,0,0,2.779629,2.052023,0,0.2632939,-0.2632939,3.085488,51.4247,0.1912726,1.103994,0.6345281,0,2.845183
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,-1,0,0,0,0,0,0,1.194826,0,0,0,0,3.072178,1.788729,1.194826,0,1.194826,4.219,70.31652,0.1911429,0,0.9558609,0,2.983555
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.270408,1.270408,0,-1,0,1.270408,51.02426,0,0.0000000000000002220446,0.01744845,0.6482161,1.337271,1.270408,0,0,1.877352,2.864073,0,0.6890551,-0.6890551,3.492672,58.21108,0.1911429,1.397448,0.5185729,0,3.512289
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.362588,1.362588,0,-1,0,1.362588,38.85759,0,0.0000000000000002220446,0.1188464,0.5294687,1.434303,1.362588,0,0,2.642968,2.175017,0,0.904834,-0.904834,2.538893,42.3148,0.1911429,1.498846,0.423575,0,2.704486
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9061027,0.9061027,0,-1,0,0.9061027,27.83858,0,0.0000000000000001110223,0,0.2522461,0.9537922,0.9061027,0,0,3.64834,1.270183,0,0.7015462,-0.7015462,1.799399,29.98992,0.1911429,0.9967129,0.2017969,0,1.522429
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.566157,0.9386183,0,-1,0,0.9386183,44.68079,0,0.6275386,1.102885,0.4193821,0.9880193,0.9386183,0,0,4.427835,0.5686371,0,0.5686371,-0.5686371,1.200002,20,0.1911429,1.722773,0.3355057,0,0.9880193
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,5.059654,0,0.5827562,0,0.5827562,1.752853,29.21417,0.1910797,0,0.4662049,0,0.5827562
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4775335,0.4775335,0,-1,0,0.4775335,64.33639,0,0,0,0.3072278,0.5026669,0.4775335,0,0,4.476898,0.5244806,0,0.1954391,-0.1954391,1.546843,25.78066,0.1910797,0.5252869,0.2457823,0,0.8317084
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.9944815,0.3125894,0,-1,0,0.3125894,0,0,0.681892,0.7813402,0,0.3290415,0.3125894,0,0,4.694053,0.3290415,0,0.3290415,-0.3290415,1.200002,20,0.1910797,1.09393,0,0,0.3290415
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.298655,0,0,-1,0,0,0,0,1.298655,1.42852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,1.42852,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.607065,0,0,-1,0,0,0,0,1.607065,1.767772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,1.767772,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.042319,0,0,-1,0,0,0,0,1.042319,1.146551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,1.146551,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3951069,0,0,-1,0,0,0,0,0.3951069,0.4346176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.4346176,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3537808,0,0,-1,0,0,0,0,0.3537808,0.3891589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.3891589,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05519469,0,0,-1,0,0,0,0,0.05519469,0.06071416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.06071416,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4296826,0,0,-1,0,0,0,0,0.4296826,0.4726509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.4726509,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.16014,0,0,-1,0,0,0,0,0.16014,0.176154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.176154,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2437493,0,0,-1,0,0,0,0,0.2437493,0.2681242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.2681242,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1007858,0,0,-1,0,0,0,0,0.1007858,0.1108644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910797,0.1108644,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02318143,0.02318143,1.475813,0,0.458997,0.02318143,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911109,0.02549957,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3773037,0.3773037,1.7,0,0.5202,0.3773037,0,0,0,0,0,0,0,1.322696,1.256562,3.679654,1.242,1.256562,0,1.256562,3.701264,61.68761,0.191194,0.4150341,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.12059,1.12059,1.7,0,0.5202,1.12059,28.42024,0,0,0,0.3184742,0,0,0.5794104,0.5504399,2.423093,2.372905,0.8689141,0,0.8689141,4.525589,75.42632,0.1912514,1.232648,0.2547794,1.7,2.69138
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.845243,1.845243,1.7,0,0.5202,1.845243,41.8003,0,0,0,0.7713171,0.1528871,0.1452427,0,0,1.554179,3.154928,0.61843,0,0.61843,5.112283,85.20454,0.1912853,2.029767,0.6170536,1.7,3.926245
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.848756,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.468756,1.753631,1.009696,1.452632,1.38,0,0,0.9357488,3.711515,0,0.4429351,-0.4429351,4.645388,77.42298,0.1912853,3.133631,0.8077572,0,4.721211
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5482926,0.5482926,0,-1,0,0.5482926,303.7648,0,0,0,1.66552,0.57715,0.5482926,0,0,1.427899,3.26858,1.08837,0,1.08837,5.677907,94.63158,0.1911676,0.6031218,1.332416,0,4.9341
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2947403,0.2947403,0,-1,0,0.2947403,622.2461,1.184228,0,0,1.83401,0.3102529,0.2947403,0,0,0.3395292,4.248113,0.3395292,0,0.3395292,6.000012,100,0.1911308,0.3242143,1.467208,0,6.082122
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,-1,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911308,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.020707,1.020707,0,-1,0,1.020707,177.2595,0.7348716,0,0,1.8093,1.074428,1.020707,0,0,0,4.553689,0,0,0,6.000012,100,0.1911308,1.122777,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.904364,0.904364,0,-1,0,0.904364,190.179,0.7679484,0,0,1.719911,0.9519622,0.904364,0,0,0,4.553689,0,0,0,6.000012,100,0.1911308,0.9948004,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.093766,1.093766,0,-1,0,1.093766,106.7608,0.01638036,0,0,1.167713,1.151333,1.093766,0,0,0,4.553689,0,0,0,6.000012,100,0.1911308,1.203143,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.5761713,0.5761713,0,-1,0,0.5761713,131.1879,0.1493708,0,0,0.755867,0.6064962,0.5761713,0,0,0,4.553689,0,0,0,6.000012,100,0.1911308,0.6337885,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.420543,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,1.040544,1.282598,0.3179927,1.452632,1.38,0,0,0,4.553689,0,1.134639,-1.134639,4.803998,80.06647,0.1911308,2.662598,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.957493,1.38,0,-1,0,1.38,0,0,0.5774926,0.7732419,0,1.452632,1.38,0,0,1.26071,3.41905,0,1.452632,-1.452632,3.272789,54.54638,0.1911308,2.153242,0,0,3.41905
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7594127,0.7594127,0,-1,0,0.7594127,0,0,0.0000000000000001110223,0,0,0.7993818,0.7594127,0,0,2.874745,1.966419,0,0.7993818,-0.7993818,2.430167,40.5027,0.1911308,0.835354,0,0,1.966419
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.832063,1.108685,0,-1,0,1.108685,0,0,0.7233778,0.9065841,0,1.167037,1.108685,0,0,3.762947,1.167037,0,1.167037,-1.167037,1.200002,20,0.1911308,2.015269,0,0,1.167037
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.531417,0,0,-1,0,0,0,0,2.531417,2.784559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,2.784559,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4643306,0,0,-1,0,0,0,0,0.4643306,0.5107636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.5107636,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2089881,0,0,-1,0,0,0,0,0.2089881,0.2298869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.2298869,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4001281,0,0,-1,0,0,0,0,0.4001281,0.4401409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.4401409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3793616,0,0,-1,0,0,0,0,0.3793616,0.4172977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.4172977,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3163145,0,0,-1,0,0,0,0,0.3163145,0.347946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.347946,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2700595,0,0,-1,0,0,0,0,0.2700595,0.2970654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.2970654,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.491086,0,0,-1,0,0,0,0,0.491086,0.5401946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911308,0.5401946,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4794153,0.4794153,1.7,0,0.5202,0.4794153,0,0,0,0,0,0,0,1.220585,1.159556,5.059654,0,1.159556,0,1.159556,2.300053,38.33414,0.1912148,0.5273568,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3394577,0.3394577,1.7,0,0.5202,0.3394577,0,0,0,0,0,0,0,1.360542,1.292515,3.900099,1.0436,1.292515,0,1.292515,3.526241,58.77057,0.1912937,0.3734035,0,1.7,1.0436
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.680908,1.680908,1.7,0,0.5202,1.680908,28.9388,0,0,0,0.4864346,0,0,0.0190921,0.0181375,2.607584,2.206864,0.5045721,0,0.5045721,4.00492,66.74854,0.1913216,1.848999,0.3891477,1.7,2.693298
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8360378,0.8360378,1.7,0,0.5202,0.8360378,106.499,0,0,0,0.8903715,0,0,0.8639622,0.8207641,2.103012,2.660979,1.711136,0,1.711136,5.628246,93.80391,0.1913551,0.9196416,0.7122972,1.7,3.55135
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.237565,1.38,0,-1,0,1.38,84.90759,0,1.857565,2.181321,1.171725,1.452632,1.38,0,0,0.391876,4.201001,0,0.2809068,-0.2809068,5.332144,88.86889,0.1913551,3.561321,0.9373798,0,5.372725
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.058161,1.38,0,-1,0,1.38,107.4791,0,0.6781611,0.8839772,1.483212,1.452632,1.38,0,0,0.7039948,3.920094,0.03057997,0,0.03057997,5.361155,89.3524,0.1913518,2.263977,1.186569,0,5.403305
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.778091,1.38,0,-1,0,1.38,132.0768,0,0.398091,0.5759001,1.82266,1.452632,1.38,0,0,0.6734148,3.947616,0.3700284,0,0.3700284,5.712194,95.20305,0.1913119,1.9559,1.458128,0,5.770276
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.9786041,0.9786041,0,-1,0,0.9786041,155.6114,0.1893239,0,0,1.52282,1.03011,0.9786041,0,0,0.3033863,4.280641,0.3033863,0,0.3033863,6.000012,100,0.1912791,1.076465,1.218256,0,5.803461
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,-1,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912791,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9476053,0.9476053,0,-1,0,0.9476053,163.4873,0.5517353,0,0,1.549214,0.9974792,0.9476053,0,0,0,4.553689,0,0,0,6.000012,100,0.1912791,1.042366,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.29434,1.38,0,-1,0,1.38,84.23402,0,0.9143398,1.143774,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.1912791,2.523774,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.1912444,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9363669,0.9363669,0,-1,0,0.9363669,21.20373,0,0,0,0.1985447,0.9856493,0.9363669,0,0,0,4.553689,0,0.7871046,-0.7871046,5.170331,86.17201,0.1912444,1.030004,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03055926,0.03055926,0,-1,0,0.03055926,0,0,0.000000000000000003469447,0,0,0.03216765,0.03055926,0,0,0.8745607,3.766584,0,0.03216765,-0.03216765,5.136423,85.60688,0.1912444,0.03361519,0,0,3.766584
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.080815,1.080815,0,-1,0,1.080815,0,0,0.0000000000000002220446,0,0,1.1377,1.080815,0,0,0.9103025,3.734417,0,1.1377,-1.1377,3.937181,65.61956,0.1912444,1.188897,0,0,3.734417
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.676843,1.38,0,-1,0,1.38,0,0,1.296843,1.564528,0,1.452632,1.38,0,0,2.174414,2.596716,0,1.452632,-1.452632,2.405973,40.09948,0.1912444,2.944527,0,0,2.596716
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4026,0.4026,0,-1,0,0.4026,0,0,0,0,0,0.4237895,0.4026,0,0,3.788449,1.144085,0,0.4237895,-0.4237895,1.95926,32.65427,0.1912444,0.4428601,0,0,1.144085
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.08715889,0.08715889,0,-1,0,0.08715889,0,0,0.00000000000000001387779,0,0,0.0917462,0.08715889,0,0,4.259326,0.7202951,0,0.0917462,-0.0917462,1.862551,31.04246,0.1912444,0.09587478,0,0,0.7202951
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2974741,0.2974741,0,-1,0,0.2974741,0,0,0,0,0,0.3131306,0.2974741,0,0,4.361267,0.6285489,0,0.3131306,-0.3131306,1.532483,25.54132,0.1912444,0.3272215,0,0,0.6285489
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1426831,0.1426831,0,-1,0,0.1426831,0,0,0.00000000000000002775558,0,0,0.1501927,0.1426831,0,0,4.709189,0.3154183,0,0.1501927,-0.1501927,1.374165,22.90271,0.1912444,0.1569514,0,0,0.3154183
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1518034,0.1518034,0,-1,0,0.1518034,0,0,0.00000000000000002775558,0.01001949,0,0.1597931,0.1518034,0,0,4.87607,0.1652256,0,0.1597931,-0.1597931,1.205729,20.09544,0.1912444,0.1669838,0,0,0.1652256
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053618,0.005432476,0,0,0,1.205729,20.09544,0.1912444,0,0,0,0.005432476
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053618,0.005432476,0,0,0,1.205729,20.09544,0.1912444,0,0,0,0.005432476
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1400488,0.005160852,0,-1,0,0.005160852,0,0,0.134888,0.1488929,0,0.005432476,0.005160852,0,0,5.053618,0.005432476,0,0.005432476,-0.005432476,1.200002,20,0.1912444,0.1540537,0,0,0.005432476
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04223416,0.04223416,1.494866,0,0.4641984,0.04223416,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912785,0.04645758,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1913054,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.1912823,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.525857,0.525857,0,0,0,0.525857,172.3524,0,0,0,0.9063274,0.5535337,0.525857,0,0,0.45555,4.143694,0.3527937,0,0.3527937,5.902529,98.37528,0.1912443,0.5784428,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.603163,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.2231633,0.3834796,1.350538,1.452632,1.38,0,0,0.1027563,4.461208,0,0.1020936,-0.1020936,5.794913,96.58169,0.1912443,1.76348,1.08043,0,5.811746
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6118906,0.6118906,0,-1,0,0.6118906,247.1821,0.6521953,0,0,1.512484,0.6440954,0.6118906,0,0,0.2161936,4.359115,0.2161936,0,0.2161936,6.000012,100,0.1912211,0.6730796,1.209987,0,5.871599
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,-1,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912211,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1152194,0.1152194,0,-1,0,0.1152194,1648.98,1.778661,0,0,1.899945,0.1212836,0.1152194,0,0,0,4.553689,0,0,0,6.000012,100,0.1912211,0.1267413,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.035344,1.035344,0,-1,0,1.035344,160.6322,0.5732602,0,0,1.663096,1.089835,1.035344,0,0,0,4.553689,0,0,0,6.000012,100,0.1912211,1.138878,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912211,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.270587,1.270587,0,-1,0,1.270587,93.38998,0,0,0.01764617,1.186601,1.33746,1.270587,0,0,0,4.553689,0,0.1508591,-0.1508591,5.840992,97.34968,0.1912211,1.397646,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.645691,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.2656912,0.4302603,0.8361758,1.452632,1.38,0,0,0.1676212,4.40283,0,0.6164558,-0.6164558,5.191191,86.51968,0.1912211,1.81026,0.6689407,0,5.239006
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6047509,0.6047509,0,-1,0,0.6047509,53.74213,0,0,0,0.325006,0.6365799,0.6047509,0,0,0.8525721,3.786374,0,0.3115739,-0.3115739,4.862763,81.04589,0.1912211,0.665226,0.2600048,0,4.11138
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.362279,1.362279,0,-1,0,1.362279,0,0,0,0.1185064,0,1.433977,1.362279,0,0,1.198765,3.4748,0,1.433977,-1.433977,3.351218,55.85353,0.1912211,1.498506,0,0,3.4748
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.427876,1.38,0,-1,0,1.38,0,0,0.04787555,0.1906631,0,1.452632,1.38,0,0,2.792073,2.040823,0,1.452632,-1.452632,1.82001,30.33344,0.1912211,1.570663,0,0,2.040823
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1879328,0.1879328,0,-1,0,0.1879328,0,0,0,0,0,0.197824,0.1879328,0,0,4.406108,0.5881912,0,0.197824,-0.197824,1.611486,26.85804,0.1912211,0.206726,0,0,0.5881912
