Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6233858,0.3708489,0,-1,0,0.3708489,0,0,0.2525369,0.3148755,0,0.3903672,0.3708489,0,0,4.625913,0.3903672,0,0.3903672,-0.3903672,1.200002,20,0.1912211,0.6857244,0,0,0.3903672
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2137444,0,0,-1,0,0,0,0,0.2137444,0.2351189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.2351189,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2976458,0,0,-1,0,0,0,0,0.2976458,0.3274104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.3274104,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2060913,0,0,-1,0,0,0,0,0.2060913,0.2267004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.2267004,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2182387,0,0,-1,0,0,0,0,0.2182387,0.2400626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.2400626,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2643301,0,0,-1,0,0,0,0,0.2643301,0.2907631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.2907631,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3041502,0,0,-1,0,0,0,0,0.3041502,0.3345652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912211,0.3345652,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.208886,0.208886,1.661518,0,0.5096943,0.208886,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912836,0.2297746,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1551504,0.1551504,1.607782,0,0.4950245,0.1551504,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1913368,0.1706654,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.556802,3.08,1.7,0,0.5202,3.08,14.00786,0,0.4768022,0.8324825,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.1913368,3.912483,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.233726,2.233726,1.7,0,0.5202,2.233726,34.26017,0,0,0,0.7652783,0.5618172,0.5337263,0,0,3.434309,1.46281,0.2034612,0,0.2034612,2.93496,48.9159,0.1913478,2.457099,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.060542,1.060542,0,-1,0,1.060542,108.4723,0,0,0,1.150394,1.11636,1.060542,0,0,3.230848,1.645926,0.03403405,0,0.03403405,2.967248,49.45403,0.1913442,1.166596,0.9203153,0,2.796319
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,-1,0,0,0,0,0,0,1.472078,0,0,0,0,3.196814,1.676556,1.472078,0,1.472078,4.363784,72.72958,0.1911862,0,1.177663,0,3.148634
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.832173,1.38,0,-1,0,1.38,118.1721,0,1.452173,1.735391,1.630774,1.452632,1.38,0,0,1.724736,3.001427,0.1781429,0,0.1781429,4.532785,75.54626,0.1911671,3.115391,1.30462,0,4.632201
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7174088,0.7174088,0,-1,0,0.7174088,257.0844,0,0,0,1.844346,0.7551672,0.7174088,0,0,1.546593,3.161755,1.089179,0,1.089179,5.566071,92.76766,0.1910505,0.7891497,1.475477,0,5.006102
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.417329,1.38,0,-1,0,1.38,132.4807,0,0.03732859,0.1790614,1.828234,1.452632,1.38,0,0,0.457414,4.142016,0.3756021,0,0.3756021,5.922399,98.70644,0.1910103,1.559061,1.462587,0,5.97025
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.55797,1.38,0,-1,0,1.38,108.795,0,0.1779704,0.3337675,1.501371,1.452632,1.38,0,0,0.0818119,4.480058,0.0487398,0,0.0487398,5.968637,99.47709,0.1910051,1.713767,1.201097,0,5.98143
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.533155,1.38,0,-1,0,1.38,88.2217,0,1.153155,1.406471,1.217459,1.452632,1.38,0,0,0.0330721,4.523924,0,0.2351721,-0.2351721,5.720744,95.34554,0.1910051,2.786471,0.9739676,0,5.741384
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.9263512,0.9263512,0,-1,0,0.9263512,77.70659,0,0.0000000000000001110223,0,0.719836,0.9751066,0.9263512,0,0,0.2943744,4.288752,0,0.2552706,-0.2552706,5.451665,90.8609,0.1910051,1.018986,0.5758688,0,5.008588
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.5780085,4.033481,0.2282083,0,0.2282083,5.668162,94.46918,0.1909807,0,0.1825666,0,4.26169
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3498002,4.238869,0,0,0,5.668162,94.46918,0.1909807,0,0,0,4.238869
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.008411,1.008411,0,-1,0,1.008411,0,0,0.0000000000000002220446,0,0,1.061486,1.008411,0,0,0.3498002,4.238869,0,1.061486,-1.061486,4.549258,75.82082,0.1909807,1.109252,0,0,4.238869
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.529229,3.177383,0,0,0,4.549258,75.82082,0.1909807,0,0,0,3.177383
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.529229,3.177383,0,0,0,4.549258,75.82082,0.1909807,0,0,0,3.177383
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2256147,0.2256147,0,-1,0,0.2256147,0,0,0,0,0,0.2374892,0.2256147,0,0,1.529229,3.177383,0,0.2374892,-0.2374892,4.298923,71.64857,0.1909807,0.2481762,0,0,3.177383
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2990681,0.2990681,0,-1,0,0.2990681,0,0,0.00000000000000005551115,0,0,0.3148085,0.2990681,0,0,1.793105,2.939894,0,0.3148085,-0.3148085,3.967086,66.11796,0.1909807,0.3289749,0,0,2.939894
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4827851,0.4827851,0,-1,0,0.4827851,0,0,0,0,0,0.5081949,0.4827851,0,0,2.142893,2.625086,0,0.5081949,-0.5081949,3.431401,57.1899,0.1909807,0.5310637,0,0,2.625086
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.180492,0.180492,0,-1,0,0.180492,0,0,0.00000000000000002775558,0,0,0.1899916,0.180492,0,0,2.707554,2.116891,0,0.1899916,-0.1899916,3.231133,53.8521,0.1909807,0.1985412,0,0,2.116891
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918655,1.926899,0,0,0,3.231133,53.8521,0.1909807,0,0,0,1.926899
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1056608,0.1056608,0,-1,0,0.1056608,0,0,0.00000000000000001387779,0,0,0.1112218,0.1056608,0,0,2.918655,1.926899,0,0.1112218,-0.1112218,3.113894,51.89813,0.1909807,0.1162268,0,0,1.926899
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042235,1.815677,0,0,0,3.113894,51.89813,0.1909807,0,0,0,1.815677
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.249942,0.249942,0,0,0,0.249942,0,0,0,0,0,0.2630968,0.249942,0,0,3.042235,1.815677,0,0.2630968,-0.2630968,2.836566,47.276,0.1909807,0.2749362,0,0,1.815677
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1884733,0.1884733,0,0,0,0.1884733,0,0,0.00000000000000002775558,0,0,0.1983929,0.1884733,0,0,3.334565,1.55258,0,0.1983929,-0.1983929,2.627441,43.7906,0.1909807,0.2073206,0,0,1.55258
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.085952,2.085952,1.7,0,0.5202,2.085952,18.09271,0,0,0,0.3774054,0.4062655,0.3859522,0,0,3.555001,1.354187,0,0.02886012,-0.02886012,2.59702,43.28358,0.1909807,2.294548,0.3019243,1.7,1.731593
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8305979,0.8305979,1.7,0,0.5202,0.8305979,107.6295,0,0,0,0.8939682,0,0,0.8694022,0.825932,3.587068,1.325327,1.7199,0,1.7199,4.228661,70.47754,0.1910133,0.9136577,0.7151746,1.7,2.219296
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6339226,0.6339226,0,-1,0,0.6339226,164.506,0,0,0,1.042841,0.6672869,0.6339226,0,0,1.867168,2.873238,0.3755537,0,0.3755537,4.584942,76.41555,0.1909732,0.6973149,0.8342725,0,3.916078
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6005443,0.6005443,0,-1,0,0.6005443,228.2556,0,0,0,1.370776,0.6321518,0.6005443,0,0,1.491614,3.211236,0.7386243,0,0.7386243,5.285663,88.09421,0.1908943,0.6605987,1.096621,0,4.582012
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.240759,0.240759,0,-1,0,0.240759,702.0865,0.6839159,0,0,1.690336,0.2534305,0.240759,0,0,0.7529901,3.875998,0.7529901,0,0.7529901,6.000012,100,0.1908139,0.2648349,1.352269,0,5.566334
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,-1,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908139,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3916545,0.3916545,0,-1,0,0.3916545,475.7408,1.450992,0,0,1.86326,0.4122679,0.3916545,0,0,0,4.553689,0,0,0,6.000012,100,0.1908139,0.43082,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7545816,0.7545816,0,-1,0,0.7545816,207.161,0.7689025,0,0,1.563199,0.7942965,0.7545816,0,0,0,4.553689,0,0,0,6.000012,100,0.1908139,0.8300398,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.221309,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,1.841309,2.16344,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.1908139,3.54344,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.881431,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.501431,0.6895742,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.1908139,2.069574,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.1907771,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.08986,1.38,0,-1,0,1.38,0,0,1.70986,2.018847,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.1907771,3.398846,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.088998,1.088998,0,-1,0,1.088998,0,0,0.0000000000000002220446,0,0,1.146314,1.088998,0,0,2.268672,2.511884,0,1.146314,-1.146314,2.63944,43.99058,0.1907771,1.197898,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5133722,0.5133722,0,-1,0,0.5133722,0,0,0,0,0,0.5403917,0.5133722,0,0,3.542354,1.365571,0,0.5403917,-0.5403917,2.069817,34.49689,0.1907771,0.5647094,0,0,1.365571
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.628745,0.7839199,0,-1,0,0.7839199,0,0,1.844825,2.1077,0,0.8251789,0.7839199,0,0,4.142789,0.8251789,0,0.8251789,-0.8251789,1.200002,20,0.1907771,2.89162,0,0,0.8251789
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4570671,0,0,-1,0,0,0,0,0.4570671,0.5027738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.5027738,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1157056,0,0,-1,0,0,0,0,0.1157056,0.1272762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.1272762,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1365174,0,0,-1,0,0,0,0,0.1365174,0.1501691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.1501691,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6200362,0,0,-1,0,0,0,0,0.6200362,0.6820398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.6820398,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1066897,0,0,-1,0,0,0,0,0.1066897,0.1173586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.1173586,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1582262,0,0,-1,0,0,0,0,0.1582262,0.1740488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.1740488,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2093867,0,0,-1,0,0,0,0,0.2093867,0.2303254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907771,0.2303254,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3785627,0.3785627,1.7,0,0.5202,0.3785627,0,0,0,0,0,0,0,1.321437,1.255365,5.059654,0,1.255365,0,1.255365,2.390947,39.84903,0.1908593,0.416419,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.0803714,0.0803714,1.533003,0,0.4746098,0.0803714,0,0,0,0,0,0,0,1.452632,1.38,3.804289,1.129829,1.38,0,1.38,3.70013,61.6687,0.1908999,0.08840854,0,1.7,1.129829
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.879331,1.879331,1.7,0,0.5202,1.879331,22.55042,0,0,0,0.4237969,0.1887695,0.179331,0,0,2.424289,2.371829,0.2350274,0,0.2350274,3.923096,65.3848,0.1909127,2.067264,0.3390375,1.7,2.795626
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8319198,0.8319198,1.7,0,0.5202,0.8319198,109.4691,0,0,0,0.9106953,0,0,0.8680801,0.8246762,2.189261,2.583354,1.735371,0,1.735371,5.569414,92.82338,0.1909436,0.9151118,0.7285562,1.7,3.494049
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.9275485,0,0,1.381439,0,0,0,0,0.4538901,4.145188,0.4538901,0,0.4538901,6.000012,100,0.1908953,0,1.105151,0,5.526627
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9342031,0.9342031,0,-1,0,0.9342031,170.295,0.6075291,0,0,1.590901,0.9833717,0.9342031,0,0,0,4.553689,0,0,0,6.000012,100,0.1908953,1.027623,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,-1,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908953,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8207087,0.8207087,0,-1,0,0.8207087,246.4646,1.158853,0,0,2.022757,0.8639039,0.8207087,0,0,0,4.553689,0,0,0,6.000012,100,0.1908953,0.9027795,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.114482,1.114482,0,-1,0,1.114482,155.0588,0.5549635,0,0,1.728103,1.173139,1.114482,0,0,0,4.553689,0,0,0,6.000012,100,0.1908953,1.225931,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.12202,1.12202,0,-1,0,1.12202,127.5761,0.2503561,0,0,1.43143,1.181074,1.12202,0,0,0,4.553689,0,0,0,6.000012,100,0.1908953,1.234222,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.459748,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.07974764,0.2257224,1.211584,1.452632,1.38,0,0,0,4.553689,0,0.2410477,-0.2410477,5.745925,95.76523,0.1908953,1.605722,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.668563,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.2885627,0.455419,0.8607228,1.452632,1.38,0,0,0.2678308,4.312641,0,0.5919088,-0.5919088,5.121999,85.36648,0.1908953,1.835419,0.6885782,0,5.173364
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.697016,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.3170155,0.4867171,0.4202574,1.452632,1.38,0,0,0.9255073,3.720732,0,1.032374,-1.032374,4.033781,67.22955,0.1908953,1.866717,0.3362059,0,4.14099
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07259,2.688358,0,0,0,4.033781,67.22955,0.1908953,0,0,0,2.688358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.096509,1.096509,0,-1,0,1.096509,0,0,0.0000000000000002220446,0,0,1.15422,1.096509,0,0,2.07259,2.688358,0,1.15422,-1.15422,2.817127,46.95201,0.1908953,1.206159,0,0,2.688358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2059416,0.2059416,0,-1,0,0.2059416,0,0,0,0,0,0.2167806,0.2059416,0,0,3.355056,1.534139,0,0.2167806,-0.2167806,2.58862,43.14357,0.1908953,0.2265358,0,0,1.534139
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.529001,1.25149,0,-1,0,1.25149,0,0,2.277511,2.630412,0,1.317358,1.25149,0,0,3.595923,1.317358,0,1.317358,-1.317358,1.200002,20,0.1908953,3.881902,0,0,1.317358
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01839972,0,0,-1,0,0,0,0,0.01839972,0.0202397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0.0202397,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1410145,0,0,-1,0,0,0,0,0.1410145,0.1551159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0.1551159,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4431769,0,0,-1,0,0,0,0,0.4431769,0.4874946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0.4874946,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4334587,0,0,-1,0,0,0,0,0.4334587,0.4768046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0.4768046,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1647622,0,0,-1,0,0,0,0,0.1647622,0.1812384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908953,0.1812384,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02280896,0.02280896,1.475441,0,0.4588953,0.02280896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.190926,0.02508986,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3487124,0.3487124,1.7,0,0.5202,0.3487124,0,0,0,0,0,0,0,1.351288,1.283723,3.679654,1.242,1.283723,0,1.283723,3.727032,62.11708,0.1910048,0.3835836,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.735449,0.735449,1.7,0,0.5202,0.735449,56.02576,0,0,0,0.4120409,0,0,0.964551,0.9163235,2.395931,2.397351,1.328364,0,1.328364,4.987229,83.12032,0.1910788,0.8089939,0.3296327,1.7,2.809392
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.067567,3.592879,0.8348834,0,0.8348834,5.779269,96.32096,0.1909901,0,0.6679067,0,4.427762
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6634957,0.6634957,0,-1,0,0.6634957,208.7086,0.4536728,0,0,1.384773,0.6984165,0.6634957,0,0,0.2326834,4.344274,0.2326834,0,0.2326834,6.000012,100,0.1909654,0.7298452,1.107818,0,5.729046
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.24881,1.38,0,-1,0,1.38,124.7089,0.2683518,0.8688099,1.093691,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1909654,2.473691,1.376787,0,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.8925642,0.8925642,0,-1,0,0.8925642,214.9164,0.978726,0,0,1.918267,0.9395413,0.8925642,0,0,0,4.553689,0,0,0,6.000012,100,0.1909654,0.9818206,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.364684,1.364684,0,-1,0,1.364684,145.003,0.5423234,0,0.1211522,1.978833,1.436509,1.364684,0,0,0,4.553689,0,0,0,6.000012,100,0.1909654,1.501152,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6142511,0.6142511,0,-1,0,0.6142511,307.8059,1.244121,0,0,1.890701,0.64658,0.6142511,0,0,0,4.553689,0,0,0,6.000012,100,0.1909654,0.6756762,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909654,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.411772,1.38,0,-1,0,1.38,98.49805,0,0.03177224,0.1729495,1.359273,1.452632,1.38,0,0,0,4.553689,0,0.09335856,-0.09335856,5.901603,98.35986,0.1909654,1.552949,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9240925,0.9240925,0,-1,0,0.9240925,96.07305,0,0,0,0.8878039,0.9727289,0.9240925,0,0,0.1037317,4.46033,0,0.08492508,-0.08492508,5.812085,96.86788,0.1909654,1.016502,0.710243,0,5.348134
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.548236,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.1682357,0.3230593,0.3601331,1.452632,1.38,0,0,0.1980929,4.375405,0,1.092499,-1.092499,4.66049,77.67467,0.1909654,1.703059,0.2881065,0,4.735538
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.41198,3.282907,0,0,0,4.66049,77.67467,0.1909654,0,0,0,3.282907
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.9814953,0.9814953,0,-1,0,0.9814953,0,0,0.0000000000000001110223,0,0,1.033153,0.9814953,0,0,1.41198,3.282907,0,1.033153,-1.033153,3.571451,59.52407,0.1909654,1.079645,0,0,3.282907
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5216532,0.5216532,0,-1,0,0.5216532,0,0,0,0,0,0.5491087,0.5216532,0,0,2.559928,2.249754,0,0.5491087,-0.5491087,2.99264,49.87723,0.1909654,0.5738186,0,0,2.249754
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.8750253,0.8750253,0,-1,0,0.8750253,0,0,0.0000000000000001110223,0,0,0.9210793,0.8750253,0,0,3.170048,1.700645,0,0.9210793,-0.9210793,2.021737,33.69555,0.1909654,0.9625279,0,0,1.700645
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.389044,0.389044,0,-1,0,0.389044,0,0,0.00000000000000005551115,0,0,0.40952,0.389044,0,0,4.19347,0.779566,0,0.40952,-0.40952,1.590065,26.50103,0.1909654,0.4279484,0,0,0.779566
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2455183,0.2455183,0,-1,0,0.2455183,0,0,0,0,0,0.2584403,0.2455183,0,0,4.648492,0.370046,0,0.2584403,-0.2584403,1.317645,21.96071,0.1909654,0.2700701,0,0,0.370046
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1553494,0.1060254,0,-1,0,0.1060254,0,0,0.04932402,0.06485897,0,0.1116057,0.1060254,0,0,4.935648,0.1116057,0,0.1116057,-0.1116057,1.200002,20,0.1909654,0.1708843,0,0,0.1116057
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909654,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909654,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2384387,0,0,-1,0,0,0,0,0.2384387,0.2622826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909654,0.2622826,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1200065,0,0,-1,0,0,0,0,0.1200065,0.1320072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909654,0.1320072,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2994257,0.2994257,1.7,0,0.5202,0.2994257,0,0,0,0,0,0,0,1.400574,1.330546,5.059654,0,1.330546,0,1.330546,2.462269,41.03773,0.1910391,0.3293682,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3147772,0.3147772,1.7,0,0.5202,0.3147772,0,0,0,0,0,0,0,1.385223,1.315962,3.729109,1.197491,1.315962,0,1.315962,3.7107,61.84487,0.1911142,0.3462549,0,1.7,1.197491
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.172851,1.172851,1.7,0,0.5202,1.172851,27.12664,0,0,0,0.3181552,0,0,0.5271487,0.5007913,2.413147,2.381857,0.8189465,0,0.8189465,4.48762,74.79353,0.1911669,1.290136,0.2545241,1.7,2.700012
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6118199,0.6118199,1.419514,0,0.4436273,0.6118199,121.6038,0.0000000000000001110223,0,0,0.7439964,0,0,0.807694,0.7673092,1.594201,3.118908,1.511306,0,1.511306,5.921371,98.68932,0.191174,0.6730019,0.5951971,1.7,3.862905
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.613212,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.2332124,0.3945337,1.074216,1.452632,1.38,0,0,0.08289491,4.479084,0,0.3784159,-0.3784159,5.522486,92.04124,0.191174,1.774534,0.8593726,0,5.553299
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.6795673,0.6795673,0,-1,0,0.6795673,170.0081,0,0,0,1.155319,0.7153341,0.6795673,0,0,0.503357,4.100667,0.4399853,0,0.4399853,5.939892,98.99801,0.1911274,0.7475241,0.9242555,0,5.255987
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5586089,0.5586089,0,-1,0,0.5586089,204.5166,0.4910668,0,0,1.142448,0.5880094,0.5586089,0,0,0.06337172,4.496655,0.06337172,0,0.06337172,6.000012,100,0.1911207,0.6144699,0.9139584,0,5.639102
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,-1,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911207,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.257223,1.257223,0,-1,0,1.257223,113.1006,0.0985339,0,0.002945797,1.421927,1.323393,1.257223,0,0,0,4.553689,0,0,0,6.000012,100,0.1911207,1.382946,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8500622,0.8500622,0,-1,0,0.8500622,121.549,0.1384399,0,0,1.033242,0.8948023,0.8500622,0,0,0,4.553689,0,0,0,6.000012,100,0.1911207,0.9350684,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.564841,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.184841,1.441325,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.1911207,2.821325,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.947696,1.38,0,-1,0,1.38,33.09956,0,0.5676957,0.7624654,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.1911207,2.142465,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.1910866,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5838673,0.5838673,0,-1,0,0.5838673,0,0,0,0,0,0.6145972,0.5838673,0,0,1.577004,3.134385,0,0.6145972,-0.6145972,3.856092,64.26807,0.1910866,0.6422541,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4882809,0.4882809,0,-1,0,0.4882809,0,0,0.0000000000000001110223,0,0,0.5139799,0.4882809,0,0,2.25989,2.519788,0,0.5139799,-0.5139799,3.31431,55.23839,0.1910866,0.537109,0,0,2.519788
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.644349,1.38,0,-1,0,1.38,0,0,0.2643487,0.4287835,0,1.452632,1.38,0,0,2.830979,2.005808,0,1.452632,-1.452632,1.783102,29.7183,0.1910866,1.808784,0,0,2.005808
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.519056,0.519056,0,-1,0,0.519056,0,0,0.0000000000000001110223,0.04544376,0,0.5463747,0.519056,0,0,4.445014,0.5531766,0,0.5463747,-0.5463747,1.207172,20.1195,0.1910866,0.5709616,0,0,0.5531766
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06315567,0.006461836,0,-1,0,0.006461836,0,0,0.05669383,0.0630094,0,0.006801933,0.006461836,0,0,5.052097,0.006801933,0,0.006801933,-0.006801933,1.200002,20,0.1910866,0.06947123,0,0,0.006801933
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.154236,0,0,-1,0,0,0,0,0.154236,0.1696596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0.1696596,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4907609,0,0,-1,0,0,0,0,0.4907609,0.539837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0.539837,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4540346,0,0,-1,0,0,0,0,0.4540346,0.499438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0.499438,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2084546,0,0,-1,0,0,0,0,0.2084546,0.2293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0.2293,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910866,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6410339,0.6410339,1.7,0,0.5202,0.6410339,0,0,0,0,0,0,0,1.058966,1.006018,5.059654,0,1.006018,0,1.006018,2.154395,35.90651,0.191158,0.7051373,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.639626,0.639626,1.7,0,0.5202,0.639626,0,0,0,0,0,0,0,1.060374,1.007355,4.053637,0.905416,1.007355,0,1.007355,3.110056,51.83416,0.1912294,0.7035886,0,1.7,0.905416
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.046281,1.812036,1.768098,0,1.768098,4.787421,79.79019,0.1912148,0,0.3104784,1.7,2.200134
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.240595,2.240595,1.7,0,0.5202,2.240595,38.42519,0,0,0,0.8609529,0.5690473,0.5405949,0,0,1.278183,3.403324,0.2919056,0,0.2919056,5.064347,84.40561,0.1912304,2.464654,0.6887624,1.7,4.264277
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.589195,0.589195,0,-1,0,0.589195,209.1547,0,0,0,1.232329,0.6202052,0.589195,0,0,0.9862776,3.666039,0.6121237,0,0.6121237,5.645058,94.08412,0.1911658,0.6481144,0.9858631,0,4.898368
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4406027,0.4406027,0,-1,0,0.4406027,323.2424,0.5862684,0,0,1.424215,0.4637924,0.4406027,0,0,0.374154,4.21695,0.374154,0,0.374154,6.000012,100,0.1911263,0.484663,1.139372,0,5.641165
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9233852,0.9233852,0,-1,0,0.9233852,202.9775,0.90228,0,0,1.874264,0.9719844,0.9233852,0,0,0,4.553689,0,0,0,6.000012,100,0.1911263,1.015724,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.954845,1.38,0,-1,0,1.38,135.5424,0.4178538,0.5748452,0.7703297,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911263,2.15033,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,-1,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911263,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.053095,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.6730953,0.8784049,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.1911263,2.258405,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8349065,0.8349065,0,-1,0,0.8349065,160.5917,0.3324527,0,0,1.340791,0.878849,0.8349065,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.1911126,0.9183972,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.160758,1.160758,0,-1,0,1.160758,58.98478,0,0,0,0.6846704,1.22185,1.160758,0,0,0,4.553689,0,0.53718,-0.53718,5.433774,90.56273,0.1911126,1.276834,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.5319,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.1518996,0.3050896,0.2291452,1.452632,1.38,0,0,0.5968667,4.016509,0,1.223486,-1.223486,4.144107,69.06831,0.1911126,1.68509,0.1833162,0,4.245654
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.443384,1.38,0,-1,0,1.38,0,0,0.06338421,0.2077226,0,1.452632,1.38,0,0,1.956296,2.793023,0,1.452632,-1.452632,2.612899,43.54822,0.1911126,1.587723,0,0,2.793023
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.0484449,0.0484449,0,-1,0,0.0484449,0,0,0.000000000000000006938894,0,0,0.05099463,0.0484449,0,0,3.570331,1.340391,0,0.05099463,-0.05099463,2.559145,42.65234,0.1911126,0.05328939,0,0,1.340391
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.007713,1.224927,0,-1,0,1.224927,0,0,0.7827867,0.983558,0,1.289396,1.224927,0,0,3.626992,1.289396,0,1.289396,-1.289396,1.200002,20,0.1911126,2.208485,0,0,1.289396
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.419925,0,0,-1,0,0,0,0,1.419925,1.561917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,1.561917,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1648783,0,0,-1,0,0,0,0,0.1648783,0.1813662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.1813662,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4353932,0,0,-1,0,0,0,0,0.4353932,0.4789325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.4789325,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3792226,0,0,-1,0,0,0,0,0.3792226,0.4171449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.4171449,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3440818,0,0,-1,0,0,0,0,0.3440818,0.37849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.37849,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1713794,0,0,-1,0,0,0,0,0.1713794,0.1885174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.1885174,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2922652,0,0,-1,0,0,0,0,0.2922652,0.3214917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.3214917,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2909641,0,0,-1,0,0,0,0,0.2909641,0.3200606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911126,0.3200606,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1442061,0.1442061,1.596838,0,0.4920367,0.1442061,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911632,0.1586267,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1911896,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.199414,1.199414,1.7,0,0.5202,1.199414,35.20692,0,0,0,0.4222768,0,0,0.5005856,0.4755563,2.299654,2.484,0.8978332,0,0.8978332,4.670128,77.8353,0.1912458,1.319356,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.500092,1.500092,1.7,0,0.5202,1.500092,62.79276,0,0,0,0.941949,0,0,0.1999084,0.189913,1.401821,3.29205,1.131862,0,1.131862,5.743906,95.73158,0.1913095,1.650101,0.7535592,1.7,4.233999
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.812369,0.812369,0,-1,0,0.812369,158.0656,0.1589915,0,0,1.284076,0.8551253,0.812369,0,0,0.2699593,4.310726,0.2699593,0,0.2699593,6.000012,100,0.191281,0.8936059,1.027261,0,5.594802
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04944072,0.04944072,0,-1,0,0.04944072,3512.598,1.684611,0,0,1.736654,0.05204286,0.04944072,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,0.05438479,1.389323,0,6.290343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.359864,1.359864,0,-1,0,1.359864,129.7907,0.3335414,0,0.1158508,1.764978,1.431436,1.359864,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,1.495851,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,-1,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.7754981,0.7754981,0,-1,0,0.7754981,237.7319,1.027293,0,0,1.843607,0.8163138,0.7754981,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,0.8530479,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4109317,0.4109317,0,-1,0,0.4109317,380.4387,1.130783,0,0,1.563343,0.4325597,0.4109317,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,0.4520249,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191281,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.526244,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.146244,1.398868,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.191281,2.778868,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.131846,1.131846,0,-1,0,1.131846,32.89598,0,0,0,0.3723319,1.191417,1.131846,0,0,0.7117081,3.913152,0,0.819085,-0.819085,4.461435,74.3571,0.191281,1.245031,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4228738,0.4228738,0,-1,0,0.4228738,0,0,0.00000000000000005551115,0,0,0.4451303,0.4228738,0,0,1.621803,3.094067,0,0.4451303,-0.4451303,3.992227,66.53697,0.191281,0.4651611,0,0,3.094067
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.309836,1.309836,0,-1,0,1.309836,0,0,0.0000000000000002220446,0.06081941,0,1.378775,1.309836,0,0,2.116392,2.648936,0,1.378775,-1.378775,2.538871,42.31442,0.191281,1.440819,0,0,2.648936
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.344866,1.206654,0,-1,0,1.206654,0,0,0.1382124,0.272699,0,1.270162,1.206654,0,0,3.648363,1.270162,0,1.270162,-1.270162,1.200002,20,0.191281,1.479353,0,0,1.270162
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.14773,0,0,-1,0,0,0,0,1.14773,1.262502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,1.262502,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2303695,0,0,-1,0,0,0,0,0.2303695,0.2534064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0.2534064,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5731413,0,0,-1,0,0,0,0,0.5731413,0.6304554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0.6304554,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5690847,0,0,-1,0,0,0,0,0.5690847,0.6259931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0.6259931,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3314841,0,0,-1,0,0,0,0,0.3314841,0.3646325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0.3646325,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2721166,0,0,-1,0,0,0,0,0.2721166,0.2993283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191281,0.2993283,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3349696,0.3349696,1.7,0,0.5202,0.3349696,0,0,0,0,0,0,0,1.36503,1.296779,5.059654,0,1.296779,0,1.296779,2.430235,40.50383,0.1913574,0.3684666,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.08872657,0.08872657,1.541358,0,0.4768908,0.08872657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.762876,1.167101,1.38,0,1.38,3.739418,62.32351,0.1913984,0.09759922,0,1.7,1.167101
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.5863743,0.5863743,1.7,0,0.5202,0.5863743,70.33752,0,0,0,0.4124412,0,0,1.113626,1.057944,2.382875,2.409101,1.470386,0,1.470386,5.134348,85.5723,0.1914562,0.6450117,0.3299529,1.7,2.821542
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1547381,0.1547381,0,0,0,0.1547381,568.9509,0,0,0,0.8803838,0.1628822,0.1547381,0,0,0.91249,3.732448,0.7175016,0,0.7175016,5.81503,96.91697,0.1913808,0.1702119,0.704307,0,4.612832
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.676625,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.2966254,0.4642879,1.320109,1.452632,1.38,0,0,0.1949884,4.3782,0,0.1325223,-0.1325223,5.675339,94.58879,0.1913808,1.844288,1.056087,0,5.698308
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8574539,0.8574539,0,-1,0,0.8574539,195.707,0.433279,0,0,1.678097,0.9025831,0.8574539,0,0,0.3422354,4.245677,0.3422354,0,0.3422354,6.000012,100,0.1913448,0.9431993,1.342478,0,5.923775
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.084889,1.084889,0,-1,0,1.084889,180.1749,0.8127093,0,0,1.954698,1.141989,1.084889,0,0,0,4.553689,0,0,0,6.000012,100,0.1913448,1.193378,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1307637,0.1307637,0,-1,0,0.1307637,1491.537,1.812743,0,0,1.950389,0.137646,0.1307637,0,0,0,4.553689,0,0,0,6.000012,100,0.1913448,0.1438401,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4519193,0.4519193,0,-1,0,0.4519193,420.3801,1.424074,0,0,1.899778,0.4757045,0.4519193,0,0,0,4.553689,0,0,0,6.000012,100,0.1913448,0.4971112,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.6834894,0.6834894,0,-1,0,0.6834894,254.4132,1.019425,0,0,1.738887,0.7194625,0.6834894,0,0,0,4.553689,0,0,0,6.000012,100,0.1913448,0.7518383,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.301343,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,0.9213436,1.151478,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.1913448,2.531478,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8122193,0.8122193,0,-1,0,0.8122193,100.039,0,0,0,0.8125363,0.8549677,0.8122193,0,0,0.2305402,4.346203,0,0.04243141,-0.04243141,5.736576,95.60941,0.1913448,0.8934413,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8154153,0.8154153,0,-1,0,0.8154153,45.69466,0,0,0,0.3726012,0.8583319,0.8154153,0,0,0.2776862,4.303771,0,0.4857306,-0.4857306,5.224571,87.076,0.1913448,0.8969568,0.298081,0,4.676373
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.114789,0.114789,0,-1,0,0.114789,0,0,0.00000000000000001387779,0,0,0.1208305,0.114789,0,0,0.8173869,3.818041,0,0.1208305,-0.1208305,5.097204,84.95323,0.1913448,0.1262679,0,0,3.818041
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.9440389,0.9440389,0,-1,0,0.9440389,0,0,0.0000000000000001110223,0,0,0.9937252,0.9440389,0,0,0.9516431,3.69721,0,0.9937252,-0.9937252,4.049726,67.49529,0.1913448,1.038443,0,0,3.69721
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.1809,1.1809,0,-1,0,1.1809,0,0,0,0,0,1.243053,1.1809,0,0,2.055782,2.703485,0,1.243053,-1.243053,2.739433,45.65713,0.1913448,1.29899,0,0,2.703485
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1160654,0.1160654,0,-1,0,0.1160654,0,0,0.00000000000000001387779,0,0,0.1221741,0.1160654,0,0,3.436952,1.460432,0,0.1221741,-0.1221741,2.61065,43.51075,0.1913448,0.127672,0,0,1.460432
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5046051,0.5046051,0,-1,0,0.5046051,0,0,0,0,0,0.5311633,0.5046051,0,0,3.572701,1.338258,0,0.5311633,-0.5311633,2.050755,34.17918,0.1913448,0.5550656,0,0,1.338258
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3743387,0.3743387,0,-1,0,0.3743387,0,0,0,0,0,0.3940408,0.3743387,0,0,4.162882,0.8070949,0,0.3940408,-0.3940408,1.6354,27.25661,0.1913448,0.4117726,0,0,0.8070949
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5159793,0.3924014,0,-1,0,0.3924014,0,0,0.1235779,0.1751759,0,0.4130541,0.3924014,0,0,4.600705,0.4130541,0,0.4130541,-0.4130541,1.200002,20,0.1913448,0.5675773,0,0,0.4130541
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913448,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3664667,0,0,-1,0,0,0,0,0.3664667,0.4031134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913448,0.4031134,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.035979,0,0,-1,0,0,0,0,0.035979,0.0395769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913448,0.0395769,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04800351,0,0,-1,0,0,0,0,0.04800351,0.05280387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913448,0.05280387,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1191798,0.1191798,1.571811,0,0.4852045,0.1191798,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1913908,0.1310977,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2149885,0.2149885,1.66762,0,0.5113603,0.2149885,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1914527,0.2364873,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.99438,1.99438,1.7,0,0.5202,1.99438,21.95231,0,0,0,0.4378125,0.3098734,0.2943798,0,0,2.299654,2.484,0.1279391,0,0.1279391,3.939742,65.66223,0.1914594,2.193818,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.031142,1.031142,1.7,0,0.5202,1.031142,72.51751,0,0,0,0.7477582,0,0,0.6688584,0.6354155,2.171715,2.599145,1.383174,0,1.383174,5.251935,87.53209,0.1915263,1.134256,0.5982065,1.7,3.346903
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.5313785,0,0,1.31992,0,0,0,0,0.7885417,3.844002,0.7885417,0,0.7885417,6.000012,100,0.1914435,0,1.055936,0,5.163922
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.164024,1.38,0,-1,0,1.38,118.2483,0.1791954,0.7840236,1.000426,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914435,2.380426,1.305462,0,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,-1,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914435,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.704119,1.38,0,-1,0,1.38,117.9693,0.1753451,0.3241187,0.4945306,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914435,1.874531,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,-1,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914435,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.823811,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.4438108,0.6261919,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.1914435,2.006192,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1536165,0.1536165,0,-1,0,0.1536165,615.2023,0.6005568,0,0,0.9450526,0.1617016,0.1536165,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.1914244,0.1689782,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914244,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914244,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.27839,1.27839,0,-1,0,1.27839,0,0,0,0.02622875,0,1.345673,1.27839,0,0,0,4.553689,0,1.345673,-1.345673,4.581548,76.35898,0.1914244,1.406229,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.801336,1.38,0,-1,0,1.38,0,0,0.4213364,0.6014701,0,1.452632,1.38,0,0,1.495193,3.208015,0,1.452632,-1.452632,3.050339,50.83889,0.1914244,1.98147,0,0,3.208015
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.662793,1.38,0,-1,0,1.38,0,0,0.282793,0.4490722,0,1.452632,1.38,0,0,3.109228,1.755384,0,1.452632,-1.452632,1.519131,25.31881,0.1914244,1.829072,0,0,1.755384
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7022368,0.2876147,0,-1,0,0.2876147,0,0,0.4146221,0.4848458,0,0.3027523,0.2876147,0,0,4.723263,0.3027523,0,0.3027523,-0.3027523,1.200002,20,0.1914244,0.7724605,0,0,0.3027523
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04793836,0,0,-1,0,0,0,0,0.04793836,0.0527322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.0527322,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0551279,0,0,-1,0,0,0,0,0.0551279,0.0606407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.0606407,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5357512,0,0,-1,0,0,0,0,0.5357512,0.5893264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.5893264,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0170851,0,0,-1,0,0,0,0,0.0170851,0.01879361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.01879361,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0222615,0,0,-1,0,0,0,0,0.0222615,0.02448765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.02448765,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2481949,0,0,-1,0,0,0,0,0.2481949,0.2730144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.2730144,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3569848,0,0,-1,0,0,0,0,0.3569848,0.3926832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914244,0.3926832,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2077031,0.2077031,1.660335,0,0.5093713,0.2077031,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914849,0.2284734,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5521619,0.5521619,1.7,0,0.5202,0.5521619,0,0,0,0,0,0,0,1.147838,1.090446,3.679654,1.242,1.090446,0,1.090446,3.543674,59.0611,0.1915611,0.6073781,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8533382,0.8533382,1.7,0,0.5202,0.8533382,23.40766,0,0,0,0.1997465,0,0,0.8466618,0.8043287,2.589208,2.223402,1.004075,0,1.004075,4.496223,74.9369,0.1916278,0.938672,0.1597972,1.7,2.423148
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.199827,0,0.3836527,0,0,0,0,0,0.4452977,0,0,1.199827,1.139835,1.585133,3.127069,1.585133,0,1.585133,6.000012,100,0.1915903,0,0.3562382,1.7,3.572367
