Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.9800512,0.9800512,0,-1,0,0.9800512,79.18974,0,0.0000000000000001110223,0,0.7760999,1.031633,0.9800512,0,0,0,4.553689,0,0.2555329,-0.2555329,5.730657,95.51075,0.1915903,1.078056,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.195537,1.195537,0,-1,0,1.195537,69.57607,0,0.0000000000000002220446,0,0.831808,1.258461,1.195537,0,0,0.2839254,4.298156,0,0.4266525,-0.4266525,5.280925,88.01525,0.1915903,1.315091,0.6654463,0,5.129964
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.823722,1.38,0,-1,0,1.38,78.929,0.0000000000000002220446,0.4437223,0.6260946,1.08922,1.452632,1.38,0,0,0.7579838,3.871504,0,0.3634113,-0.3634113,4.897856,81.63078,0.1915903,2.006094,0.8713762,0,4.960724
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.302983,1.38,0,-1,0,1.38,84.09133,0,0.9229833,1.153282,1.16046,1.452632,1.38,0,0,1.161774,3.508092,0,0.2921712,-0.2921712,4.58988,76.49786,0.1915903,2.533282,0.9283683,0,4.668552
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.178099,1.38,0,-1,0,1.38,96.95306,0,0.7980992,1.015909,1.337952,1.452632,1.38,0,0,1.486409,3.215921,0,0.1146793,-0.1146793,4.468998,74.48315,0.1915903,2.395909,1.070362,0,4.553873
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.182155,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.8021549,1.02037,0.9117024,1.452632,1.38,0,0,1.61383,3.101242,0,0.5409292,-0.5409292,3.898809,64.98002,0.1915903,2.40037,0.729362,0,4.012944
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,2.214863,2.560313,0.5201148,0,0.5201148,4.392233,73.20374,0.1915359,0,0.4160919,0,3.080427
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.361433,1.361433,0,-1,0,1.361433,19.76563,0,0,0.117576,0.2690957,1.433087,1.361433,0,0,1.694748,3.028416,0,1.163991,-1.163991,3.165278,52.75454,0.1915359,1.497576,0.2152766,0,3.297512
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.559715,1.38,0,-1,0,1.38,16.152,0,0.179715,0.3356865,0.2228976,1.452632,1.38,0,0,2.988072,1.864424,0,1.229734,-1.229734,1.869025,31.15035,0.1915359,1.715687,0.1783181,0,2.087322
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.819621,0.6029561,0,-1,0,0.6029561,0,0,1.216665,1.398627,0,0.6346906,0.6029561,0,0,4.354443,0.6346906,0,0.6346906,-0.6346906,1.200002,20,0.1915359,2.001583,0,0,0.6346906
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.525904,0,0,-1,0,0,0,0,1.525904,1.678494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,1.678494,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.701451,0,0,-1,0,0,0,0,1.701451,1.871597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,1.871597,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1908772,0,0,-1,0,0,0,0,0.1908772,0.2099649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.2099649,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5418738,0,0,-1,0,0,0,0,0.5418738,0.5960611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.5960611,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.208776,0,0,-1,0,0,0,0,0.208776,0.2296537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.2296537,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01020121,0,0,-1,0,0,0,0,0.01020121,0.01122133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.01122133,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4224086,0,0,-1,0,0,0,0,0.4224086,0.4646494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.4646494,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.430555,0,0,-1,0,0,0,0,0.430555,0.4736106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915359,0.4736106,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04585905,0.04585905,1.498491,0,0.4651879,0.04585905,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1915693,0.05044495,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1239551,0.1239551,1.576587,0,0.4865082,0.1239551,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1916156,0.1363506,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.066168,1.066168,1.7,0,0.5202,1.066168,32.19576,0,0,0,0.3432609,0,0,0.6338321,0.6021405,2.299654,2.484,0.9454013,0,0.9454013,4.715255,78.58743,0.1916756,1.172785,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.283758,1.283758,1.7,0,0.5202,1.283758,69.01175,0,0,0,0.8859437,0,0,0.4162423,0.3954302,1.354253,3.334861,1.281374,0,1.281374,5.930873,98.84768,0.1917496,1.412133,0.708755,1.7,4.220805
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.247854,1.247854,0,-1,0,1.247854,107.0855,0,0,0,1.33627,1.31353,1.247854,0,0,0.07287917,4.488098,0.02274003,0,0.02274003,5.952446,99.20723,0.1917472,1.372639,1.069016,0,5.824368
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7060075,0.7060075,0,-1,0,0.7060075,233.752,0.8570015,0,0,1.650306,0.7431657,0.7060075,0,0,0.05013914,4.508564,0.05013914,0,0.05013914,6.000012,100,0.191742,0.7766082,1.320245,0,6.15887
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.711953,1.38,0,-1,0,1.38,132.584,0.3770275,0.3319531,0.5031484,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191742,1.883148,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,-1,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191742,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,-1,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191742,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191742,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.919039,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.5390386,0.7309425,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.191742,2.110942,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02621996,0.02621996,0,-1,0,0.02621996,2359.523,0.4279675,0,0,0.6186661,0.02759995,0.02621996,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.191725,0.02884195,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.086731,1.086731,0,-1,0,1.086731,18.82069,0,0,0,0.2045302,1.143927,1.086731,0,0,0,4.553689,0,0.939397,-0.939397,5.0098,83.49651,0.191725,1.195404,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.486818,1.38,0,-1,0,1.38,0,0,0.106818,0.2554998,0,1.452632,1.38,0,0,1.043774,3.614292,0,1.452632,-1.452632,3.478592,57.97643,0.191725,1.6355,0,0,3.614292
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.7997609,0.7997609,0,-1,0,0.7997609,0,0,0.0000000000000001110223,0,0,0.8418536,0.7997609,0,0,2.657809,2.16166,0,0.8418536,-0.8418536,2.591201,43.1866,0.191725,0.879737,0,0,2.16166
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0996014,0.0996014,0,-1,0,0.0996014,0,0,0.00000000000000001387779,0,0,0.1048436,0.0996014,0,0,3.593202,1.319807,0,0.1048436,-0.1048436,2.480686,41.34468,0.191725,0.1095615,0,0,1.319807
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.072156,1.072156,0,-1,0,1.072156,0,0,0.0000000000000002220446,0.02515681,0,1.128585,1.072156,0,0,3.709695,1.214963,0,1.128585,-1.128585,1.291052,21.5175,0.191725,1.179372,0,0,1.214963
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3132911,0.08205881,0,-1,0,0.08205881,0,0,0.2312323,0.2625614,0,0.0863777,0.08205881,0,0,4.963679,0.0863777,0,0.0863777,-0.0863777,1.200002,20,0.191725,0.3446202,0,0,0.0863777
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09461617,0,0,-1,0,0,0,0,0.09461617,0.1040778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0.1040778,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1843776,0,0,-1,0,0,0,0,0.1843776,0.2028154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0.2028154,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6131886,0,0,-1,0,0,0,0,0.6131886,0.6745074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0.6745074,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5292569,0,0,-1,0,0,0,0,0.5292569,0.5821826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191725,0.5821826,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3099225,0.3099225,1.7,0,0.5202,0.3099225,0,0,0,0,0,0,0,1.390077,1.320574,5.059654,0,1.320574,0,1.320574,2.452809,40.88006,0.1917976,0.3409147,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.441678,0.441678,1.7,0,0.5202,0.441678,0,0,0,0,0,0,0,1.258322,1.195406,3.739081,1.188516,1.195406,0,1.195406,3.58687,59.78105,0.1918805,0.4858458,0,1.7,1.188516
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.036329,1.036329,1.7,0,0.5202,1.036329,32.40635,0,0,0,0.3358364,0,0,0.6636708,0.6304873,2.543675,2.264382,0.9663237,0,0.9663237,4.503605,75.05994,0.1919417,1.139962,0.2686691,1.7,2.600218
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5963233,0.5963233,1.391651,0,0.4360207,0.5963233,124.1213,0,0,0,0.7401641,0,0,0.7953277,0.7555612,1.577351,3.134073,1.495725,0,1.495725,5.922575,98.70939,0.191945,0.6559556,0.5921313,1.7,3.874237
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.792675,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.4126754,0.5919429,1.153028,1.452632,1.38,0,0,0.08162573,4.480226,0,0.2996033,-0.2996033,5.606765,93.4459,0.191945,1.971943,0.9224226,0,5.633254
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5093018,0.5093018,0,-1,0,0.5093018,301.533,0.5850873,0,0,1.535713,0.5361072,0.5093018,0,0,0.4145183,4.180623,0.4145183,0,0.4145183,6.000012,100,0.1919018,0.560232,1.22857,0,5.716335
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7097995,0.7097995,0,-1,0,0.7097995,253.7454,1.053927,0,0,1.801084,0.7471574,0.7097995,0,0,0,4.553689,0,0,0,6.000012,100,0.1919018,0.7807795,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.72932,1.38,0,-1,0,1.38,129.9745,0.3410167,0.3493199,0.5222519,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919018,1.902252,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.182466,1.182466,0,-1,0,1.182466,134.6796,0.3478388,0,0,1.59254,1.244701,1.182466,0,0,0,4.553689,0,0,0,6.000012,100,0.1919018,1.300712,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.663267,1.38,0,-1,0,1.38,105.9575,0.009582459,0.2832669,0.4495936,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919018,1.829594,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7687238,0.7687238,0,-1,0,0.7687238,126.8885,0.1662394,0,0,0.9754223,0.8091829,0.7687238,0,0,0,4.553689,0,0,0,6.000012,100,0.1919018,0.8455962,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.8948963,0.8948963,0,-1,0,0.8948963,82.85214,0,0,0,0.7414408,0.9419961,0.8948963,0,0,0,4.553689,0,0.2005554,-0.2005554,5.788608,96.47661,0.1919018,0.984386,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.425402,0.425402,0,-1,0,0.425402,90.07749,0,0,0,0.3831915,0.4477916,0.425402,0,0,0.2228393,4.353134,0,0.06460012,-0.06460012,5.720513,95.34171,0.1919018,0.4679422,0.3065532,0,4.736325
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.095615,1.38,0,-1,0,1.38,0,0,0.7156151,0.9251766,0,1.452632,1.38,0,0,0.2946172,4.288534,0,1.452632,-1.452632,4.189305,69.82162,0.1919018,2.305176,0,0,4.288534
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.07213,1.07213,0,-1,0,1.07213,0,0,0.0000000000000002220446,0,0,1.128558,1.07213,0,0,1.908652,2.835902,0,1.128558,-1.128558,2.999701,49.99492,0.1919018,1.179343,0,0,2.835902
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5750646,0.5750646,0,-1,0,0.5750646,0,0,0.0000000000000001110223,0,0,0.6053311,0.5750646,0,0,3.162606,1.707344,0,0.6053311,-0.6053311,2.361626,39.36036,0.1919018,0.632571,0,0,1.707344
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3469938,0.3469938,0,-1,0,0.3469938,0,0,0.00000000000000005551115,0,0,0.3652567,0.3469938,0,0,3.835196,1.102013,0,0.3652567,-0.3652567,1.976612,32.94346,0.1919018,0.3816932,0,0,1.102013
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241036,0.7367562,0,0,0,1.976612,32.94346,0.1919018,0,0,0,0.7367562
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241036,0.7367562,0,0,0,1.976612,32.94346,0.1919018,0,0,0,0.7367562
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4928895,0.4928895,0,-1,0,0.4928895,0,0,0.00000000000000005551115,0,0,0.5188311,0.4928895,0,0,4.241036,0.7367562,0,0.5188311,-0.5188311,1.429716,23.82855,0.1919018,0.5421785,0,0,0.7367562
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1276115,0.1276115,0,-1,0,0.1276115,0,0,0,0,0,0.1343279,0.1276115,0,0,4.817515,0.2179252,0,0.1343279,-0.1343279,1.288122,21.46865,0.1919018,0.1403727,0,0,0.2179252
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1570879,0.07941738,0,-1,0,0.07941738,0,0,0.07767053,0.09337932,0,0.08359724,0.07941738,0,0,4.966769,0.08359724,0,0.08359724,-0.08359724,1.200002,20,0.1919018,0.1727967,0,0,0.08359724
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2482744,0,0,-1,0,0,0,0,0.2482744,0.2731019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919018,0.2731019,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1453485,0,0,-1,0,0,0,0,0.1453485,0.1598833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919018,0.1598833,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3472954,0.3472954,1.7,0,0.5202,0.3472954,0,0,0,0,0,0,0,1.352705,1.285069,5.059654,0,1.285069,0,1.285069,2.419126,40.31869,0.1919778,0.382025,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.774585,1.156562,1.38,0,1.38,3.728309,62.13836,0.1920032,0,0,1.7,1.156562
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.62081,1.62081,1.7,0,0.5202,1.62081,16.94987,0,0,0,0.2747252,0,0,0.07919016,0.07523066,2.394585,2.398562,0.3499558,0,0.3499558,4.060307,67.67164,0.1920227,1.782891,0.2197801,1.7,2.673288
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.284266,0,0.4067047,0,0,0,0,0,0.8245763,0,0,1.284266,1.220053,2.044629,2.713523,2.044629,0,2.044629,6.000012,100,0.1919513,0,0.659661,1.7,3.538099
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.752269,1.38,0,-1,0,1.38,82.02119,0,1.372269,1.647496,1.131892,1.452632,1.38,0,0,0.0000000000000009362222,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.1919513,3.027496,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.853777,0.853777,0,-1,0,0.853777,182.8236,0.3058164,0,0,1.560906,0.8987126,0.853777,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.1919142,0.9391547,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.118805,0.118805,0,-1,0,0.118805,1488.661,1.643546,0,0,1.768604,0.1250579,0.118805,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,0.1306856,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7738648,0.7738648,0,-1,0,0.7738648,256.0203,1.166657,0,0,1.981251,0.8145945,0.7738648,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,0.8512513,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.7774994,0.7774994,0,-1,0,0.7774994,227.6795,0.9517859,0,0,1.770206,0.8184204,0.7774994,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,0.8552493,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.764781,1.38,0,-1,0,1.38,110.3992,0.07087775,0.3847809,0.561259,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,1.941259,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4301688,0.4301688,0,-1,0,0.4301688,271.8536,0.71662,0,0,1.169429,0.4528093,0.4301688,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,0.4731857,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919142,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.405296,1.38,0,-1,0,1.38,20.32431,0.0000000000000002220446,0.02529608,0.1658257,0.2804755,1.452632,1.38,0,0,0,4.553689,0,1.172156,-1.172156,4.764451,79.40736,0.1919142,1.545826,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.313168,1.38,0,-1,0,1.38,0,0,0.9331682,1.164485,0,1.452632,1.38,0,0,1.302396,3.381533,0,1.452632,-1.452632,3.233243,53.88728,0.1919142,2.544485,0,0,3.381533
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2559752,0.2559752,0,-1,0,0.2559752,0,0,0,0,0,0.2694476,0.2559752,0,0,2.916431,1.928901,0,0.2694476,-0.2694476,2.94922,49.15357,0.1919142,0.2815728,0,0,1.928901
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3724344,0.3724344,0,-1,0,0.3724344,0,0,0.00000000000000005551115,0,0,0.3920362,0.3724344,0,0,3.215817,1.659454,0,0.3920362,-0.3920362,2.535978,42.26621,0.1919142,0.4096778,0,0,1.659454
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.162598,1.204047,0,-1,0,1.204047,0,0,0.9585512,1.174811,0,1.267417,1.204047,0,0,3.651413,1.267417,0,1.267417,-1.267417,1.200002,20,0.1919142,2.378858,0,0,1.267417
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.121099,0,0,-1,0,0,0,0,0.121099,0.1332089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.1332089,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2774435,0,0,-1,0,0,0,0,0.2774435,0.3051879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.3051879,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1672356,0,0,-1,0,0,0,0,0.1672356,0.1839591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.1839591,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.311014,0,0,-1,0,0,0,0,0.311014,0.3421154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.3421154,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1625005,0,0,-1,0,0,0,0,0.1625005,0.1787505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.1787505,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1482865,0,0,-1,0,0,0,0,0.1482865,0.1631151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.1631151,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1126818,0,0,-1,0,0,0,0,0.1126818,0.1239499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919142,0.1239499,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1156468,0.1156468,1.568278,0,0.48424,0.1156468,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919586,0.1272114,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1919839,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.488969,1.488969,1.7,0,0.5202,1.488969,4.186471,0,0,0,0.06233524,0,0,0.2110314,0.2004798,2.299654,2.484,0.262815,0,0.262815,4.067697,67.79481,0.1920009,1.637866,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.087921,1.087921,1.7,0,0.5202,1.087921,14.10455,0,0,0,0.1534463,0,0,0.612079,0.5814751,2.036839,2.720534,0.7349214,0,0.7349214,4.764904,79.41491,0.1920488,1.196713,0.1227571,1.7,2.87398
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1797051,0.1797051,0,-1,0,0.1797051,126.4644,0,0,0,0.227263,0.1891633,0.1797051,0,0,1.301918,3.381963,0.0380998,0,0.0380998,4.801049,80.01732,0.1920449,0.1976756,0.1818104,0,3.609226
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.65852,1.38,0,-1,0,1.38,27.66229,0.0000000000000002220446,0.2785197,0.4443717,0.3817396,1.452632,1.38,0,0,1.263818,3.416253,0,1.070892,-1.070892,3.67223,61.2037,0.1920449,1.824372,0.3053916,0,3.797992
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.542308,0.542308,0,-1,0,0.542308,102.8518,0,0.0000000000000001110223,0,0.5577735,0.5708506,0.542308,0,0,2.453698,2.345361,0,0.01307714,-0.01307714,3.658445,60.97396,0.1920449,0.5965388,0.4462188,0,2.903134
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,-1,0,0,0,0,0,0,0.3693489,0,0,0,0,2.468228,2.332283,0.3693489,0,0.3693489,4.00884,66.81387,0.1920066,0,0.2954791,0,2.701632
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.136925,1.136925,0,-1,0,1.136925,10.35624,0,0.0000000000000002220446,0,0.1177426,1.196763,1.136925,0,0,2.09888,2.664697,0,1.07902,-1.07902,2.871453,47.85745,0.1920066,1.250617,0.0941941,0,2.78244
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,3.297791,1.585677,0.008674904,0,0.008674904,2.879683,47.99461,0.1920057,0,0.006939923,0,1.594352
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.902591,1.38,0,-1,0,1.38,8.433989,0,0.5225909,0.71285,0.116389,1.452632,1.38,0,0,3.289116,1.593485,0,1.336243,-1.336243,1.471159,24.51927,0.1920057,2.09285,0.09311123,0,1.709874
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8340742,0.2503445,0,-1,0,0.2503445,2.50795,0,0.5837297,0.6719089,0.006278513,0.2635205,0.2503445,0,0,4.77383,0.257242,0,0.257242,-0.257242,1.200002,20,0.1920057,0.9174816,0.005022811,0,0.2635205
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,5.059654,0,0.021357,0,0.021357,1.220263,20.33768,0.1920035,0,0.0170856,0,0.021357
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038297,0.0192213,0,0,0,1.220263,20.33768,0.1920035,0,0,0,0.0192213
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1934431,0.01826023,0,-1,0,0.01826023,0,0,0.1751829,0.1945272,0,0.0192213,0.01826023,0,0,5.038297,0.0192213,0,0.0192213,-0.0192213,1.200002,20,0.1920035,0.2127875,0,0,0.0192213
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7627549,0,0,-1,0,0,0,0,0.7627549,0.8390304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.8390304,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03554405,0,0,-1,0,0,0,0,0.03554405,0.03909845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.03909845,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09055046,0,0,-1,0,0,0,0,0.09055046,0.09960551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.09960551,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4087276,0,0,-1,0,0,0,0,0.4087276,0.4496003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.4496003,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4328935,0,0,-1,0,0,0,0,0.4328935,0.4761828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.4761828,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.565138,0,0,-1,0,0,0,0,0.565138,0.6216518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.6216518,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1662087,0,0,-1,0,0,0,0,0.1662087,0.1828296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.1828296,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.215193,0,0,-1,0,0,0,0,0.215193,0.2367123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920035,0.2367123,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3641176,0.3641176,1.7,0,0.5202,0.3641176,0,0.0000000000000002220446,0,0,0,0,0,1.335882,1.269088,5.059654,0,1.269088,0,1.269088,2.403965,40.06601,0.1920807,0.4005294,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09202295,0.09202295,1.544654,0,0.4777907,0.09202295,0,0,0,0,0,0,0,1.452632,1.38,3.790566,1.142179,1.38,0,1.38,3.713148,61.88568,0.1921209,0.1012252,0,1.7,1.142179
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.410566,2.384179,1.702184,0,1.702184,5.327981,88.79951,0.1921126,0,0.2577471,1.7,2.706363
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.431916,1.431916,1.640612,0,0.5039872,1.431916,34.12923,0,0,0,0.488702,0,0,0.2086963,0.1982615,0.7083823,3.916145,0.6869634,0,0.6869634,5.979692,99.66134,0.1921515,1.575108,0.3909616,1.7,4.404847
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.7010841,0,0,0.722503,0,0,0,0,0.02141883,4.534412,0.02141883,0,0.02141883,6.000012,100,0.1921493,0,0.5780024,0,5.256915
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.09165997,0.09165997,0,-1,0,0.09165997,1177.888,0.9831672,0,0,1.079651,0.09648418,0.09165997,0,0,0,4.553689,0,0,0,6.000012,100,0.1921493,0.100826,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.442224,1.38,0,-1,0,1.38,74.90192,0.0000000000000002220446,0.06222356,0.2064459,1.033647,1.452632,1.38,0,0,0,4.553689,0,0.418985,-0.418985,5.558363,92.6392,0.1921493,1.586446,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9027942,0.9027942,0,-1,0,0.9027942,122.7632,0,0,0,1.108299,0.9503097,0.9027942,0,0,0.4655389,4.134704,0.1579894,0,0.1579894,5.708245,95.13722,0.1921329,0.9930736,0.8866392,0,5.243003
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.394747,1.38,0,-1,0,1.38,83.99346,0.0000000000000002220446,0.01474718,0.1542219,1.15911,1.452632,1.38,0,0,0.3075495,4.276895,0,0.2935218,-0.2935218,5.398846,89.98058,0.1921329,1.534222,0.9272878,0,5.436004
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.776815,1.38,0,-1,0,1.38,103.0246,0,0.3968154,0.574497,1.421739,1.452632,1.38,0,0,0.6336849,3.983373,0,0.03089238,-0.03089238,5.366282,89.43786,0.1921329,1.954497,1.137391,0,5.405112
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.132168,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,1.752168,2.065385,1.176373,1.452632,1.38,0,0,0.6680097,3.95248,0,0.2762591,-0.2762591,5.07508,84.5845,0.1921329,3.445385,0.941098,0,5.128853
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6044046,0.6044046,0,-1,0,0.6044046,88.58919,0,0,0,0.5354371,0.6362153,0.6044046,0,0,0.9749643,3.676221,0,0.1007782,-0.1007782,4.96885,82.814,0.1921329,0.664845,0.4283497,0,4.211658
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03282536,0.03282536,0,-1,0,0.03282536,992.7048,0,0,0,0.325859,0.03455301,0.03282536,0,0,1.08694,3.575443,0.2913059,0,0.2913059,5.245207,87.41994,0.1921028,0.0361079,0.2606872,0,3.901302
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4017228,0.4017228,0,-1,0,0.4017228,0,0,0,0,0,0.422866,0.4017228,0,0,0.7956341,3.837618,0,0.422866,-0.422866,4.799467,79.99096,0.1921028,0.441895,0,0,3.837618
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7426284,0.7426284,0,-1,0,0.7426284,0,0,0,0,0,0.7817141,0.7426284,0,0,1.265485,3.414752,0,0.7817141,-0.7817141,3.975468,66.25768,0.1921028,0.8168912,0,0,3.414752
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9604357,0.9604357,0,-1,0,0.9604357,0,0,0.0000000000000001110223,0,0,1.010985,0.9604357,0,0,2.134057,2.633038,0,1.010985,-1.010985,2.909796,48.49651,0.1921028,1.056479,0,0,2.633038
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.761783,1.38,0,-1,0,1.38,0,0,2.381783,2.757961,0,1.452632,1.38,0,0,3.257373,1.622053,0,1.452632,-1.452632,1.378588,22.97643,0.1921028,4.137961,0,0,1.622053
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2440277,0.1609505,0,-1,0,0.1609505,0,0,0.08307727,0.10748,0,0.1694215,0.1609505,0,0,4.871408,0.1694215,0,0.1694215,-0.1694215,1.200002,20,0.1921028,0.2684305,0,0,0.1694215
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5341341,0,0,-1,0,0,0,0,0.5341341,0.5875475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0.5875475,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1089721,0,0,-1,0,0,0,0,0.1089721,0.1198693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0.1198693,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.171221,0,0,-1,0,0,0,0,0.171221,0.1883431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0.1883431,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2341502,0,0,-1,0,0,0,0,0.2341502,0.2575652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0.2575652,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3248773,0,0,-1,0,0,0,0,0.3248773,0.357365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921028,0.357365,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7381842,0.7381842,1.7,0,0.5202,0.7381842,0,-0.0000000000000001110223,0,0,0,0,0,0.9618158,0.913725,5.059654,0,0.913725,0,0.913725,2.066838,34.44723,0.1921653,0.8120027,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5375838,0.5375838,1.7,0,0.5202,0.5375838,0,0,0,0,0,0,0,1.162416,1.104295,4.145929,0.8223525,1.104295,0,1.104295,3.114465,51.90764,0.1922408,0.5913421,0,1.7,0.8223525
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7528679,0.7528679,1.7,0,0.5202,0.7528679,21.48786,0,0,0,0.1617752,0,0,0.9471321,0.8997754,3.041634,1.816218,1.061551,0,1.061551,4.12154,68.6922,0.1923106,0.8281547,0.1294201,1.7,1.977994
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.307485,1.307485,1.7,0,0.5202,1.307485,22.14533,0,0,0,0.2895469,0,0,0.3925149,0.3728891,1.980083,2.771614,0.6624361,0,0.6624361,4.749982,79.16621,0.192351,1.438234,0.2316376,1.7,3.061161
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.229158,0.229158,0,-1,0,0.229158,299.6664,0,0,0,0.6867095,0.2412189,0.229158,0,0,1.317647,3.367806,0.4454906,0,0.4454906,5.172612,86.21002,0.192305,0.2520738,0.5493676,0,4.054516
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.6876476,0.6876476,0,-1,0,0.6876476,174.7707,0,0,0,1.201807,0.7238396,0.6876476,0,0,0.8721567,3.768748,0.4779672,0,0.4779672,5.626051,93.76733,0.1922556,0.7564123,0.9614455,0,4.970555
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.237722,1.38,0,-1,0,1.38,96.37279,0.0000000000000002220446,0.8577225,1.081495,1.329944,1.452632,1.38,0,0,0.3941894,4.198918,0,0.1226871,-0.1226871,5.496727,91.61194,0.1922556,2.461495,1.063956,0,5.528863
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,-1,0,0,0,0.7055913,0,0,1.2361,0,0,0,0,0.5305085,4.076231,0.5305085,0,0.5305085,6.000012,100,0.1922008,0,0.9888798,0,5.312331
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.042292,1.042292,0,-1,0,1.042292,104.8875,0,0,0,1.093235,1.09715,1.042292,0,0,0,4.553689,0,0.003915244,-0.003915244,5.995885,99.93121,0.1922008,1.146522,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6380315,0.6380315,0,-1,0,0.6380315,218.9741,0.7211617,0,0,1.397124,0.6716122,0.6380315,0,0,0.004350271,4.549774,0.004350271,0,0.004350271,6.000012,100,0.1922004,0.7018347,1.117699,0,5.946898
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.741753,0.741753,0,-1,0,0.741753,124.5959,0.1434014,0,0,0.924194,0.7807926,0.741753,0,0,0,4.553689,0,0,0,6.000012,100,0.1922004,0.8159283,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.013267,1.38,0,-1,0,1.38,19.09052,0,0.6332671,0.8345938,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.1922004,2.214594,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6296073,0.6296073,0,-1,0,0.6296073,18.09702,0,0,0,0.1139402,0.6627445,0.6296073,0,0,1.321314,3.364506,0,0.5488043,-0.5488043,4.168013,69.46674,0.1922004,0.692568,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.485469,1.38,0,-1,0,1.38,0,0,0.1054694,0.2540163,0,1.452632,1.38,0,0,1.931096,2.815702,0,1.452632,-1.452632,2.636805,43.94666,0.1922004,1.634016,0,0,2.815702
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5375914,0.5375914,0,-1,0,0.5375914,0,0,0,0,0,0.5658857,0.5375914,0,0,3.545131,1.363071,0,0.5658857,-0.5658857,2.040309,34.00508,0.1922004,0.5913505,0,0,1.363071
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173893,0.7971849,0,0,0,2.040309,34.00508,0.1922004,0,0,0,0.7971849
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6175225,0.6175225,0,-1,0,0.6175225,0,0,0.0000000000000001110223,0,0,0.6500237,0.6175225,0,0,4.173893,0.7971849,0,0.6500237,-0.6500237,1.355124,22.58535,0.1922004,0.6792748,0,0,0.7971849
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05079959,0.05079959,0,-1,0,0.05079959,0,0,0.000000000000000006938894,0,0,0.05347326,0.05079959,0,0,4.896142,0.1471612,0,0.05347326,-0.05347326,1.298758,21.64593,0.1922004,0.05587955,0,0,0.1471612
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1871235,0.08900357,0,-1,0,0.08900357,0,0,0.09811994,0.1168323,0,0.09368797,0.08900357,0,0,4.955557,0.09368797,0,0.09368797,-0.09368797,1.200002,20,0.1922004,0.2058358,0,0,0.09368797
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1236991,0,0,-1,0,0,0,0,0.1236991,0.136069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922004,0.136069,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922004,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01113843,0,0,-1,0,0,0,0,0.01113843,0.01225227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922004,0.01225227,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3514703,0,0,-1,0,0,0,0,0.3514703,0.3866173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922004,0.3866173,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2010408,0,0,-1,0,0,0,0,0.2010408,0.2211449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922004,0.2211449,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5777964,0.5777964,1.7,0,0.5202,0.5777964,0,0,0,0,0,0,0,1.122204,1.066093,5.059654,0,1.066093,0,1.066093,2.211387,36.85638,0.1922731,0.6355761,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4391975,0.4391975,1.7,0,0.5202,0.4391975,0,0,0,0,0,0,0,1.260803,1.197762,3.993561,0.959484,1.197762,0,1.197762,3.347685,55.79463,0.1923547,0.4831173,0,1.7,0.959484
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.928623,1.928623,1.7,0,0.5202,1.928623,10.6118,0.0000000000000001387779,0,0,0.2046617,0.2406563,0.2286234,0,0,2.795799,2.03747,0,0.03599452,-0.03599452,3.309743,55.16227,0.1923547,2.121486,0.1637294,1.7,2.242132
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.774184,1.774184,1.7,0,0.5202,1.774184,30.09166,0,0,0,0.5338815,0.07808862,0.07418419,0,0,2.835793,2.001476,0.4557928,0,0.4557928,3.742146,62.36898,0.1923781,1.951603,0.4271052,1.7,2.535357
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9393432,0.9393432,0,-1,0,0.9393432,132.0852,0,0,0,1.240734,0.9887823,0.9393432,0,0,2.38,2.411689,0.2519512,0,0.2519512,3.981168,66.35267,0.1923521,1.033278,0.9925869,0,3.652423
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.685922,1.38,0,-1,0,1.38,115.9202,0,0.3059215,0.4745136,1.599699,1.452632,1.38,0,0,2.128048,2.638445,0.1470671,0,0.1470671,4.120688,68.67799,0.1923369,1.854514,1.279759,0,4.238144
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.645289,1.38,0,-1,0,1.38,97.64651,0.0000000000000002220446,0.2652891,0.429818,1.347522,1.452632,1.38,0,0,1.980981,2.770806,0,0.1051098,-0.1051098,4.009892,66.83141,0.1923369,1.809818,1.078017,0,4.118328
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.283936,1.283936,0,-1,0,1.283936,105.4228,0,0,0.03232954,1.353561,1.351511,1.283936,0,0,2.09777,2.665696,0.002049752,0,0.002049752,4.011837,66.86382,0.1923367,1.41233,1.082849,0,4.019257
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.394467,1.38,0,-1,0,1.38,79.82714,0,0.01446697,0.1539137,1.101615,1.452632,1.38,0,0,2.09572,2.667541,0,0.351017,-0.351017,3.641833,60.69709,0.1923367,1.533914,0.8812917,0,3.769155
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.078419,1.078419,0,-1,0,1.078419,89.80027,0,0,0,0.968423,1.135178,1.078419,0,0,2.485739,2.316524,0,0.1667546,-0.1667546,3.466058,57.76752,0.1923367,1.186261,0.7747384,0,3.284947
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.371349,1.371349,0,-1,0,1.371349,75.81516,0,0,0.1284833,1.03969,1.443525,1.371349,0,0,2.671022,2.149769,0,0.4038347,-0.4038347,3.040379,50.67288,0.1923367,1.508483,0.8317519,0,3.189459
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.957017,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.5770167,0.7727184,0.5411661,1.452632,1.38,0,0,3.119727,1.745934,0,0.9114655,-0.9114655,2.07961,34.6601,0.1923367,2.152718,0.4329329,0,2.2871
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,4.132467,0.8344688,0.2971964,0,0.2971964,2.361555,39.35917,0.1923061,0,0.2377571,0,1.131665
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.83527,1.101946,0,0,0,2.361555,39.35917,0.1923061,0,0,0,1.101946
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.083808,1.046848,0,-1,0,1.046848,0,0,0.03696015,0.145341,0,1.101946,1.046848,0,0,3.83527,1.101946,0,1.101946,-1.101946,1.200002,20,0.1923061,1.192189,0,0,1.101946
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.524993,0,0,-1,0,0,0,0,2.524993,2.777492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,2.777492,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2227058,0,0,-1,0,0,0,0,0.2227058,0.2449764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.2449764,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2731191,0,0,-1,0,0,0,0,0.2731191,0.300431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.300431,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4677762,0,0,-1,0,0,0,0,0.4677762,0.5145538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.5145538,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4274708,0,0,-1,0,0,0,0,0.4274708,0.4702179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.4702179,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2133623,0,0,-1,0,0,0,0,0.2133623,0.2346985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.2346985,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1882327,0,0,-1,0,0,0,0,0.1882327,0.2070559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.2070559,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05524071,0,0,-1,0,0,0,0,0.05524071,0.06076477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923061,0.06076477,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06602156,0.06602156,1.518653,0,0.4706923,0.06602156,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923416,0.07262371,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2597916,0.2597916,1.7,0,0.5202,0.2597916,0,0,0,0,0,0,0,1.440208,1.368198,3.679654,1.242,1.368198,0,1.368198,3.807172,63.45274,0.1924078,0.2857707,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7147152,0.7147152,1.7,0,0.5202,0.7147152,49.9194,0,0,0,0.3567815,0,0,0.9852847,0.9360206,2.311456,2.473378,1.292802,0,1.292802,5.033632,83.89369,0.1924816,0.7861868,0.2854252,1.7,2.83016
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.402712,2.402712,1.7,0,0.5202,2.402712,37.22253,0,0,0,0.8943501,0.7396966,0.7027118,0,0,1.018654,3.6369,0.1546535,0,0.1546535,5.180349,86.33897,0.1924895,2.642983,0.7154801,1.7,4.53125
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.306295,1.38,0,-1,0,1.38,93.72324,0,0.9262949,1.156924,1.293381,1.452632,1.38,0,0,0.8640008,3.776088,0,0.1592509,-0.1592509,5.012484,83.54123,0.1924895,2.536924,1.034705,0,5.069469
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4940525,0.4940525,0,-1,0,0.4940525,346.5794,0.1512829,0,0,1.712284,0.5200552,0.4940525,0,0,1.040946,3.616837,1.040946,0,1.040946,6.000012,100,0.1923824,0.5434577,1.369828,0,5.329122
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.994011,1.38,0,-1,0,1.38,139.9396,0.478535,0.6140107,0.8134117,1.931167,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,2.193412,1.544933,0,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.073552,1.073552,0,-1,0,1.073552,178.1649,0.7826375,0,0,1.912692,1.130054,1.073552,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,1.180907,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1436937,0.1436937,0,-1,0,0.1436937,1231.027,1.617651,0,0,1.768908,0.1512565,0.1436937,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,0.1580631,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923824,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7104738,0.7104738,0,-1,0,0.7104738,51.15591,0,0,0,0.3634494,0.7478672,0.7104738,0,0,0,4.553689,0,0.3844178,-0.3844178,5.5948,93.24648,0.1923824,0.7815211,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3873593,0.3873593,0,-1,0,0.3873593,0,0,0,0,0,0.4077467,0.3873593,0,0,0.4271309,4.169271,0,0.4077467,-0.4077467,5.164998,86.08311,0.1923824,0.4260953,0,0,4.169271
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.885844,1.38,0,-1,0,1.38,0,0,0.5058436,0.694428,0,1.452632,1.38,0,0,0.8801827,3.761524,0,1.452632,-1.452632,3.633789,60.56303,0.1923824,2.074428,0,0,3.761524
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494218,2.308893,0,0,0,3.633789,60.56303,0.1923824,0,0,0,2.308893
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5482205,0.5482205,0,-1,0,0.5482205,0,0,0,0,0,0.5770741,0.5482205,0,0,2.494218,2.308893,0,0.5770741,-0.5770741,3.0255,50.42489,0.1923824,0.6030425,0,0,2.308893
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07437801,0.07437801,0,-1,0,0.07437801,0,0,0.00000000000000001387779,0,0,0.07829264,0.07437801,0,0,3.135411,1.731819,0,0.07829264,-0.07829264,2.942972,49.04943,0.1923824,0.08181581,0,0,1.731819
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02958311,0.02958311,0,-1,0,0.02958311,0,0,0.000000000000000003469447,0,0,0.03114012,0.02958311,0,0,3.222403,1.653526,0,0.03114012,-0.03114012,2.910147,48.50236,0.1923824,0.03254142,0,0,1.653526
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257003,1.622386,0,0,0,2.910147,48.50236,0.1923824,0,0,0,1.622386
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1365023,0.1365023,0,-1,0,0.1365023,0,0,0,0,0,0.1436866,0.1365023,0,0,3.257003,1.622386,0,0.1436866,-0.1436866,2.758688,45.97805,0.1923824,0.1501525,0,0,1.622386
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.416655,1.478699,0,0,0,2.758688,45.97805,0.1923824,0,0,0,1.478699
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.416655,1.478699,0,0,0,2.758688,45.97805,0.1923824,0,0,0,1.478699
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2253888,0.2253888,0,-1,0,0.2253888,0,0,0.00000000000000002775558,0,0,0.2372514,0.2253888,0,0,3.416655,1.478699,0,0.2372514,-0.2372514,2.508604,41.80997,0.1923824,0.2479277,0,0,1.478699
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2582313,0.2582313,0,0,0,0.2582313,0,0,0,0,0,0.2718224,0.2582313,0,0,3.680268,1.241448,0,0.2718224,-0.2718224,2.222078,37.03455,0.1923824,0.2840544,0,0,1.241448
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2615303,0.2615303,0,0,0,0.2615303,0,0,0.00000000000000005551115,0,0,0.275295,0.2615303,0,0,3.982293,0.9696257,0,0.275295,-0.275295,1.931891,32.19812,0.1923824,0.2876833,0,0,0.9696257
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6464285,0.6464285,0,0,0,0.6464285,67.72932,0,0,0,0.4378216,0.680451,0.6464285,0,0,4.288176,0.6943306,0,0.2426294,-0.2426294,1.676137,27.93557,0.1923824,0.7110713,0.3502573,0,1.132152
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,4.557764,0.4517012,0.8690736,0,0.8690736,2.500613,41.6768,0.1922931,0,0.6952589,0,1.320775
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1413991,0.1413991,0,-1,0,0.1413991,828.0038,0,0,0,1.17079,0.1488411,0.1413991,0,0,3.688691,1.233867,1.021948,0,1.021948,3.470118,57.83519,0.1921882,0.155539,0.9366317,0,2.404657
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8387817,0.8387817,0,-1,0,0.8387817,158.6118,0,0,0,1.330407,0.8829281,0.8387817,0,0,2.666742,2.153621,0.447479,0,0.447479,3.894634,64.91044,0.1921423,0.9226599,1.064326,0,3.484028
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8130296,0.8130296,0,-1,0,0.8130296,149.0509,0,0,0,1.211828,0.8558207,0.8130296,0,0,2.219263,2.556352,0.3560074,0,0.3560074,4.232372,70.5394,0.1921058,0.8943326,0.9694624,0,3.76818
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,-1,0,0,0,0,0,0,1.023279,0,0,0,0,1.863256,2.876759,1.023279,0,1.023279,5.20314,86.71882,0.1920009,0,0.8186229,0,3.900037
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.409963,1.38,0,-1,0,1.38,93.01098,0.0000000000000002220446,0.02996266,0.1709589,1.283551,1.452632,1.38,0,0,0.8399771,3.797709,0,0.1690801,-0.1690801,5.024914,83.74839,0.1920009,1.550959,1.026841,0,5.081261
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.133906,0.133906,0,-1,0,0.133906,1266.363,0.5269385,0,0,1.695736,0.1409537,0.133906,0,0,1.027844,3.628629,1.027844,0,1.027844,6.000012,100,0.1918958,0.1472966,1.356589,0,5.324366
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.015688,1.015688,0,-1,0,1.015688,121.5475,0.1653976,0,0,1.234543,1.069145,1.015688,0,0,0,4.553689,0,0,0,6.000012,100,0.1918958,1.117257,0.9876341,0,5.788231
