Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.907722,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.5277224,0.7184946,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.1918958,2.098495,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.1918548,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.1918548,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.552926,1.38,0,-1,0,1.38,0,0,1.172926,1.428218,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.1918548,2.808218,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.266694,1.38,0,-1,0,1.38,0,0,0.8866941,1.113364,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.1918548,2.493363,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.584182,1.38,0,-1,0,1.38,0,0,1.204182,1.4626,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.1918548,2.8426,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.1918548,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1133166,0.01207224,0,-1,0,0.01207224,0,0,0.1012443,0.112576,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.1918548,0.1246482,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1873292,0,0,-1,0,0,0,0,0.1873292,0.2060621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918548,0.2060621,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2306945,0,0,-1,0,0,0,0,0.2306945,0.253764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918548,0.253764,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2644756,0,0,-1,0,0,0,0,0.2644756,0.2909231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918548,0.2909231,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2082753,0,0,-1,0,0,0,0,0.2082753,0.2291028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918548,0.2291028,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.300803,0,0,-1,0,0,0,0,0.300803,0.3308833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918548,0.3308833,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2322419,0.2322419,1.684873,0,0.5160704,0.2322419,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919173,0.255466,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3096262,0.3096262,1.7,0,0.5202,0.3096262,0,0,0,0,0,0,0,1.390374,1.320855,3.679654,1.242,1.320855,0,1.320855,3.762259,62.70418,0.1919882,0.3405888,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6497807,0.6497807,1.7,0,0.5202,0.6497807,52.04947,0,0,0,0.3382074,0,0,1.050219,0.9977083,2.358799,2.43077,1.335916,0,1.335916,5.02962,83.82682,0.1920575,0.7147588,0.2705659,1.7,2.768977
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.7920218,0.7920218,0,0,0,0.7920218,98.77734,0,0.0000000000000001110223,0,0.7823381,0.8337072,0.7920218,0,0,1.022884,3.633094,0,0.05136906,-0.05136906,4.975471,82.92436,0.1920575,0.8712239,0.6258705,0,4.415432
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08509728,0.08509728,0,-1,0,0.08509728,1214.844,0,0,0,1.033799,0.08957609,0.08509728,0,0,1.07996,3.581725,0.9442233,0,0.9442233,5.871241,97.85381,0.1919611,0.09360701,0.8270395,0,4.615524
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.7899802,0.7899802,0,-1,0,0.7899802,190.9514,0.541183,0,0,1.508478,0.8315581,0.7899802,0,0,0.135737,4.431526,0.135737,0,0.135737,6.000012,100,0.1919473,0.8689783,1.206782,0,5.940004
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.602976,1.38,0,-1,0,1.38,121.2071,0.2200261,1.222976,1.483274,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919473,2.863274,1.338126,0,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3586203,0.3586203,0,-1,0,0.3586203,528.8779,1.519168,0,0,1.896663,0.377495,0.3586203,0,0,0,4.553689,0,0,0,6.000012,100,0.1919473,0.3944823,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.634799,1.38,0,-1,0,1.38,120.9329,0.2162418,0.2547988,0.4182787,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919473,1.798279,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.749069,1.38,0,-1,0,1.38,123.3894,0.2501417,0.3690693,0.5439762,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919473,1.923976,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.690319,1.38,0,-1,0,1.38,100.68,0,1.310319,1.579351,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.1919473,2.959351,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.1919401,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919401,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1975172,0.1975172,0,-1,0,0.1975172,0,0,0,0,0,0.2079128,0.1975172,0,0,0,4.553689,0,0.2079128,-0.2079128,5.780853,96.34735,0.1919401,0.2172689,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.122042,1.122042,0,-1,0,1.122042,0,0,0,0,0,1.181097,1.122042,0,0,0.2310142,4.345776,0,1.181097,-1.181097,4.535867,75.59763,0.1919401,1.234247,0,0,4.345776
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.8765941,0.8765941,0,-1,0,0.8765941,0,0,0.0000000000000001110223,0,0,0.9227306,0.8765941,0,0,1.543344,3.164679,0,0.9227306,-0.9227306,3.563223,59.38694,0.1919401,0.9642535,0,0,3.164679
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08452156,0.08452156,0,-1,0,0.08452156,0,0,0.00000000000000001387779,0,0,0.08897007,0.08452156,0,0,2.568601,2.241948,0,0.08897007,-0.08897007,3.469441,57.82389,0.1919401,0.09297372,0,0,2.241948
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2962557,0.2962557,0,-1,0,0.2962557,0,0,0,0,0,0.3118481,0.2962557,0,0,2.667456,2.152978,0,0.3118481,-0.3118481,3.140724,52.34529,0.1919401,0.3258813,0,0,2.152978
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07628682,0.07628682,0,-1,0,0.07628682,0,0,0.00000000000000001387779,0,0,0.08030191,0.07628682,0,0,3.013954,1.84113,0,0.08030191,-0.08030191,3.056078,50.93454,0.1919401,0.0839155,0,0,1.84113
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2870294,0.2870294,0,-1,0,0.2870294,0,0,0,0,0,0.3021362,0.2870294,0,0,3.103179,1.760828,0,0.3021362,-0.3021362,2.737599,45.62655,0.1919401,0.3157324,0,0,1.760828
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4624622,0.4624622,0,-1,0,0.4624622,0,0,0.00000000000000005551115,0,0,0.4868024,0.4624622,0,0,3.438886,1.458692,0,0.4868024,-0.4868024,2.224464,37.07432,0.1919401,0.5087085,0,0,1.458692
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3633852,0.3633852,0,-1,0,0.3633852,0,0,0.00000000000000005551115,0,0,0.3825108,0.3633852,0,0,3.979777,0.9718895,0,0.3825108,-0.3825108,1.821262,30.35431,0.1919401,0.3997237,0,0,0.9718895
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1718351,0.1718351,0,-1,0,0.1718351,0,0,0.00000000000000002775558,0,0,0.1808791,0.1718351,0,0,4.404789,0.5893787,0,0.1808791,-0.1808791,1.630599,27.17659,0.1919401,0.1890186,0,0,0.5893787
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3143167,0.3143167,0,-1,0,0.3143167,0,0,0,0,0,0.3308597,0.3143167,0,0,4.605766,0.4084997,0,0.3308597,-0.3308597,1.281842,21.36399,0.1919401,0.3457484,0,0,0.4084997
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1783501,0.1783501,1.630982,0,0.501358,0.1783501,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.973388,0.07763997,1.38,0,1.38,2.591025,43.18367,0.1919937,0.1961851,0,1.7,0.07763997
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2347598,0.2347598,1.687391,0,0.5167578,0.2347598,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.593388,1.31964,1.38,0,1.38,3.900208,65.00333,0.1920563,0.2582358,0,1.7,1.31964
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.431256,1.431256,1.7,0,0.5202,1.431256,24.09999,0,0,0,0.3449325,0,0,0.2687441,0.2553069,2.213388,2.56164,0.6002395,0,0.6002395,4.469645,74.49393,0.1920911,1.574381,0.275946,1.7,2.906573
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.442204,1.442204,1.7,0,0.5202,1.442204,63.63589,0,0,0,0.9177594,0,0,0.257796,0.2449062,1.613148,3.101856,1.162665,0,1.162665,5.572647,92.87726,0.1921544,1.586424,0.7342075,1.7,4.019615
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.052192,1.052192,0,-1,0,1.052192,131.3976,0,0,0,1.382555,1.107571,1.052192,0,0,0.4504828,4.148254,0.2749847,0,0.2749847,5.83352,97.22514,0.1921264,1.157411,1.106044,0,5.53081
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8436666,0.8436666,0,-1,0,0.8436666,189.0636,0.5314985,0,0,1.595067,0.8880701,0.8436666,0,0,0.175498,4.395741,0.175498,0,0.175498,6.000012,100,0.1921085,0.9280333,1.276053,0,5.990808
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08190221,0.08190221,0,-1,0,0.08190221,2030.348,1.576687,0,0,1.6629,0.08621286,0.08190221,0,0,0,4.553689,0,0,0,6.000012,100,0.1921085,0.09009244,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.647076,1.38,0,-1,0,1.38,133.5356,0.3901602,0.2670758,0.4317834,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921085,1.811783,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.489612,1.38,0,-1,0,1.38,130.6501,0.3503395,1.109612,1.358573,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921085,2.738573,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.63314,1.38,0,-1,0,1.38,114.8291,0.1320095,0.2531397,0.4164537,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921085,1.796454,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.079435,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.699435,0.9073785,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.1921085,2.287379,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.1921045,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4731505,0.4731505,0,-1,0,0.4731505,90.45181,0,0.00000000000000005551115,0,0.4279732,0.4980531,0.4731505,0,0,0,4.553689,0,0.07008,-0.07008,5.926141,98.76882,0.1921045,0.5204656,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.196552,0.196552,0,-1,0,0.196552,0,0,0.00000000000000002775558,0,0,0.2068969,0.196552,0,0,0.07786666,4.483609,0,0.2068969,-0.2068969,5.708053,95.13403,0.1921045,0.2162072,0,0,4.483609
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.330872,1.330872,0,-1,0,1.330872,0,0,0,0.08395911,0,1.400918,1.330872,0,0,0.3077521,4.276712,0,1.400918,-1.400918,4.231356,70.52245,0.1921045,1.463959,0,0,4.276712
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.038766,1.038766,0,-1,0,1.038766,0,0,0,0,0,1.093438,1.038766,0,0,1.864327,2.875794,0,1.093438,-1.093438,3.078771,51.31274,0.1921045,1.142643,0,0,2.875794
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4195459,0.4195459,0,-1,0,0.4195459,0,0,0.00000000000000005551115,0,0,0.4416273,0.4195459,0,0,3.079259,1.782356,0,0.4416273,-0.4416273,2.613255,43.55416,0.1921045,0.4615005,0,0,1.782356
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1446596,0.1446596,0,-1,0,0.1446596,0,0,0,0,0,0.1522733,0.1446596,0,0,3.569956,1.340729,0,0.1522733,-0.1522733,2.452744,40.87899,0.1921045,0.1591256,0,0,1.340729
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1744083,0.1744083,0,-1,0,0.1744083,0,0,0.00000000000000002775558,0,0,0.1835877,0.1744083,0,0,3.739148,1.188456,0,0.1835877,-0.1835877,2.259226,37.65369,0.1921045,0.1918492,0,0,1.188456
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3477707,0.3477707,0,-1,0,0.3477707,0,0,0,0,0,0.3660744,0.3477707,0,0,3.943135,1.004868,0,0.3660744,-0.3660744,1.87335,31.22243,0.1921045,0.3825477,0,0,1.004868
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3917761,0.3917761,0,-1,0,0.3917761,0,0,0.00000000000000005551115,0,0,0.4123959,0.3917761,0,0,4.349884,0.6387934,0,0.4123959,-0.4123959,1.438646,23.97739,0.1921045,0.4309537,0,0,0.6387934
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6334443,0.2150777,0,-1,0,0.2150777,0,0,0.4183666,0.4817111,0,0.2263975,0.2150777,0,0,4.808102,0.2263975,0,0.2263975,-0.2263975,1.200002,20,0.1921045,0.6967887,0,0,0.2263975
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.5907704,0,0,-1,0,0,0,0,0.5907704,0.6498474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921045,0.6498474,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4947533,0,0,-1,0,0,0,0,0.4947533,0.5442286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921045,0.5442286,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3009028,0.3009028,1.7,0,0.5202,0.3009028,0,0,0,0,0,0,0,1.399097,1.329142,5.059654,0,1.329142,0,1.329142,2.460938,41.01554,0.1921742,0.3309931,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2787999,0.2787999,1.7,0,0.5202,0.2787999,0,0,0,0,0,0,0,1.4212,1.35014,3.730512,1.196228,1.35014,0,1.35014,3.741793,62.36309,0.1922415,0.3066799,0,1.7,1.196228
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.333861,1.333861,1.7,0,0.5202,1.333861,32.11463,0,0,0,0.4283645,0,0,0.3661392,0.3478323,2.380372,2.411354,0.7761967,0,0.7761967,4.478158,74.63581,0.1922867,1.467247,0.3426916,1.7,2.839719
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.435559,2.435559,1.7,0,0.5202,2.435559,34.45569,0,0,0,0.8391886,0.7742725,0.7355589,0,0,1.604175,3.109931,0.06491611,0,0.06491611,4.539742,75.66222,0.1922899,2.679115,0.6713509,1.7,3.94912
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.287675,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.907675,1.136442,0.9277735,1.452632,1.38,0,0,1.539259,3.168356,0,0.5248581,-0.5248581,3.986494,66.44143,0.1922899,2.516443,0.7422188,0,4.096129
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.921093,1.38,0,-1,0,1.38,86.61454,0,0.5410931,0.7332023,1.195281,1.452632,1.38,0,0,2.122435,2.643497,0,0.257351,-0.257351,3.715222,61.92024,0.1922899,2.113202,0.9562245,0,3.838778
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.479753,1.38,0,-1,0,1.38,83.65034,0.0000000000000002220446,1.099753,1.347728,1.154375,1.452632,1.38,0,0,2.40838,2.386147,0,0.2982568,-0.2982568,3.400831,56.68041,0.1922899,2.727729,0.9234998,0,3.540521
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6997491,0.6997491,0,-1,0,0.6997491,208.3376,0,0,0,1.457841,0.736578,0.6997491,0,0,2.739777,2.08789,0.7212628,0,0.7212628,4.085082,68.08456,0.1922166,0.769724,1.166273,0,3.545731
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.270079,1.270079,0,-1,0,1.270079,93.20103,0,0,0.01708703,1.183727,1.336925,1.270079,0,0,2.018514,2.737026,0,0.1531986,-0.1531986,3.923596,65.39314,0.1922166,1.397087,0.9469814,0,3.920753
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.522422,1.38,0,-1,0,1.38,91.97556,0,0.1424222,0.2946644,1.269263,1.452632,1.38,0,0,2.188735,2.583828,0,0.1833689,-0.1833689,3.730308,62.17168,0.1922166,1.674664,1.01541,0,3.853091
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.0901,1.0901,0,-1,0,1.0901,121.9201,0,0,0,1.32905,1.147473,1.0901,0,0,2.392478,2.400459,0.181577,0,0.181577,3.902567,65.04266,0.1921981,1.19911,1.06324,0,3.729509
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.182832,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,0.8028321,1.021115,0.9019819,1.452632,1.38,0,0,2.210901,2.563878,0,0.5506496,-0.5506496,3.322132,55.36875,0.1921981,2.401115,0.7215856,0,3.46586
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.480733,1.38,0,-1,0,1.38,27.84289,0,0.1007326,0.2488059,0.3842319,1.452632,1.38,0,0,2.822734,2.013229,0,1.0684,-1.0684,2.19594,36.59892,0.1921981,1.628806,0.3073855,0,2.39746
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.130974,0.8975874,0,-1,0,0.8975874,0,0,0.2333863,0.3464837,0,0.9448289,0.8975874,0,0,4.009844,0.9448289,0,0.9448289,-0.9448289,1.200002,20,0.1921981,1.244071,0,0,0.9448289
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.014461,0,0,-1,0,0,0,0,3.014461,3.315907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,3.315907,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.676262,0,0,-1,0,0,0,0,1.676262,1.843888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,1.843888,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.185882,0,0,-1,0,0,0,0,2.185882,2.40447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,2.40447,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1652342,0,0,-1,0,0,0,0,0.1652342,0.1817576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.1817576,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1204384,0,0,-1,0,0,0,0,0.1204384,0.1324822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.1324822,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0507466,0,0,-1,0,0,0,0,0.0507466,0.05582126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.05582126,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3400167,0,0,-1,0,0,0,0,0.3400167,0.3740183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.3740183,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1539047,0,0,-1,0,0,0,0,0.1539047,0.1692952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.1692952,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02543778,0,0,-1,0,0,0,0,0.02543778,0.02798156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.02798156,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4123188,0,0,-1,0,0,0,0,0.4123188,0.4535507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921981,0.4535507,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2214308,0.2214308,1.674062,0,0.513119,0.2214308,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922582,0.2435739,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07952497,0.07952497,1.532157,0,0.4743787,0.07952497,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1922954,0.08747747,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8370172,0.8370172,1.7,0,0.5202,0.8370172,18.67553,0,0,0,0.1563174,0,0,0.8629828,0.8198337,2.299654,2.484,0.976151,0,0.976151,4.744427,79.07362,0.1923583,0.9207189,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4356632,0.4356632,1.374511,0,0.4313415,0.4356632,76.94994,0,0,0,0.3352426,0,0,0.9388477,0.8919053,1.323503,3.362536,1.227148,0,1.227148,5.908601,98.47649,0.1923857,0.4792295,0.2681941,1.7,3.697778
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.143181,1.143181,0,-1,0,1.143181,73.90675,0,0,0,0.8448877,1.203348,1.143181,0,0,0.09635542,4.466969,0,0.3584604,-0.3584604,5.530751,92.17899,0.1923857,1.257499,0.6759102,0,5.311857
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.483844,1.38,0,-1,0,1.38,76.73257,0,0.1038442,0.2522286,1.05891,1.452632,1.38,0,0,0.4946447,4.108509,0,0.393722,-0.393722,5.115731,85.26202,0.1923857,1.632229,0.8471277,0,5.167418
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,-1,0,0,0,0.3513111,0,0,1.283425,0,0,0,0,0.9321136,3.714787,0.9321136,0,0.9321136,6.000012,100,0.1922912,0,1.02674,0,4.998211
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8466788,0.8466788,0,-1,0,0.8466788,186.0766,0.6842305,0,0,1.575471,0.8912408,0.8466788,0,0,0,4.553689,0,0,0,6.000012,100,0.1922912,0.9313467,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.096893,1.096893,0,-1,0,1.096893,121.5311,0.1784421,0,0,1.333066,1.154624,1.096893,0,0,0,4.553689,0,0,0,6.000012,100,0.1922912,1.206582,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2439859,0.2439859,0,-1,0,0.2439859,408.9993,0.7410733,0,0,0.9979005,0.2568272,0.2439859,0,0,0,4.553689,0,0,0,6.000012,100,0.1922912,0.2683845,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.773524,1.38,0,-1,0,1.38,85.09451,0,0.3935236,0.570876,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.1922912,1.950876,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05775117,0.05775117,0,-1,0,0.05775117,954.7567,0.1813398,0,0,0.5513831,0.0607907,0.05775117,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.1922598,0.06352628,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2111038,0.2111038,0,-1,0,0.2111038,97.81197,0,0,0,0.2064848,0.2222145,0.2111038,0,0,0,4.553689,0,0.01572975,-0.01572975,5.983431,99.72366,0.1922598,0.2322142,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.198877,1.198877,0,-1,0,1.198877,0,0,0,0,0,1.261976,1.198877,0,0,0.0174775,4.537959,0,1.261976,-1.261976,4.653192,77.55304,0.1922598,1.318765,0,0,4.537959
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.215367,1.215367,0,-1,0,1.215367,0,0,0,0,0,1.279334,1.215367,0,0,1.419673,3.275983,0,1.279334,-1.279334,3.304655,55.07748,0.1922598,1.336904,0,0,3.275983
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.354652,1.354652,0,-1,0,1.354652,0,0,0.0000000000000002220446,0.1101171,0,1.425949,1.354652,0,0,2.841155,1.996649,0,1.425949,-1.425949,1.801573,30.02615,0.1922598,1.490117,0,0,1.996649
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4820905,0.4820905,0,-1,0,0.4820905,0,0,0.00000000000000005551115,0,0,0.5074637,0.4820905,0,0,4.425543,0.5706998,0,0.5074637,-0.5074637,1.266659,21.11094,0.1922598,0.5302995,0,0,0.5706998
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4457925,0.06007427,0,-1,0,0.06007427,0,0,0.3857183,0.4302975,0,0.06323607,0.06007427,0,0,4.989392,0.06323607,0,0.06323607,-0.06323607,1.200002,20,0.1922598,0.4903718,0,0,0.06323607
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1188966,0,0,-1,0,0,0,0,0.1188966,0.1307863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922598,0.1307863,0,0,0