Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3406841,0.3406841,0,-1,0,0.3406841,0,0,0,0,0,0.3586149,0.3406841,0,0,0,4.553689,0,0.3586149,-0.3586149,5.621999,93.69979,0,0.3747526,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6266729,0.6266729,0,-1,0,0.6266729,0,0,0.0000000000000001110223,0,0,0.6596556,0.6266729,0,0,0.398461,4.195074,0,0.6596556,-0.6596556,4.926661,82.11085,0,0.6893401,0,0,4.195074
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.633004,0.633004,0,-1,0,0.633004,0,0,0,0,0,0.66632,0.633004,0,0,1.131412,3.535419,0,0.66632,-0.66632,4.224298,70.40482,0,0.6963043,0,0,3.535419
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5782867,0.5782867,0,0,0,0.5782867,0,0,0.0000000000000001110223,0,0,0.6087228,0.5782867,0,0,1.871767,2.869098,0,0.6087228,-0.6087228,3.582648,59.71067,0,0.6361154,0,0,2.869098
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1948929,0.1948929,0,0,0,0.1948929,0,0,0.00000000000000002775558,0,0,0.2051504,0.1948929,0,0,2.548126,2.260376,0,0.2051504,-0.2051504,3.3664,56.10656,0,0.2143822,0,0,2.260376
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.7210928,0.7210928,0,0,0,0.7210928,16.26161,0,0.0000000000000001110223,0,0.1172613,0.7590451,0.7210928,0,0,2.776071,2.055225,0,0.6417838,-0.6417838,2.6899,44.83158,0,0.7932021,0.09380904,0,2.172487
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.7389404,0.7389404,0,0,0,0.7389404,35.61153,0,0,0,0.263148,0.777832,0.7389404,0,0,3.489164,1.413441,0,0.5146841,-0.5146841,2.147376,35.78953,0,0.8128345,0.2105184,0,1.676589
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.534023,1.34133,0,-1,0,1.34133,38.25823,0,0.1926925,0.7361033,0.5131692,1.411927,1.34133,0,0,4.061035,0.8987574,0,0.8987574,-0.8987574,1.200002,20,0,1.687425,0.4105353,0,1.411927
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4617535,0.1188041,0,-1,0,0.1188041,105.2632,0,0.3429495,0.4841681,0.1250569,0.1250569,0.1188041,0,0,5.059654,0,0,0,0,1.200002,20,0,0.5079289,0.1000455,0,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.858186,0.09612472,0,-1,0,0.09612472,105.2632,0,1.762061,2.02478,0.1011839,0.1011839,0.09612472,0,0,5.059654,0,0,0,0,1.200002,20,0,2.044004,0.08094713,0,0.1011839
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.612109,0.5221999,0,-1,0,0.5221999,105.2632,0,1.089909,1.66888,0.5496841,0.5496841,0.5221999,0,0,5.059654,0,0,0,0,1.200002,20,0,1.77332,0.4397473,0,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.223955,0.4613831,0,-1,0,0.4613831,105.2632,0,0.7625719,1.254074,0.4856665,0.4856665,0.4613831,0,0,5.059654,0,0,0,0,1.200002,20,0,1.346351,0.3885331,0,0.4856665
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.7435275,0.1954305,0,-1,0,0.1954305,105.2632,0,0.548097,0.7787941,0.2057164,0.2057164,0.1954305,0,0,5.059654,0,0,0,0,1.200002,20,0,0.8178802,0.1645731,0,0.2057164
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,5.059654,0,0.116576,0,0.116576,1.310596,21.84323,0,0,0.0932608,0,0.116576
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.9940885,0.3180555,0,-1,0,0.3180555,72.27571,0,0.6760329,0.9501482,0.2298769,0.3347953,0.3180555,0,0,4.943079,0.1049184,0,0.1049184,-0.1049184,1.200002,20,0,1.093497,0.1839015,0,0.3347953
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,5.059654,0,0.1209229,0,0.1209229,1.31472,21.91195,0,0,0.09673832,0,0.1209229
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.8884888,0.1033891,0,-1,0,0.1033891,0,0,0.7850997,0.8739486,0,0.1088306,0.1033891,0,0,4.938732,0.1088306,0,0.1088306,-0.1088306,1.200002,20,0,0.9773377,0,0,0.1088306
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.22874,0,0,-1,0,0,0,0,1.22874,1.351614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.351614,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.713986,0,0,-1,0,0,0,0,1.713986,1.885385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.885385,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.025838,0,0,-1,0,0,0,0,2.025838,2.228422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,2.228422,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02763944,0,0,-1,0,0,0,0,0.02763944,0.03040338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.03040338,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1146416,0,0,-1,0,0,0,0,0.1146416,0.1261058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1261058,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3506142,0,0,-1,0,0,0,0,0.3506142,0.3856756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.3856756,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1445742,0,0,-1,0,0,0,0,0.1445742,0.1590316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1590316,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5097677,0,0,-1,0,0,0,0,0.5097677,0.5607444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.5607444,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08295382,0.08295382,1.535585,0,0.4753148,0.08295382,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082707,0.09124921,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2163779,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4713616,0.4713616,1.7,0,0.5202,0.4713616,38.00848,0,0,0,0.1791574,0,0,1.228638,1.167206,2.299654,2.484,1.346364,0,1.346364,5.095641,84.92719,0.238346,0.5184978,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3120887,0.3120887,0,0,0,0.3120887,158.886,0,0,0,0.4958653,0.3285144,0.3120887,0,0,0.9532905,3.695727,0.1673509,0,0.1673509,5.254404,87.57323,0.2295042,0.3432975,0.3966922,0,4.191593
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3679936,0.3679936,0,-1,0,0.3679936,248.4679,0,0,0,0.9143462,0.3873617,0.3679936,0,0,0.7859396,3.846343,0.5269845,0,0.5269845,5.754345,95.90557,0.2054986,0.404793,0.7314769,0,4.760689
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,-1,0,0,0,1.224946,0,0,1.483901,0,0,0,0,0.2589552,4.320629,0.2589552,0,0.2589552,6.000012,100,0.1954526,0,1.187121,0,5.804531
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,-1,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954526,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9990655,0.9990655,0,-1,0,0.9990655,199.423,0.9407189,0,0,1.992367,1.051648,0.9990655,0,0,0,4.553689,0,0,0,6.000012,100,0.1954526,1.098972,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.81537,1.38,0,-1,0,1.38,132.0758,0.3700141,0.4353701,0.6169071,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954526,1.996907,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.754369,1.38,0,-1,0,1.38,130.4863,0.3480792,0.3743691,0.549806,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954526,1.929806,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4651264,0.4651264,0,-1,0,0.4651264,275.4934,0.791786,0,0,1.281393,0.4896067,0.4651264,0,0,0,4.553689,0,0,0,6.000012,100,0.1954526,0.511639,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.08419,1.08419,0,-1,0,1.08419,45.38898,0,0,0,0.4921029,1.141253,1.08419,0,0,0,4.553689,0,0.6491501,-0.6491501,5.315748,88.59562,0.1954526,1.192609,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.524052,1.38,0,-1,0,1.38,26.60368,0,0.1440515,0.2964567,0.3671308,1.452632,1.38,0,0,0.7212779,3.904539,0,1.085501,-1.085501,4.171529,69.52535,0.1954526,1.676457,0.2937046,0,4.271669
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.92739,2.819038,0,0,0,4.171529,69.52535,0.1954526,0,0,0,2.819038
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3480977,0.3480977,0,-1,0,0.3480977,0,0,0,0,0,0.3664187,0.3480977,0,0,1.92739,2.819038,0,0.3664187,-0.3664187,3.78529,63.08804,0.1954526,0.3829075,0,0,2.819038
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.9166427,0.9166427,0,-1,0,0.9166427,0,0,0.0000000000000001110223,0,0,0.964887,0.9166427,0,0,2.334522,2.452619,0,0.964887,-0.964887,2.76821,46.13674,0.1954526,1.008307,0,0,2.452619
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.406618,1.487732,0,0,0,2.76821,46.13674,0.1954526,0,0,0,1.487732
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.406618,1.487732,0,0,0,2.76821,46.13674,0.1954526,0,0,0,1.487732
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2984392,0.2984392,0,-1,0,0.2984392,0,0,0,0,0,0.3141465,0.2984392,0,0,3.406618,1.487732,0,0.3141465,-0.3141465,2.437071,40.61776,0.1954526,0.3282831,0,0,1.487732
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3640261,0.3640261,0,-1,0,0.3640261,0,0,0.00000000000000005551115,0,0,0.3831853,0.3640261,0,0,3.75567,1.173586,0,0.3831853,-0.3831853,2.033158,33.88589,0.1954526,0.4004287,0,0,1.173586
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03882598,0.03882598,0,-1,0,0.03882598,0,0,0,0,0,0.04086945,0.03882598,0,0,4.181432,0.7904005,0,0.04086945,-0.04086945,1.990077,33.16789,0.1954526,0.04270858,0,0,0.7904005
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.09653483,0.09653483,0,-1,0,0.09653483,0,0,0,0,0,0.1016156,0.09653483,0,0,4.226842,0.7495311,0,0.1016156,-0.1016156,1.882965,31.38269,0.1954526,0.1061883,0,0,0.7495311
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5255377,0.5255377,0,-1,0,0.5255377,0,0,0,0,0,0.5531976,0.5255377,0,0,4.339748,0.6479155,0,0.5531976,-0.5531976,1.299844,21.66402,0.1954526,0.5780914,0,0,0.6479155
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3641581,0.089982,0,-1,0,0.089982,0,0,0.2741761,0.3105919,0,0.0947179,0.089982,0,0,4.954412,0.0947179,0,0.0947179,-0.0947179,1.200002,20,0.1954526,0.4005739,0,0,0.0947179
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5516285,0.5516285,1.7,0,0.5202,0.5516285,0,0,0,0,0,0,0,1.148372,1.090953,5.059654,0,1.090953,0,1.090953,2.234971,37.24945,0.2166028,0.6067913,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2136392,0.2136392,1.666271,0,0.5109919,0.2136392,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.968701,0.9818577,1.38,0,1.38,3.544154,59.06912,0.2265933,0.2350031,0,1.7,0.9818577
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.588701,2.223858,1.76924,0,1.76924,5.222603,87.04321,0.2172423,0,0.3113923,1.7,2.613098
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.003248,1.003248,0,0,0,1.003248,80.31758,0,0,0,0.8057845,1.05605,1.003248,0,0,0.819461,3.816174,0,0.250266,-0.250266,4.958799,82.64649,0.2172423,1.103573,0.6446276,0,4.621959
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.340932,1.340932,0,-1,0,1.340932,88.52776,0,0.0000000000000002220446,0.09502551,1.187097,1.411508,1.340932,0,0,1.097534,3.565908,0,0.2244103,-0.2244103,4.72225,78.70402,0.2172423,1.475026,0.9496779,0,4.753006
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8991787,0.8991787,0,-1,0,0.8991787,188.9449,0,0,0,1.698952,0.9465039,0.8991787,0,0,1.346879,3.341498,0.7524486,0,0.7524486,5.436086,90.60125,0.2013564,0.9890966,1.359162,0,5.04045
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.566959,1.38,0,-1,0,1.38,146.8208,0,1.186959,1.443655,2.026127,1.452632,1.38,0,0,0.5944304,4.018702,0.5734954,0,0.5734954,5.980151,99.66899,0.1907263,2.823655,1.620902,0,6.044828
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5498612,0.5498612,0,-1,0,0.5498612,387.8329,1.532807,0,0,2.132543,0.5788013,0.5498612,0,0,0.02093495,4.534847,0.02093495,0,0.02093495,6.000012,100,0.1903595,0.6048473,1.706034,0,6.66739
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.9029157,0.9029157,0,-1,0,0.9029157,230.0471,1.126694,0,0,2.077131,0.9504375,0.9029157,0,0,0,4.553689,0,0,0,6.000012,100,0.1903595,0.9932072,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5711089,0.5711089,0,-1,0,0.5711089,321.4906,1.234894,0,0,1.836062,0.6011673,0.5711089,0,0,0,4.553689,0,0,0,6.000012,100,0.1903595,0.6282198,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.581037,1.38,0,-1,0,1.38,99.69651,0,0.2010372,0.3591409,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.1903595,1.739141,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.339544,1.339544,0,-1,0,1.339544,68.94444,0,0,0.09349844,0.9235412,1.410046,1.339544,0,0,0.08535529,4.476869,0,0.4865052,-0.4865052,5.406215,90.10341,0.1903595,1.473498,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.210542,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,1.830542,2.151597,0.4205621,1.452632,1.38,0,0,0.6259166,3.990364,0,1.03207,-1.03207,4.318318,71.97183,0.1903595,3.531597,0.3364497,0,4.410926
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.377892,1.377892,0,-1,0,1.377892,0,0,0,0.1356815,0,1.450413,1.377892,0,0,1.77266,2.958294,0,1.450413,-1.450413,2.789449,46.49073,0.1903595,1.515682,0,0,2.958294
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.38423,1.507882,0,0,0,2.789449,46.49073,0.1903595,0,0,0,1.507882
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.353106,1.353106,0,-1,0,1.353106,0,0,0.0000000000000002220446,0.1084166,0,1.424322,1.353106,0,0,3.38423,1.507882,0,1.424322,-1.424322,1.288082,21.46799,0.1903595,1.488417,0,0,1.507882
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.492379,0.07938148,0,-1,0,0.07938148,0,0,1.412998,1.562235,0,0.08355945,0.07938148,0,0,4.966811,0.08355945,0,0.08355945,-0.08355945,1.200002,20,0.1903595,1.641617,0,0,0.08355945
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5882524,0,0,-1,0,0,0,0,0.5882524,0.6470777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.6470777,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3831385,0,0,-1,0,0,0,0,0.3831385,0.4214524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.4214524,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1414359,0,0,-1,0,0,0,0,0.1414359,0.1555795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.1555795,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5274175,0,0,-1,0,0,0,0,0.5274175,0.5801593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.5801593,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4559878,0,0,-1,0,0,0,0,0.4559878,0.5015866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.5015866,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.09369355,0,0,-1,0,0,0,0,0.09369355,0.1030629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.1030629,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003449662,0,0,-1,0,0,0,0,0.003449662,0.003794628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903595,0.003794628,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2134788,0.2134788,1.66611,0,0.5109481,0.2134788,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1996364,0.2348266,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3620092,0.3620092,1.7,0,0.5202,0.3620092,0,0,0,0,0,0,0,1.337991,1.271091,3.679654,1.242,1.271091,0,1.271091,3.715048,61.91735,0.2094621,0.3982101,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.408563,2.385982,1.482476,0,1.482476,5.121449,85.35731,0.2095415,0,0.08198085,1.7,2.488458
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02291784,0.02291784,0,0,0,0.02291784,1609.27,0,0,0,0.36881,0.02412404,0.02291784,0,0,0.926087,3.720211,0.344686,0,0.344686,5.448447,90.80726,0.20484,0.02520963,0.295048,0,4.089021
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1760493,0,0,0.7574503,0,0,0,0,0.5814011,4.030428,0.5814011,0,0.5814011,6.000012,100,0.1973704,0,0.6059603,0,4.787879
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.96675,1.38,0,-1,0,1.38,41.57976,0.0000000000000002220446,1.58675,1.883425,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.1973704,3.263425,0.4590406,0,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.27745,1.27745,0,-1,0,1.27745,16.95154,0,0,0.02519551,0.2165476,1.344685,1.27745,0,0,0.9764788,3.674858,0,1.128137,-1.128137,3.884482,64.74123,0.1973704,1.405195,0.1732381,0,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3329161,0.3329161,0,-1,0,0.3329161,170.9586,0,0,0,0.5691489,0.3504381,0.3329161,0,0,2.229964,2.546721,0.2187108,0,0.2187108,4.091969,68.19935,0.1946996,0.3662078,0.4553191,0,3.11587
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.048036,1.048036,0,-1,0,1.048036,95.03902,0,0,0,0.9960431,1.103196,1.048036,0,0,2.011254,2.743561,0,0.1071526,-0.1071526,3.979021,66.31688,0.1946996,1.15284,0.7968345,0,3.739604
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.417143,1.38,0,-1,0,1.38,15.94902,0,0.03714258,0.1788568,0.2200964,1.452632,1.38,0,0,2.130312,2.636408,0,1.232535,-1.232535,2.679814,44.66348,0.1946996,1.558857,0.1760771,0,2.856504
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4364828,0.4364828,0,-1,0,0.4364828,60.39997,0,0.00000000000000005551115,0,0.2636355,0.4594556,0.4364828,0,0,3.499796,1.403873,0,0.1958201,-0.1958201,2.473402,41.22328,0.1946996,0.4801311,0.2109084,0,1.667508
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,3.717373,1.208053,0.1680343,0,0.1680343,2.632813,43.88013,0.1926963,0,0.1344274,0,1.376087
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3963077,0.3963077,0,-1,0,0.3963077,24.86956,0,0,0,0.09855998,0.417166,0.3963077,0,0,3.549339,1.359284,0,0.318606,-0.318606,2.296973,38.28281,0.1926963,0.4359385,0.07884799,0,1.457844
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.758069,0.9886437,0,-1,0,0.9886437,0,0,0.7694251,0.945232,0,1.040678,0.9886437,0,0,3.903346,1.040678,0,1.040678,-1.040678,1.200002,20,0.1926963,1.933876,0,0,1.040678
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.083545,0,0,-1,0,0,0,0,1.083545,1.191899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,1.191899,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2564791,0,0,-1,0,0,0,0,0.2564791,0.282127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.282127,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.275197,0,0,-1,0,0,0,0,1.275197,1.402717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,1.402717,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3104363,0,0,-1,0,0,0,0,0.3104363,0.34148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.34148,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3108928,0,0,-1,0,0,0,0,0.3108928,0.341982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.341982,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03142426,0,0,-1,0,0,0,0,0.03142426,0.03456669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.03456669,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.23312,0,0,-1,0,0,0,0,0.23312,0.256432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.256432,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.153546,0,0,-1,0,0,0,0,0.153546,0.1689006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.1689006,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6063654,0,0,-1,0,0,0,0,0.6063654,0.6670019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.6670019,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09371129,0,0,-1,0,0,0,0,0.09371129,0.1030824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926963,0.1030824,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5273104,0.5273104,1.7,0,0.5202,0.5273104,0,0,0,0,0,0,0,1.17269,1.114055,5.059654,0,1.114055,0,1.114055,2.256888,37.61472,0.2007813,0.5800415,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1010703,0.1010703,1.553702,0,0.4802606,0.1010703,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.945599,1.00265,1.38,0,1.38,3.566071,59.43439,0.2042499,0.1111773,0,1.7,1.00265
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.565599,2.24465,1.532374,0,1.532374,5.019808,83.66331,0.2041874,0,0.1218991,1.7,2.397023
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.9445726,0.9445726,0,0,0,0.9445726,35.12813,0,0.0000000000000001110223,0,0.3318107,0.9942869,0.9445726,0,0,1.033225,3.623786,0,0.6624762,-0.6624762,4.321497,72.02481,0.2041874,1.03903,0.2654485,0,3.955597
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.8761609,0.8761609,0,-1,0,0.8761609,42.05707,0,0,0,0.3684876,0.9222746,0.8761609,0,0,1.76931,2.96131,0,0.5537871,-0.5537871,3.737754,62.29578,0.2041874,0.963777,0.2947901,0,3.329798
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6080911,0.6080911,0,-1,0,0.6080911,95.84413,0.0000000000000001110223,0,0,0.5828196,0.6400958,0.6080911,0,0,2.384629,2.407523,0,0.05727624,-0.05727624,3.67738,61.28954,0.2041874,0.6689001,0.4662557,0,2.990342
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1374317,0.1374317,0,-1,0,0.1374317,373.2851,0,0,0,0.5130119,0.1446649,0.1374317,0,0,2.448269,2.350247,0.368347,0,0.368347,4.026824,67.11361,0.2005585,0.1511748,0.4104095,0,2.863258
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,-1,0,0,0,0,0,0,0.8270911,0,0,0,0,2.079922,2.681759,0.8270911,0,0.8270911,4.811472,80.19104,0.1928619,0,0.6616729,0,3.50885
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.075235,1.38,0,-1,0,1.38,11.55048,0.0000000000000002220446,0.6952347,0.9027581,0.1593966,1.452632,1.38,0,0,1.252831,3.426141,0,1.293235,-1.293235,3.448283,57.47126,0.1928619,2.282758,0.1275173,0,3.585537
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,2.689759,2.132906,0.5224214,0,0.5224214,3.943895,65.73145,0.1882976,0,0.4179372,0,2.655327
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.713466,1.38,0,-1,0,1.38,39.88583,0,1.333466,1.604812,0.5504245,1.452632,1.38,0,0,2.167337,2.603085,0,0.9022071,-0.9022071,2.992885,49.88132,0.1882976,2.984812,0.4403395,0,3.15351
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,3.16979,1.700878,0.4104405,0,0.4104405,3.382263,56.37094,0.1848605,0,0.3283524,0,2.111319
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.7831081,0.7831081,0,-1,0,0.7831081,20.5994,0,0,0,0.1613156,0.8243243,0.7831081,0,0,2.759349,2.070275,0,0.6630087,-0.6630087,2.683391,44.72309,0.1848605,0.8614189,0.1290525,0,2.23159
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.08843879,0.08843879,0,-1,0,0.08843879,0,0,0.00000000000000001387779,0,0,0.09309347,0.08843879,0,0,3.496026,1.407266,0,0.09309347,-0.09309347,2.585262,43.08761,0.1848605,0.09728267,0,0,1.407266
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6771326,0.6771326,0,-1,0,0.6771326,0,0,0.0000000000000001110223,0,0,0.7127712,0.6771326,0,0,3.599463,1.314172,0,0.7127712,-0.7127712,1.833935,30.56552,0.1848605,0.7448459,0,0,1.314172
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5644528,0.5644528,0,-1,0,0.5644528,0,0,0,0.04956709,0,0.5941609,0.5644528,0,0,4.391431,0.6014011,0,0.5941609,-0.5941609,1.207634,20.1272,0.1848605,0.6208981,0,0,0.6014011
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05161,0.007240202,0,0,0,1.207634,20.1272,0.1848605,0,0,0,0.007240202
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2010092,0.006878192,0,-1,0,0.006878192,0,0,0.194131,0.2142319,0,0.007240202,0.006878192,0,0,5.05161,0.007240202,0,0.007240202,-0.007240202,1.200002,20,0.1848605,0.2211101,0,0,0.007240202
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2686555,0,0,-1,0,0,0,0,0.2686555,0.295521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.295521,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3856413,0,0,-1,0,0,0,0,0.3856413,0.4242054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.4242054,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2002211,0,0,-1,0,0,0,0,0.2002211,0.2202432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.2202432,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2936918,0,0,-1,0,0,0,0,0.2936918,0.323061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.323061,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02282436,0,0,-1,0,0,0,0,0.02282436,0.0251068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.0251068,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6211596,0,0,-1,0,0,0,0,0.6211596,0.6832755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848605,0.6832755,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4385628,0.4385628,1.7,0,0.5202,0.4385628,0,0,0,0,0,0,0,1.261437,1.198365,5.059654,0,1.198365,0,1.198365,2.336872,38.94778,0.1916629,0.4824191,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3785309,0.3785309,1.7,0,0.5202,0.3785309,0,0,0,0,0,0,0,1.321469,1.255396,3.861289,1.078529,1.255396,0,1.255396,3.527844,58.79729,0.1975227,0.416384,0,1.7,1.078529
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1712777,0.1712777,1.623909,0,0.4994273,0.1712777,189.1664,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.605893,2.208385,1.704,0,1.704,5.144401,85.73984,0.1985395,0.1884055,0.2591999,1.7,2.532385
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,0.9018936,3.741985,0.9000965,0,0.9000965,5.998307,99.97159,0.1920513,0,0.7200772,0,4.642081
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.430119,0,0,1.431916,0,0,0,0,0.00179707,4.552072,0.00179707,0,0.00179707,6.000012,100,0.1920388,0,1.145533,0,5.983988
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8975551,0.8975551,0,-1,0,0.8975551,187.345,0.7367299,0,0,1.681525,0.9447948,0.8975551,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,0.9873106,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,-1,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,-1,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.288178,1.288178,0,-1,0,1.288178,154.9153,0.639608,0,0.03699613,1.995585,1.355977,1.288178,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,1.416996,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.226803,0.226803,0,-1,0,0.226803,774.5622,1.51799,0,0,1.75673,0.23874,0.226803,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,0.2494833,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.883629,1.38,0,-1,0,1.38,107.3428,0.02869918,0.5036293,0.6919923,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,2.071992,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5655572,0.5655572,0,-1,0,0.5655572,189.2118,0.4747774,0,0,1.070101,0.5953233,0.5655572,0,0,0,4.553689,0,0,0,6.000012,100,0.1920388,0.6221129,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.036044,1.036044,0,-1,0,1.036044,43.34928,0.0000000000000002220446,0,0,0.4491176,1.090573,1.036044,0,0,0,4.553689,0,0.641455,-0.641455,5.323859,88.7308,0.1920388,1.139648,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7127278,3.912234,0,0,0,5.323859,88.7308,0.1920388,0,0,0,3.912234
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.8842323,0.8842323,0,-1,0,0.8842323,0,0,0.0000000000000001110223,0,0,0.9307709,0.8842323,0,0,0.7127278,3.912234,0,0.9307709,-0.9307709,4.342741,72.37886,0.1920388,0.9726555,0,0,3.912234
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09326449,0.09326449,0,-1,0,0.09326449,0,0,0.00000000000000001387779,0,0,0.09817315,0.09326449,0,0,1.746918,2.981463,0,0.09817315,-0.09817315,4.239257,70.65414,0.1920388,0.1025909,0,0,2.981463
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855999,2.88329,0,0,0,4.239257,70.65414,0.1920388,0,0,0,2.88329
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3205295,0.3205295,0,-1,0,0.3205295,0,0,0,0,0,0.3373995,0.3205295,0,0,1.855999,2.88329,0,0.3373995,-0.3373995,3.883607,64.72665,0.1920388,0.3525825,0,0,2.88329
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1051883,0.1051883,0,-1,0,0.1051883,0,0,0.00000000000000001387779,0,0,0.1107245,0.1051883,0,0,2.230887,2.545891,0,0.1107245,-0.1107245,3.766893,62.78142,0.1920388,0.1157072,0,0,2.545891
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.09096938,0.09096938,0,-1,0,0.09096938,0,0,0.00000000000000001387779,0,0,0.09575725,0.09096938,0,0,2.353914,2.435166,0,0.09575725,-0.09575725,3.665956,61.09914,0.1920388,0.1000663,0,0,2.435166
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2043881,0.2043881,0,-1,0,0.2043881,0,0,0.00000000000000002775558,0,0,0.2151453,0.2043881,0,0,2.460311,2.339409,0,0.2151453,-0.2151453,3.439173,57.31943,0.1920388,0.2248269,0,0,2.339409
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.536051,0.536051,0,-1,0,0.536051,0,0,0.0000000000000001110223,0,0,0.5642642,0.536051,0,0,2.699362,2.124263,0,0.5642642,-0.5642642,2.844386,47.40634,0.1920388,0.5896561,0,0,2.124263
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.09737859,0.09737859,0,-1,0,0.09737859,0,0,0.00000000000000001387779,0,0,0.1025038,0.09737859,0,0,3.326322,1.559999,0,0.1025038,-0.1025038,2.736337,45.60553,0.1920388,0.1071164,0,0,1.559999
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2357911,0.2357911,0,-1,0,0.2357911,0,0,0,0,0,0.2482012,0.2357911,0,0,3.440215,1.457495,0,0.2482012,-0.2482012,2.47471,41.24509,0.1920388,0.2593702,0,0,1.457495
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2625405,0.2625405,0,0,0,0.2625405,0,0,0,0,0,0.2763584,0.2625405,0,0,3.715994,1.209294,0,0.2763584,-0.2763584,2.183403,36.38998,0.1920388,0.2887946,0,0,1.209294
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023059,0.9329358,0,0,0,2.183403,36.38998,0.1920388,0,0,0,0.9329358
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.023059,0.9329358,0.2472458,0,0.2472458,2.417961,40.29927,0.1903303,0,0.1977967,0,1.180182
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4824253,0.4824253,0,0,0,0.4824253,125.3491,0,0,0,0.6047156,0.5078161,0.4824253,0,0,3.775813,1.155457,0.09689954,0,0.09689954,2.509888,41.83138,0.1896691,0.5306678,0.4837725,0,1.760173
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4199325,0.4199325,0,-1,0,0.4199325,267.2346,0,0,0,1.122205,0.4420342,0.4199325,0,0,3.678914,1.242667,0.6801708,0,0.6801708,3.155155,52.58581,0.1851535,0.4619257,0.897764,0,2.364872
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.084935,1.38,0,-1,0,1.38,118.9489,0,0.7049351,0.9134287,1.641495,1.452632,1.38,0,0,2.998743,1.85482,0.188863,0,0.188863,3.334326,55.57199,0.1839375,2.293429,1.313196,0,3.496315
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1327144,0.1327144,0,-1,0,0.1327144,1165.609,0,0,0,1.546931,0.1396994,0.1327144,0,0,2.80988,2.024797,1.407232,0,1.407232,4.669343,77.82223,0.1753567,0.1459859,1.237545,0,3.571728
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,-1,0,0,0,0.4367276,0,0,1.839376,0,0,0,0,1.402648,3.291306,1.402648,0,1.402648,6.000012,100,0.1675652,0,1.471501,0,5.130682
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,-1,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1675652,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3120331,0.3120331,0,-1,0,0.3120331,543.9928,1.368982,0,0,1.697437,0.3284558,0.3120331,0,0,0,4.553689,0,0,0,6.000012,100,0.1675652,0.3432364,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03253406,0.03253406,0,-1,0,0.03253406,4347.407,1.380141,0,0,1.414388,0.03424637,0.03253406,0,0,0,4.553689,0,0,0,6.000012,100,0.1675652,0.03578746,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.026989,1.38,0,-1,0,1.38,72.87625,0,0.6469889,0.8496878,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1675652,2.229688,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2776034,0.2776034,0,-1,0,0.2776034,170.4615,0,0,0,0.4732071,0.2922142,0.2776034,0,0,0.4965992,4.10675,0.1809929,0,0.1809929,5.700602,95.00983,0.1666099,0.3053638,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3156063,4.269643,0,0,0,5.700602,95.00983,0.1666099,0,0,0,4.269643
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7580642,0.7580642,0,-1,0,0.7580642,0,0,0.0000000000000001110223,0,0,0.7979623,0.7580642,0,0,0.3156063,4.269643,0,0.7979623,-0.7979623,4.859476,80.9911,0.1666099,0.8338706,0,0,4.269643
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7350163,0.7350163,0,-1,0,0.7350163,0,0,0.0000000000000001110223,0,0,0.7737014,0.7350163,0,0,1.202231,3.471681,0,0.7737014,-0.7737014,4.043922,67.39857,0.1666099,0.808518,0,0,3.471681
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.061899,2.697979,0,0,0,4.043922,67.39857,0.1666099,0,0,0,2.697979
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.125613,0.125613,0,-1,0,0.125613,0,0,0,0,0,0.1322243,0.125613,0,0,2.061899,2.697979,0,0.1322243,-0.1322243,3.904546,65.07564,0.1666099,0.1381744,0,0,2.697979
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04177278,0.04177278,0,-1,0,0.04177278,0,0,0.000000000000000006938894,0,0,0.04397134,0.04177278,0,0,2.208815,2.565755,0,0.04397134,-0.04397134,3.858196,64.30314,0.1666099,0.04595005,0,0,2.565755
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1475346,0.1475346,0,-1,0,0.1475346,0,0,0,0,0,0.1552996,0.1475346,0,0,2.257672,2.521784,0,0.1552996,-0.1552996,3.694496,61.57481,0.1666099,0.1622881,0,0,2.521784
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3610661,0.3610661,0,-1,0,0.3610661,0,0,0.00000000000000005551115,0,0,0.3800696,0.3610661,0,0,2.430227,2.366484,0,0.3800696,-0.3800696,3.293867,54.89768,0.1666099,0.3971727,0,0,2.366484
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1609413,0.1609413,0,-1,0,0.1609413,0,0,0.00000000000000002775558,0,0,0.1694119,0.1609413,0,0,2.852527,1.986415,0,0.1694119,-0.1694119,3.115292,51.92142,0.1666099,0.1770354,0,0,1.986415
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1225751,0.1225751,0,-1,0,0.1225751,0,0,0.00000000000000001387779,0,0,0.1290264,0.1225751,0,0,3.040762,1.817003,0,0.1290264,-0.1290264,2.979286,49.65466,0.1666099,0.1348326,0,0,1.817003
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3427604,0.3427604,0,-1,0,0.3427604,0,0,0.00000000000000005551115,0,0,0.3608004,0.3427604,0,0,3.184125,1.687976,0,0.3608004,-0.3608004,2.598969,43.31606,0.1666099,0.3770364,0,0,1.687976
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585014,1.327176,0,0,0,2.598969,43.31606,0.1666099,0,0,0,1.327176
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2934146,0.2934146,0,0,0,0.2934146,0,0,0.00000000000000005551115,0,0,0.3088575,0.2934146,0,0,3.585014,1.327176,0,0.3088575,-0.3088575,2.273404,37.89,0.1666099,0.3227561,0,0,1.327176
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3175946,0.3175946,0,0,0,0.3175946,123.9393,0,0,0,0.3936247,0.3343101,0.3175946,0,0,3.928189,1.018319,0.05931455,0,0.05931455,2.329675,38.82784,0.1662993,0.3493541,0.3148997,0,1.411943
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.9778925,0.9778925,0,0,0,0.9778925,81.75465,0,0.0000000000000001110223,0,0.7994725,1.029361,0.9778925,0,0,3.868875,1.071702,0,0.229888,-0.229888,2.087352,34.78913,0.1662993,1.075682,0.639578,0,1.871174
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.031878,1.031878,0,-1,0,1.031878,97.84216,0,0,0.1435162,1.009611,1.086187,1.031878,0,0,4.124306,0.8418137,0,0.07657558,-0.07657558,2.006634,33.44384,0.1662993,1.135065,0.8076891,0,1.851425
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.172532,1.38,0,-1,0,1.38,102.334,0,0.7925318,1.394489,1.41221,1.452632,1.38,0,0,4.20939,0.7652381,0,0.04042176,-0.04042176,1.964026,32.7337,0.1662993,2.389785,1.129768,0,2.177448
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.418225,1.38,0,-1,0,1.38,111.2989,0,1.038225,1.679646,1.535925,1.452632,1.38,0,0,4.254303,0.7248163,0.08329339,0,0.08329339,2.043045,34.05068,0.1658649,2.660047,1.22874,0,2.260741
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03730426,0.03730426,0,-1,0,0.03730426,4925.088,0,0,0,1.837268,0.03926764,0.03730426,0,0,4.17101,0.7997804,1.798,0,1.798,3.748777,62.4795,0.1570128,0.04103468,1.469814,0,2.637048
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.89201,1.38,0,-1,0,1.38,135.9105,0,0.5120097,0.7012107,1.875566,1.452632,1.38,0,0,2.37301,2.41798,0.4229339,0,0.4229339,4.150008,69.16666,0.1550661,2.081211,1.500452,0,4.293546
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.477272,1.38,0,-1,0,1.38,122.808,0,0.09727183,0.244999,1.694751,1.452632,1.38,0,0,1.950076,2.798621,0.2421192,0,0.2421192,4.379702,72.99489,0.1539733,1.624999,1.355801,0,4.493371
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.9731785,0.9731785,0,-1,0,0.9731785,131.904,0,0,0,1.283661,1.024398,0.9731785,0,0,1.707956,3.016528,0.259263,0,0.259263,4.625661,77.09419,0.15282,1.070496,1.026929,0,4.300189
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.781033,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.4010329,0.5791361,0.8394358,1.452632,1.38,0,0,1.448693,3.249865,0,0.6131958,-0.6131958,3.979296,66.32146,0.15282,1.959136,0.6715487,0,4.089301
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.163424,1.163424,0,-1,0,1.163424,36.45441,0,0,0,0.4241192,1.224657,1.163424,0,0,2.130022,2.636669,0,0.8005373,-0.8005373,3.135455,52.25748,0.15282,1.279766,0.3392954,0,3.060788
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.222407,1.222407,0,-1,0,1.222407,0,0,0.0000000000000002220446,0,0,1.286744,1.222407,0,0,3.019508,1.836132,0,1.286744,-1.286744,1.779108,29.65174,0.15282,1.344648,0,0,1.836132
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.371057,0.5219183,0,-1,0,0.5219183,0,0,1.849138,2.086244,0,0.5493877,0.5219183,0,0,4.449224,0.5493877,0,0.5493877,-0.5493877,1.200002,20,0.15282,2.608162,0,0,0.5493877
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.058626,0,0,-1,0,0,0,0,2.058626,2.264488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,2.264488,0,0,0
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.181866,0,0,-1,0,0,0,0,1.181866,1.300053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,1.300053,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3949749,0,0,-1,0,0,0,0,0.3949749,0.4344724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.4344724,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2733375,0,0,-1,0,0,0,0,0.2733375,0.3006712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.3006712,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3011167,0,0,-1,0,0,0,0,0.3011167,0.3312284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.3312284,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3386631,0,0,-1,0,0,0,0,0.3386631,0.3725294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.3725294,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.347438,0,0,-1,0,0,0,0,0.347438,0.3821819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.3821819,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4389546,0,0,-1,0,0,0,0,0.4389546,0.4828501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0.4828501,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.15282,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3485615,0.3485615,1.7,0,0.5202,0.3485615,0,0,0,0,0,0,0,1.351439,1.283867,5.059654,0,1.283867,0,1.283867,2.417985,40.29967,0.1581281,0.3834177,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.560058,1.560058,1.7,0,0.5202,1.560058,16.21311,0,0,0,0.252934,0,0,0.1399421,0.132945,3.775788,1.15548,0.385879,0,0.385879,2.784062,46.40094,0.1596251,1.716064,0.2023472,1.7,1.408414
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.383179,1.383179,1.7,0,0.5202,1.383179,45.8162,0,0,0,0.6337202,0,0,0.3168207,0.3009796,3.389909,1.502771,0.9346998,0,0.9346998,3.670796,61.17981,0.1631051,1.521497,0.5069761,1.7,2.136491
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.571631,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.1916312,0.3487943,1.03703,1.452632,1.38,0,0,2.455209,2.344001,0,0.4156015,-0.4156015,3.232714,53.87846,0.1631051,1.728794,0.8296241,0,3.381031
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3996381,0.3996381,0,-1,0,0.3996381,407.1627,0,0,0,1.627177,0.4206717,0.3996381,0,0,2.916989,1.928399,1.206506,0,1.206506,4.377306,72.95495,0.1579837,0.4396019,1.301742,0,3.555577
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5925184,0.5925184,0,-1,0,0.5925184,296.0676,0,0,0,1.754255,0.6237036,0.5925184,0,0,1.710483,3.014254,1.130551,0,1.130551,5.449841,90.8305,0.1534683,0.6517702,1.403404,0,4.768509
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.439309,1.38,0,-1,0,1.38,148.4816,0.01648268,1.059309,1.30324,2.049046,1.452632,1.38,0,0,0.5799316,4.031751,0.5799316,0,0.5799316,6.000012,100,0.1512508,2.68324,1.639237,0,6.080796
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.8110623,0.8110623,0,-1,0,0.8110623,256.0214,1.222744,0,0,2.076493,0.8537498,0.8110623,0,0,0,4.553689,0,0,0,6.000012,100,0.1512508,0.8921686,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6888502,0.6888502,0,-1,0,0.6888502,255.8203,1.037113,0,0,1.762218,0.7251055,0.6888502,0,0,0,4.553689,0,0,0,6.000012,100,0.1512508,0.7577353,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.288997,1.38,0,-1,0,1.38,100.6803,0,0.9089966,1.137896,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1512508,2.517896,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.178623,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.7986235,1.016486,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1512508,2.396486,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5468526,0.5468526,0,-1,0,0.5468526,83.49707,0,0,0,0.4566059,0.5756343,0.5468526,0,0,0.6608194,3.958951,0,0.1190284,-0.1190284,5.247637,87.46043,0.1512508,0.6015379,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.790635,1.38,0,-1,0,1.38,0,0,1.410635,1.689698,0,1.452632,1.38,0,0,0.7930732,3.839923,0,1.452632,-1.452632,3.716429,61.94035,0.1512508,3.069698,0,0,3.839923
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.175488,1.38,0,-1,0,1.38,0,0,1.795487,2.113036,0,1.452632,1.38,0,0,2.407108,2.387291,0,1.452632,-1.452632,2.18522,36.42027,0.1512508,3.493036,0,0,2.387291
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.725883,0.8879269,0,-1,0,0.8879269,0,0,1.837956,2.110544,0,0.9346599,0.8879269,0,0,4.021143,0.9346599,0,0.9346599,-0.9346599,1.200002,20,0.1512508,2.998471,0,0,0.9346599
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3193718,0,0,-1,0,0,0,0,0.3193718,0.351309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0.351309,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.22342,0,0,-1,0,0,0,0,0.22342,0.245762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0.245762,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1414161,0,0,-1,0,0,0,0,0.1414161,0.1555577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0.1555577,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1986663,0,0,-1,0,0,0,0,0.1986663,0.218533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0.218533,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.0973329,0,0,-1,0,0,0,0,0.0973329,0.1070662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512508,0.1070662,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1751789,0.1751789,1.62781,0,0.5004923,0.1751789,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1550115,0.1926968,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1751228,0.1751228,1.627754,0,0.500477,0.1751228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1585298,0.1926351,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1594105,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9980457,0.9980457,0,0,0,0.9980457,75.8462,0,0.0000000000000001110223,0,0.7569797,1.050574,0.9980457,0,0,0.5812013,4.030608,0,0.2935947,-0.2935947,5.13916,85.6525,0.1594105,1.09785,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6256664,0.6256664,0,-1,0,0.6256664,188.2479,0,0,0,1.177804,0.6585962,0.6256664,0,0,0.9074177,3.737013,0.5192075,0,0.5192075,5.631723,93.86187,0.1575766,0.688233,0.942243,0,4.914817
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.568953,1.38,0,-1,0,1.38,122.7305,0,0.1889532,0.3458485,1.69368,1.452632,1.38,0,0,0.3882102,4.2043,0.2410487,0,0.2410487,5.860403,97.67318,0.1567395,1.725849,1.354944,0,5.89798
