Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.744155,1.38,0,-1,0,1.38,132.2746,0.2255969,1.364155,1.63857,1.82539,1.452632,1.38,0,0,0.1471614,4.421244,0.1471614,0,0.1471614,6.000012,100,0.1562328,3.01857,1.460312,0,6.246634
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,-1,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562328,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.465819,1.38,0,-1,0,1.38,114.3967,0.126043,0.08581878,0.2324007,1.578675,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1562328,1.612401,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.8488614,0.8488614,0,-1,0,0.8488614,173.2038,0.5767215,0,0,1.47026,0.8935383,0.8488614,0,0,0,4.553689,0,0,0,6.000012,100,0.1562328,0.9337475,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.454751,1.38,0,-1,0,1.38,85.41785,0.0000000000000002220446,0.07475152,0.2202267,1.178766,1.452632,1.38,0,0,0,4.553689,0,0.2738653,-0.2738653,5.711333,95.18869,0.1562328,1.600227,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.5807156,0,0,0.8850104,0,0,0,0,0.3042948,4.279824,0.3042948,0,0.3042948,6.000012,100,0.1551954,0,0.7080083,0,5.164834
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.109795,1.109795,0,-1,0,1.109795,44.41055,0,0,0,0.4928659,1.168205,1.109795,0,0,0,4.553689,0,0.675339,-0.675339,5.288142,88.13553,0.1551954,1.220774,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.411394,1.38,0,-1,0,1.38,0,0,0.03139417,0.1725336,0,1.452632,1.38,0,0,0.7503767,3.87835,0,1.452632,-1.452632,3.756934,62.61544,0.1551954,1.552534,0,0,3.87835
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.384373,1.38,0,-1,0,1.38,0,0,1.004373,1.242811,0,1.452632,1.38,0,0,2.364412,2.425718,0,1.452632,-1.452632,2.225726,37.09536,0.1551954,2.622811,0,0,2.425718
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.978447,0.9730868,0,0,0,2.225726,37.09536,0.1551954,0,0,0,0.9730868
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.266478,0.9244325,0,-1,0,0.9244325,0,0,1.342046,1.568694,0,0.9730868,0.9244325,0,0,3.978447,0.9730868,0,0.9730868,-0.9730868,1.200002,20,0.1551954,2.493126,0,0,0.9730868
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1385944,0,0,-1,0,0,0,0,0.1385944,0.1524539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0.1524539,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5348121,0,0,-1,0,0,0,0,0.5348121,0.5882933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0.5882933,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3714361,0,0,-1,0,0,0,0,0.3714361,0.4085796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0.4085796,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1364934,0,0,-1,0,0,0,0,0.1364934,0.1501428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0.1501428,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551954,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4436092,0.4436092,1.7,0,0.5202,0.4436092,0,0,0,0,0,0,0,1.256391,1.193571,5.059654,0,1.193571,0,1.193571,2.332324,38.87198,0.1593611,0.4879701,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6234074,0.6234074,1.7,0,0.5202,0.6234074,0,0,0,0,0,0,0,1.076593,1.022763,3.866083,1.074214,1.022763,0,1.022763,3.302602,55.04325,0.162766,0.685748,0,1.7,1.074214
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.84332,1.994701,1.455341,0,1.455341,4.683259,78.05416,0.1642779,0,0.06027265,1.7,2.070042
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04653366,0.04653366,0.9157504,0,0.3060999,0.04653366,1208.208,0.0000000000000001110223,0,0,0.5622233,0,0,0.8692168,0.825756,1.387979,3.304507,1.387979,0,1.387979,6.000012,100,0.1627223,0.05118702,0.4497786,1.7,3.866731
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.730952,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.3509516,0.5240468,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1627223,1.904047,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,-1,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1611749,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.031709,1.031709,0,-1,0,1.031709,130.5666,0.2610578,0,0,1.347067,1.086009,1.031709,0,0,0,4.553689,0,0,0,6.000012,100,0.1611749,1.134879,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3219537,0.3219537,0,-1,0,0.3219537,429.3359,1.043364,0,0,1.382263,0.3388987,0.3219537,0,0,0,4.553689,0,0,0,6.000012,100,0.1611749,0.3541491,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.323947,1.323947,0,-1,0,1.323947,50.7886,0.0000000000000002220446,0,0.07634129,0.672414,1.393628,1.323947,0,0,0,4.553689,0,0.721214,-0.721214,5.239786,87.32959,0.1611749,1.456341,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.425082,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.04508229,0.1875905,0.6052755,1.452632,1.38,0,0,0.8013489,3.832475,0,0.8473561,-0.8473561,4.346594,72.44308,0.1611749,1.56759,0.4842204,0,4.43775
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.722913,0.722913,0,-1,0,0.722913,77.76903,0,0,0,0.5622025,0.7609611,0.722913,0,0,1.742856,2.985119,0,0.1987586,-0.1987586,4.137084,68.95126,0.1611749,0.7952043,0.449762,0,3.547321
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4343301,0.4343301,0,-1,0,0.4343301,79.52303,0,0,0,0.3453924,0.4571896,0.4343301,0,0,1.963699,2.78636,0,0.1117971,-0.1117971,4.019239,66.98719,0.1611749,0.4777631,0.2763139,0,3.131752
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.486503,1.38,0,-1,0,1.38,17.77951,0,0.1065033,0.2551536,0.2453572,1.452632,1.38,0,0,2.087918,2.674563,0,1.207274,-1.207274,2.74666,45.77758,0.1611749,1.635154,0.1962858,0,2.91992
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.066401,1.38,0,-1,0,1.38,0,0,0.6864012,0.8930413,0,1.452632,1.38,0,0,3.429334,1.467289,0,1.452632,-1.452632,1.215452,20.2575,0.1611749,2.273041,0,0,1.467289
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.711628,0.01392423,0,-1,0,0.01392423,0,0,1.697704,1.868867,0,0.01465709,0.01392423,0,0,5.043369,0.01465709,0,0.01465709,-0.01465709,1.200002,20,0.1611749,1.882791,0,0,0.01465709
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.756081,0,0,-1,0,0,0,0,1.756081,1.931689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,1.931689,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0428296,0,0,-1,0,0,0,0,0.0428296,0.04711256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.04711256,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2747302,0,0,-1,0,0,0,0,0.2747302,0.3022032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.3022032,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1663408,0,0,-1,0,0,0,0,0.1663408,0.1829749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.1829749,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1627038,0,0,-1,0,0,0,0,0.1627038,0.1789742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.1789742,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2154108,0,0,-1,0,0,0,0,0.2154108,0.2369519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.2369519,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1397882,0,0,-1,0,0,0,0,0.1397882,0.153767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.153767,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.309017,0,0,-1,0,0,0,0,0.309017,0.3399187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0.3399187,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611749,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3972623,0.3972623,1.7,0,0.5202,0.3972623,0,0,0,0,0,0,0,1.302738,1.237601,5.059654,0,1.237601,0,1.237601,2.374094,39.56815,0.1647346,0.4369886,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4097158,0.4097158,1.7,0,0.5202,0.4097158,46.00922,0,0,0,0.188507,0,0,1.290284,1.22577,3.822054,1.113841,1.414277,0,1.414277,3.715795,61.92979,0.1675808,0.4506874,0.1508056,1.7,1.302348
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1687817,0.1687817,1.621413,0,0.4987458,0.1687817,257.3279,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.407777,2.38669,1.814322,0,1.814322,5.437012,90.61668,0.168635,0.1856599,0.347458,1.7,2.821012
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.600711,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.2207109,0.380782,1.086461,1.452632,1.38,0,0,0.5934541,4.01958,0,0.3661709,-0.3661709,5.051034,84.18373,0.168635,1.760782,0.8691686,0,5.106041
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,-1,0,0,0,0.2338141,0,0,1.234125,0,0,0,0,1.000311,3.653409,1.000311,0,1.000311,6.000012,100,0.1656673,0,0.9872997,0,4.887534
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.294988,1.294988,0,-1,0,1.294988,72.37059,0,0,0.04448646,0.9371903,1.363145,1.294988,0,0,0,4.553689,0,0.4259546,-0.4259546,5.551016,92.51675,0.1656673,1.424486,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.095907,1.38,0,-1,0,1.38,50.41547,0.0000000000000002220446,0.7159075,0.9254982,0.6957335,1.452632,1.38,0,0,0.4732829,4.127734,0,0.756898,-0.756898,4.753176,79.21944,0.1656673,2.305498,0.5565868,0,4.823468
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.383122,1.38,0,-1,0,1.38,72.14244,0,2.003122,2.341434,0.9955657,1.452632,1.38,0,0,1.314281,3.370836,0,0.4570659,-0.4570659,4.271386,71.18963,0.1656673,3.721435,0.7964526,0,4.366402
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9476242,0.9476242,0,-1,0,0.9476242,50.39247,0,0.0000000000000001110223,0,0.4775312,0.9974991,0.9476242,0,0,1.822132,2.91377,0,0.519968,-0.519968,3.723292,62.05474,0.1656673,1.042387,0.3820249,0,3.391302
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.023134,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.6431334,0.8454468,0.3580076,1.452632,1.38,0,0,2.399874,2.393802,0,1.094624,-1.094624,2.569457,42.82419,0.1656673,2.225447,0.286406,0,2.75181
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6759195,0.6759195,0,-1,0,0.6759195,25.69768,0,0,0,0.1736956,0.7114941,0.6759195,0,0,3.616123,1.299178,0,0.5377985,-0.5377985,2.002567,33.37605,0.1656673,0.7435114,0.1389565,0,1.472874
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,4.213677,0.7613798,0.1228598,0,0.1228598,2.119122,35.31863,0.16531,0,0.09828781,0,0.8842396
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9494413,0.828356,0,-1,0,0.828356,0,0,0.1210854,0.2160295,0,0.8719536,0.828356,0,0,4.090817,0.8719536,0,0.8719536,-0.8719536,1.200002,20,0.16531,1.044385,0,0,0.8719536
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.661897,0,0,-1,0,0,0,0,2.661897,2.928087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,2.928087,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.889997,0,0,-1,0,0,0,0,1.889997,2.078996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,2.078996,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.477438,0,0,-1,0,0,0,0,1.477438,1.625182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,1.625182,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3029359,0,0,-1,0,0,0,0,0.3029359,0.3332295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.3332295,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1008495,0,0,-1,0,0,0,0,0.1008495,0.1109345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.1109345,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.09430634,0,0,-1,0,0,0,0,0.09430634,0.103737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.103737,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4924885,0,0,-1,0,0,0,0,0.4924885,0.5417373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.5417373,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1928907,0,0,-1,0,0,0,0,0.1928907,0.2121798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.2121798,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08008146,0,0,-1,0,0,0,0,0.08008146,0.0880896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0.0880896,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.16531,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6193569,0.6193569,1.7,0,0.5202,0.6193569,0,0,0,0,0,0,0,1.080643,1.026611,5.059654,0,1.026611,0,1.026611,2.173931,36.23211,0.1680361,0.6812925,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2097688,0.2097688,1.6624,0,0.5099353,0.2097688,159.2225,0,0,0,0.3339991,0,0,1.452632,1.38,4.033043,0.9239499,1.713999,0,1.713999,3.799973,63.33276,0.1694988,0.2307457,0.2671993,1.7,1.257949
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.50381,1.50381,1.7,0,0.5202,1.50381,44.29139,0,0,0,0.6660582,0,0,0.1961901,0.1863806,2.319044,2.466549,0.8524389,0,0.8524389,4.608668,76.81098,0.1712651,1.654191,0.5328466,1.7,3.132607
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.466605,3.233744,0.9642029,0,0.9642029,5.523391,92.05634,0.1685809,0,0.7713623,0,4.197947
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.9611802,0.9611802,0,-1,0,0.9611802,134.4823,0,0,0,1.292618,1.011769,0.9611802,0,0,0.5024025,4.101527,0.280849,0,0.280849,5.789828,96.49694,0.1678148,1.057298,1.034094,0,5.394145
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1146928,0.1146928,0,-1,0,0.1146928,1566.133,1.453959,0,0,1.796242,0.1207292,0.1146928,0,0,0.2215535,4.354291,0.2215535,0,0.2215535,6.000012,100,0.1672153,0.1261621,1.436993,0,6.150532
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,-1,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1672153,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,-1,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1672153,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.7983285,0.7983285,0,-1,0,0.7983285,189.8495,0.6752772,0,0,1.515623,0.8403458,0.7983285,0,0,0,4.553689,0,0,0,6.000012,100,0.1672153,0.8781614,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1672153,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1672153,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.376622,1.38,0,-1,0,1.38,20.64128,0,0.9966217,1.234284,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1672153,2.614284,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9678767,0.9678767,0,-1,0,0.9678767,0,0,0,0,0,1.018818,0.9678767,0,0,1.297535,3.385907,0,1.018818,-1.018818,3.695134,61.58544,0.1672153,1.064664,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.94346,1.38,0,-1,0,1.38,0,0,0.5634597,0.7578056,0,1.452632,1.38,0,0,2.429555,2.367089,0,1.452632,-1.452632,2.163926,36.06535,0.1672153,2.137806,0,0,2.367089
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.205939,0.8687349,0,-1,0,0.8687349,0,0,0.3372044,0.4577983,0,0.9144578,0.8687349,0,0,4.04359,0.9144578,0,0.9144578,-0.9144578,1.200002,20,0.1672153,1.326533,0,0,0.9144578
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.336726,0,0,-1,0,0,0,0,1.336726,1.470398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,1.470398,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03966134,0,0,-1,0,0,0,0,0.03966134,0.04362748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.04362748,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3483193,0,0,-1,0,0,0,0,0.3483193,0.3831512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.3831512,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5295302,0,0,-1,0,0,0,0,0.5295302,0.5824832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.5824832,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1976625,0,0,-1,0,0,0,0,0.1976625,0.2174288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.2174288,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1766321,0,0,-1,0,0,0,0,0.1766321,0.1942953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.1942953,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.0928227,0,0,-1,0,0,0,0,0.0928227,0.102105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.102105,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3419001,0,0,-1,0,0,0,0,0.3419001,0.3760901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1672153,0.3760901,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008541709,0.008541709,1.461173,0,0.4550003,0.008541709,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1685331,0.00939588,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4876975,0.4876975,1.7,0,0.5202,0.4876975,0,0,0,0,0,0,0,1.212302,1.151687,3.679654,1.242,1.151687,0,1.151687,3.601772,60.02941,0.1712228,0.5364673,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.759832,1.759832,1.7,0,0.5202,1.759832,10.00178,0,0,0,0.1760145,0.06298123,0.05983217,0,0,2.527967,2.278519,0.1130332,0,0.1130332,3.709005,61.81662,0.1714272,1.935815,0.1408116,1.7,2.454533
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.98466,1.98466,1.7,0,0.5202,1.98466,36.08892,0,0,0,0.7162422,0.2996418,0.2846597,0,0,2.414934,2.380249,0.4166005,0,0.4166005,4.104227,68.40364,0.1721744,2.183126,0.5729938,1.7,3.096491
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6870172,0.6870172,0,-1,0,0.6870172,139.7076,0,0,0,0.9598154,0.723176,0.6870172,0,0,1.998333,2.755189,0.2366394,0,0.2366394,4.328722,72.14523,0.1715507,0.7557189,0.7678523,0,3.715004
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1125228,0.1125228,0,-1,0,0.1125228,702.098,0,0,0,0.7900206,0.1184451,0.1125228,0,0,1.761694,2.968164,0.6715755,0,0.6715755,4.965835,82.76375,0.1698049,0.1237751,0.6320165,0,3.758185
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,-1,0,0,0,0,0,0,0.8253421,0,0,0,0,1.090118,3.572582,0.8253421,0,0.8253421,5.748823,95.81353,0.1677074,0,0.6602737,0,4.397924
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,-1,0,0,0,1.047391,0,0,1.312167,0,0,0,0,0.2647763,4.31539,0.2647763,0,0.2647763,6.000012,100,0.1670455,0,1.049734,0,5.627557
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9640996,0.9640996,0,-1,0,0.9640996,149.2528,0.4241041,0,0,1.438946,1.014842,0.9640996,0,0,0,4.553689,0,0,0,6.000012,100,0.1670455,1.06051,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8563054,0.8563054,0,-1,0,0.8563054,142.0675,0.3151576,0,0,1.216532,0.9013742,0.8563054,0,0,0,4.553689,0,0,0,6.000012,100,0.1670455,0.941936,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8561555,0.8561555,0,-1,0,0.8561555,87.9912,0,0,0,0.7533414,0.9012163,0.8561555,0,0,0,4.553689,0,0.1478748,-0.1478748,5.844138,97.40211,0.1670455,0.941771,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.3688838,0,0,0.5331891,0,0,0,0,0.1643053,4.405814,0.1643053,0,0.1643053,6.000012,100,0.1666374,0,0.4265513,0,4.939003
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.324329,1.324329,0,-1,0,1.324329,20.12209,0,0.0000000000000002220446,0.0767625,0.2664828,1.394031,1.324329,0,0,0,4.553689,0,1.127548,-1.127548,4.811472,80.19103,0.1666374,1.456763,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.17687,1.17687,0,-1,0,1.17687,0,0,0.0000000000000002220446,0,0,1.238811,1.17687,0,0,1.252831,3.426141,0,1.238811,-1.238811,3.50565,58.42739,0.1666374,1.294557,0,0,3.426141
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629288,2.18733,0,0,0,3.50565,58.42739,0.1666374,0,0,0,2.18733
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.820597,1.38,0,-1,0,1.38,0,0,1.440597,1.722656,0,1.452632,1.38,0,0,2.629288,2.18733,0,1.452632,-1.452632,1.974442,32.90731,0.1666374,3.102656,0,0,2.18733
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.160546,0.6979632,0,-1,0,0.6979632,0,0,2.462582,2.778637,0,0.7346982,0.6979632,0,0,4.243323,0.7346982,0,0.7346982,-0.7346982,1.200002,20,0.1666374,3.4766,0,0,0.7346982
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4460115,0,0,-1,0,0,0,0,0.4460115,0.4906127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.4906127,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06058319,0,0,-1,0,0,0,0,0.06058319,0.06664151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.06664151,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4592761,0,0,-1,0,0,0,0,0.4592761,0.5052037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.5052037,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1441689,0,0,-1,0,0,0,0,0.1441689,0.1585858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.1585858,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3452756,0,0,-1,0,0,0,0,0.3452756,0.3798032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.3798032,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.45754,0,0,-1,0,0,0,0,0.45754,0.503294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1666374,0.503294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2403721,0.2403721,1.693004,0,0.51829,0.2403721,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1688911,0.2644093,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3005718,0.3005718,1.7,0,0.5202,0.3005718,0,0,0,0,0,0,0,1.399428,1.329457,3.679654,1.242,1.329457,0,1.329457,3.770419,62.84019,0.1712099,0.3306289,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.350198,2.438511,1.75614,0,1.75614,5.43644,90.60715,0.171364,0,0.3009122,1.7,2.814651
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.916513,1.916513,1.612431,0,0.4962936,1.916513,47.69828,0.0000000000000002220446,0,0,0.9141439,0.3200866,0.3040823,0,0,0.5940573,4.019037,0.5940573,0,0.5940573,6.000012,100,0.1723236,2.108164,0.7313151,1.7,4.933181
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2431689,0.2431689,0,-1,0,0.2431689,524.5851,1.01966,0,0,1.275628,0.2559672,0.2431689,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,0.2674857,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.849156,1.38,0,-1,0,1.38,108.0563,0.03854482,0.4691563,0.6540719,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,2.034072,1.192941,0,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1758873,0.1758873,0,-1,0,0.1758873,1028.787,1.62436,0,0,1.809505,0.1851445,0.1758873,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,0.193476,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.186335,1.186335,0,-1,0,1.186335,138.4097,0.393229,0,0,1.642003,1.248774,1.186335,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,1.304968,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,-1,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.7166832,0.7166832,0,-1,0,0.7166832,222.268,0.8385541,0,0,1.592957,0.7544034,0.7166832,0,0,0,4.553689,0,0,0,6.000012,100,0.1723236,0.7883515,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.774144,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.3941436,0.571558,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1723236,1.951558,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3382499,0.3382499,0,-1,0,0.3382499,265.1642,0.07424268,0,0,0.8969176,0.3560525,0.3382499,0,0,0.4666224,4.133729,0.4666224,0,0.4666224,6.000012,100,0.1712187,0.3720749,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.092734,1.38,0,-1,0,1.38,32.67871,0,0.7127339,0.9220073,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.1712187,2.302007,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.314831,1.314831,0,-1,0,1.314831,0,0,0,0.06631383,0,1.384032,1.314831,0,0,1.112962,3.552024,0,1.384032,-1.384032,3.485266,58.08765,0.1712187,1.446314,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.686782,1.38,0,-1,0,1.38,0,0,1.306782,1.57546,0,1.452632,1.38,0,0,2.650775,2.167991,0,1.452632,-1.452632,1.954058,32.56756,0.1712187,2.95546,0,0,2.167991
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.93659,0.6795917,0,-1,0,0.6795917,0,0,1.256999,1.450658,0,0.7153596,0.6795917,0,0,4.264811,0.7153596,0,0.7153596,-0.7153596,1.200002,20,0.1712187,2.130249,0,0,0.7153596
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7780156,0,0,-1,0,0,0,0,0.7780156,0.8558172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.8558172,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1236648,0,0,-1,0,0,0,0,0.1236648,0.1360313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.1360313,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2753279,0,0,-1,0,0,0,0,0.2753279,0.3028607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.3028607,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2191149,0,0,-1,0,0,0,0,0.2191149,0.2410263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.2410263,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2575409,0,0,-1,0,0,0,0,0.2575409,0.283295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.283295,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4485478,0,0,-1,0,0,0,0,0.4485478,0.4934026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712187,0.4934026,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1428659,0.1428659,1.595497,0,0.4916708,0.1428659,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1728203,0.1571525,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1737898,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.021456,1.021456,1.7,0,0.5202,1.021456,24.84159,0,0,0,0.253746,0,0,0.6785437,0.6446165,2.299654,2.484,0.8983625,0,0.8983625,4.67063,77.84367,0.1753967,1.123602,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.7934843,0,0.2727212,0,0,0,0,0,0.6474817,0,0,0.7934843,0.7538101,1.401292,3.292526,1.401292,0,1.401292,6.000012,100,0.1736749,0,0.5179854,1.7,3.940008
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6743768,0.6743768,0,-1,0,0.6743768,96.3652,0,0,0,0.6498645,0.7098703,0.6743768,0,0,0,4.553689,0,0.06000581,-0.06000581,5.93676,98.94581,0.1736749,0.7418144,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5684783,0.5684783,0,-1,0,0.5684783,108.5861,0,0,0,0.6172885,0.5983983,0.5684783,0,0,0.06667312,4.493683,0.01889023,0,0.01889023,5.954681,99.24448,0.1736328,0.6253262,0.4938308,0,5.110971
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,-1,0,0,0,1.144588,0,0,1.192371,0,0,0,0,0.0477829,4.510684,0.0477829,0,0.0477829,6.000012,100,0.1735263,0,0.9538967,0,5.703055
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6768503,0.6768503,0,-1,0,0.6768503,189.3447,0.5691058,0,0,1.28158,0.712474,0.6768503,0,0,0,4.553689,0,0,0,6.000012,100,0.1735263,0.7445354,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,-1,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735263,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3862276,0.3862276,0,-1,0,0.3862276,61.42393,0,0.00000000000000005551115,0,0.2372362,0.4065554,0.3862276,0,0,0,4.553689,0,0.1693192,-0.1693192,5.821534,97.02537,0.1735263,0.4248504,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.1408742,0,0,0.3290067,0,0,0,0,0.1881325,4.38437,0.1881325,0,0.1881325,6.000012,100,0.1731082,0,0.2632053,0,4.713377
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1731082,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9905614,0.9905614,0,-1,0,0.9905614,15.15029,0,0,0,0.1500729,1.042696,0.9905614,0,0,0,4.553689,0,0.8926232,-0.8926232,5.059104,84.31824,0.1731082,1.089617,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9688084,0.9688084,0,-1,0,0.9688084,0,0,0.0000000000000001110223,0,0,1.019798,0.9688084,0,0,0.9918036,3.661066,0,1.019798,-1.019798,3.984143,66.40224,0.1731082,1.065689,0,0,3.661066
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.524613,1.38,0,-1,0,1.38,0,0,0.1446131,0.2970745,0,1.452632,1.38,0,0,2.124913,2.641267,0,1.452632,-1.452632,2.452935,40.88216,0.1731082,1.677074,0,0,2.641267
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9157403,0.9157403,0,-1,0,0.9157403,0,0,0.0000000000000001110223,0,0,0.9639372,0.9157403,0,0,3.738948,1.188636,0,0.9639372,-0.9639372,1.436856,23.94754,0.1731082,1.007314,0,0,1.188636
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809989,0.2246986,0,0,0,1.436856,23.94754,0.1731082,0,0,0,0.2246986
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07857019,0.07857019,0,-1,0,0.07857019,0,0,0,0,0,0.08270547,0.07857019,0,0,4.809989,0.2246986,0,0.08270547,-0.08270547,1.349676,22.49456,0.1731082,0.08642721,0,0,0.2246986
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.901884,0.1419932,0,0,0,1.349676,22.49456,0.1731082,0,0,0,0.1419932
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1552314,0.1348935,0,-1,0,0.1348935,0,0,0.02033791,0.03586105,0,0.1419932,0.1348935,0,0,4.901884,0.1419932,0,0.1419932,-0.1419932,1.200002,20,0.1731082,0.1707546,0,0,0.1419932
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2162141,0,0,-1,0,0,0,0,0.2162141,0.2378355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1731082,0.2378355,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1731082,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.0927306,0,0,-1,0,0,0,0,0.0927306,0.1020037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1731082,0.1020037,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1710073,0,0,-1,0,0,0,0,0.1710073,0.188108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1731082,0.188108,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1731082,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.141703,0.141703,1.594335,0,0.4913533,0.141703,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1745655,0.1558733,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1117225,0.1117225,1.564354,0,0.4831687,0.1117225,300.336,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1751337,0.1228948,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.956249,1.956249,1.7,0,0.5202,1.956249,42.1194,0,0,0,0.8239602,0.2697353,0.2562486,0,0,1.964111,2.785989,0.5542249,0,0.5542249,4.662476,77.70778,0.1759002,2.151873,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.851508,1.38,0,-1,0,1.38,95.29539,0,0.4715075,0.6566582,1.315076,1.452632,1.38,0,0,1.409886,3.284791,0,0.1375552,-0.1375552,4.51748,75.29119,0.1759002,2.036658,1.052061,0,4.599867
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,-1,0,0,0,0.05041006,0,0,1.613136,0,0,0,0,1.562726,3.147236,1.562726,0,1.562726,6.000012,100,0.1726003,0,1.290509,0,4.760372
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.501396,1.38,0,-1,0,1.38,137.913,0.4505678,0.1213963,0.2715359,1.903199,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1726003,1.651536,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,-1,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1726003,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7372737,0.7372737,0,-1,0,0.7372737,228.1736,0.906186,0,0,1.682263,0.7760776,0.7372737,0,0,0,4.553689,0,0,0,6.000012,100,0.1726003,0.8110011,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1438753,0.1438753,0,-1,0,0.1438753,1293.034,1.708909,0,0,1.860357,0.1514477,0.1438753,0,0,0,4.553689,0,0,0,6.000012,100,0.1726003,0.1582628,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.570398,1.38,0,-1,0,1.38,104.9673,0.0000000000000002220446,0.1903978,0.3474376,1.448548,1.452632,1.38,0,0,0,4.553689,0,0.004083099,-0.004083099,5.995708,99.92827,0.1726003,1.727438,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3976811,0.3976811,0,-1,0,0.3976811,273.2147,0.6633746,0,0,1.086523,0.4186117,0.3976811,0,0,0.004536776,4.549606,0.004536776,0,0.004536776,6.000012,100,0.1725909,0.4374492,0.8692185,0,5.636129
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.27986,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,0.8998597,1.127846,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1725909,2.507846,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.19364,1.19364,0,-1,0,1.19364,0,0,0,0,0,1.256463,1.19364,0,0,1.033395,3.623634,0,1.256463,-1.256463,3.69522,61.58687,0.1725909,1.313004,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.394771,1.38,0,-1,0,1.38,0,0,0.01477097,0.1542481,0,1.452632,1.38,0,0,2.429465,2.367171,0,1.452632,-1.452632,2.164011,36.06678,0.1725909,1.534248,0,0,2.367171
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.28154,0.8688123,0,-1,0,0.8688123,0,0,0.4127273,0.5408813,0,0.9145393,0.8688123,0,0,4.043499,0.9145393,0,0.9145393,-0.9145393,1.200002,20,0.1725909,1.409694,0,0,0.9145393
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0588246,0,0,-1,0,0,0,0,0.0588246,0.06470706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.06470706,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1652467,0,0,-1,0,0,0,0,0.1652467,0.1817714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.1817714,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.358501,0,0,-1,0,0,0,0,0.358501,0.3943511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.3943511,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3422256,0,0,-1,0,0,0,0,0.3422256,0.3764481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.3764481,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4124541,0,0,-1,0,0,0,0,0.4124541,0.4536995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.4536995,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08781735,0,0,-1,0,0,0,0,0.08781735,0.09659908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.09659908,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3817913,0,0,-1,0,0,0,0,0.3817913,0.4199705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725909,0.4199705,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04744184,0.04744184,1.500073,0,0.46562,0.04744184,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1736292,0.05218603,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4466401,0.4466401,1.7,0,0.5202,0.4466401,0,0,0,0,0,0,0,1.25336,1.190692,3.679654,1.242,1.190692,0,1.190692,3.638775,60.64613,0.1756489,0.4913041,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.674623,1.674623,1.7,0,0.5202,1.674623,17.24966,0.000000000000000003469447,0,0,0.2888668,0,0,0.02537662,0.02410779,2.488962,2.313623,0.3129746,0,0.3129746,3.935689,65.59468,0.1760662,1.842086,0.2310934,1.7,2.602489
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.096159,1.096159,1.7,0,0.5202,1.096159,79.5514,0,0,0,0.8720099,0,0,0.6038408,0.5736488,2.175988,2.5953,1.445659,0,1.445659,5.307161,88.45251,0.177575,1.205775,0.6976079,1.7,3.46731
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5116058,0.5116058,0,-1,0,0.5116058,270.0752,0.1128586,0,0,1.38172,0.5385324,0.5116058,0,0,0.7303292,3.896393,0.7303292,0,0.7303292,6.000012,100,0.1761073,0.5627664,1.105376,0,5.278113
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.554451,1.38,0,-1,0,1.38,126.3934,0.291597,0.1744509,0.329896,1.744229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1761073,1.709896,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.714934,1.38,0,-1,0,1.38,141.9904,0.5068363,0.3349338,0.5064272,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1761073,1.886427,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.407692,1.38,0,-1,0,1.38,151.8876,0.6434172,1.027692,1.268461,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1761073,2.648461,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5240075,0.5240075,0,-1,0,0.5240075,376.4667,1.421127,0,0,1.972714,0.5515869,0.5240075,0,0,0,4.553689,0,0,0,6.000012,100,0.1761073,0.5764083,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.076268,1.38,0,-1,0,1.38,118.6174,0.1842891,0.6962678,0.9038945,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1761073,2.283895,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.27091,1.27091,0,-1,0,1.27091,95.35084,0,0,0.01800133,1.211824,1.3378,1.27091,0,0,0,4.553689,0,0.1259767,-0.1259767,5.867221,97.78682,0.1761073,1.398001,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2939994,0.2939994,0,-1,0,0.2939994,342.0191,0.5560868,0,0,1.005534,0.309473,0.2939994,0,0,0.1399741,4.427712,0.1399741,0,0.1399741,6.000012,100,0.1758288,0.3233993,0.8044271,0,5.433246
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.181257,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,1.801257,2.119382,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1758288,3.499382,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1758288,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5947174,0.5947174,0,-1,0,0.5947174,0,0,0,0,0,0.6260183,0.5947174,0,0,0.9702657,3.68045,0,0.6260183,-0.6260183,4.419656,73.66078,0.1758288,0.6541892,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.274799,1.274799,0,-1,0,1.274799,0,0,0,0.02227887,0,1.341894,1.274799,0,0,1.665842,3.054431,0,1.341894,-1.341894,3.005176,50.08616,0.1758288,1.402279,0,0,3.054431
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.463852,1.38,0,-1,0,1.38,0,0,1.083852,1.330237,0,1.452632,1.38,0,0,3.156835,1.712538,0,1.452632,-1.452632,1.473968,24.56608,0.1758288,2.710237,0,0,1.712538
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04489403,0.04489403,0,-1,0,0.04489403,0,0,0.000000000000000006938894,0,0,0.04725687,0.04489403,0,0,4.77087,0.2599062,0,0.04725687,-0.04725687,1.424155,23.73586,0.1758288,0.04938343,0,0,0.2599062
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1241297,0.1241297,0,-1,0,0.1241297,0,0,0.00000000000000001387779,0,0,0.1306628,0.1241297,0,0,4.823377,0.2126493,0,0.1306628,-0.1306628,1.286424,21.44035,0.1758288,0.1365426,0,0,0.2126493
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1789143,0.07788719,0,-1,0,0.07788719,0,0,0.1010271,0.1189185,0,0.08198652,0.07788719,0,0,4.968558,0.08198652,0,0.08198652,-0.08198652,1.200002,20,0.1758288,0.1968057,0,0,0.08198652
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6102338,0,0,-1,0,0,0,0,0.6102338,0.6712572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758288,0.6712572,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758288,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.395338,0,0,-1,0,0,0,0,0.395338,0.4348719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758288,0.4348719,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4904904,0,0,-1,0,0,0,0,0.4904904,0.5395394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758288,0.5395394,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1140886,0.1140886,1.56672,0,0.4838146,0.1140886,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1769823,0.1254975,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2752596,0.2752596,1.7,0,0.5202,0.2752596,0,0,0,0,0,0,0,1.42474,1.353503,3.679654,1.242,1.353503,0,1.353503,3.793231,63.2204,0.1785957,0.3027855,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.57109,1.57109,1.7,0,0.5202,1.57109,21.14735,0,0,0,0.3322439,0,0,0.1289098,0.1224643,2.326151,2.460153,0.4547082,0,0.4547082,4.224606,70.40995,0.1791806,1.728199,0.2657951,1.7,2.792397
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.04928,0,0.3425534,0,0,0,0,0,0.8746268,0,0,1.04928,0.996816,1.871443,2.86939,1.871443,0,1.871443,6.000012,100,0.1776206,0,0.6997014,1.7,3.744017
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.320694,1.320694,0,-1,0,1.320694,97.92451,0,0,0.07276376,1.293283,1.390205,1.320694,0,0,0,4.553689,0,0.09692112,-0.09692112,5.897848,98.29727,0.1776206,1.452764,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,-1,0,0,0,1.406917,0,0,1.514607,0,0,0,0,0.1076901,4.456768,0.1076901,0,0.1076901,6.000012,100,0.1774164,0,1.211686,0,5.971375
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.768549,1.38,0,-1,0,1.38,133.4095,0.3884196,1.388549,1.665404,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1774164,3.045404,1.472841,0,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9421033,0.9421033,0,-1,0,0.9421033,219.3272,1.074601,0,0,2.066288,0.9916877,0.9421033,0,0,0,4.553689,0,0,0,6.000012,100,0.1774164,1.036314,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3474821,0.3474821,0,-1,0,0.3474821,521.6877,1.447001,0,0,1.812771,0.3657706,0.3474821,0,0,0,4.553689,0,0,0,6.000012,100,0.1774164,0.3822303,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1774164,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.143726,1.38,0,-1,0,1.38,103.1736,0,0.7637264,0.978099,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1774164,2.358099,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5898489,0.5898489,0,-1,0,0.5898489,145.8326,0.2072584,0,0,0.8601918,0.6208936,0.5898489,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1773558,0.6488338,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.392453,1.38,0,-1,0,1.38,31.2179,0.0000000000000002220446,0.01245342,0.1516988,0.4308071,1.452632,1.38,0,0,0,4.553689,0,1.021824,-1.021824,4.922915,82.04841,0.1773558,1.531699,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.385886,1.38,0,-1,0,1.38,5.041265,0.0000000000000002220446,0.005886318,0.144475,0.06956945,1.452632,1.38,0,0,1.135361,3.531864,0,1.383062,-1.383062,3.465039,57.75053,0.1773558,1.524475,0.05565556,0,3.601434
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.830728,1.38,0,-1,0,1.38,0,0,0.4507278,0.6338006,0,1.452632,1.38,0,0,2.672096,2.148802,0,1.452632,-1.452632,1.933831,32.23045,0.1773558,2.013801,0,0,2.148802
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286131,0.6961707,0,0,0,1.933831,32.23045,0.1773558,0,0,0,0.6961707
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8097101,0.6613622,0,-1,0,0.6613622,0,0,0.1483479,0.2293189,0,0.6961707,0.6613622,0,0,4.286131,0.6961707,0,0.6961707,-0.6961707,1.200002,20,0.1773558,0.8906811,0,0,0.6961707
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1130599,0,0,-1,0,0,0,0,0.1130599,0.1243659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.1243659,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6002629,0,0,-1,0,0,0,0,0.6002629,0.6602892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.6602892,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06182113,0,0,-1,0,0,0,0,0.06182113,0.06800324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.06800324,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.09062327,0,0,-1,0,0,0,0,0.09062327,0.09968559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.09968559,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4077426,0,0,-1,0,0,0,0,0.4077426,0.4485168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.4485168,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4978911,0,0,-1,0,0,0,0,0.4978911,0.5476803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.5476803,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2073847,0,0,-1,0,0,0,0,0.2073847,0.2281232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1773558,0.2281232,0,0,0
