Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2772578,0.2772578,1.7,0,0.5202,0.2772578,0,0,0,0,0,0,0,1.422742,1.351605,5.059654,0,1.351605,0,1.351605,2.482248,41.37071,0.1789026,0.3049836,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5059702,0.5059702,1.7,0,0.5202,0.5059702,0,0,0,0,0,0,0,1.19403,1.134328,3.708049,1.216445,1.134328,0,1.134328,3.558366,59.30598,0.1805582,0.5565672,0,1.7,1.216445
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1955678,0.1955678,1.648199,0,0.5060585,0.1955678,205.0589,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.573721,2.23734,1.781029,0,1.781029,5.247999,87.46647,0.181063,0.2151246,0.3208235,1.7,2.638369
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09366047,0.09366047,0,0,0,0.09366047,903.5358,0,0,0,0.8462558,0.09858996,0.09366047,0,0,0.7926916,3.840266,0.7476659,0,0.7476659,5.957297,99.28808,0.1796917,0.1030265,0.6770047,0,4.686522
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4662919,0.4662919,0,-1,0,0.4662919,281.6547,0.7774737,0,0,1.313333,0.4908336,0.4662919,0,0,0.04502577,4.513166,0.04502577,0,0.04502577,6.000012,100,0.1796098,0.5129211,1.050666,0,5.826499
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.503069,1.38,0,-1,0,1.38,124.8257,0.2699627,1.123069,1.373376,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,2.753376,1.378075,0,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.544529,1.38,0,-1,0,1.38,133.8433,0.3944058,0.1645286,0.3189815,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,1.698982,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,-1,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6297138,0.6297138,0,-1,0,0.6297138,323.7552,1.375874,0,0,2.038731,0.6628566,0.6297138,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,0.6926851,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4433868,0.4433868,0,-1,0,0.4433868,356.793,1.11525,0,0,1.581973,0.466723,0.4433868,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,0.4877255,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6380813,0.6380813,0,-1,0,0.6380813,223.824,0.7565145,0,0,1.428179,0.6716645,0.6380813,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,0.7018894,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05764158,0.05764158,0,-1,0,0.05764158,1813.019,0.9843777,0,0,1.045053,0.06067535,0.05764158,0,0,0,4.553689,0,0,0,6.000012,100,0.1796098,0.06340574,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.105097,1.105097,0,-1,0,1.105097,34.5262,0,0.0000000000000002220446,0,0.3815479,1.16326,1.105097,0,0,0,4.553689,0,0.7817117,-0.7817117,5.176015,86.26675,0.1796098,1.215606,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.060087,1.060087,0,-1,0,1.060087,11.34665,0,0,0,0.1202844,1.115882,1.060087,0,0,0.8685685,3.771977,0,0.9955972,-0.9955972,4.126564,68.77592,0.1796098,1.166096,0.09622749,0,3.892262
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.822603,1.38,0,-1,0,1.38,0,0,0.4426025,0.6248628,0,1.452632,1.38,0,0,1.974788,2.77638,0,1.452632,-1.452632,2.595356,43.25584,0.1796098,2.004863,0,0,2.77638
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.87254,1.257561,0,-1,0,1.257561,0,0,0.614979,0.802233,0,1.323748,1.257561,0,0,3.588823,1.323748,0,1.323748,-1.323748,1.200002,20,0.1796098,2.059794,0,0,1.323748
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6890084,0,0,-1,0,0,0,0,0.6890084,0.7579092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.7579092,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2814117,0,0,-1,0,0,0,0,0.2814117,0.3095529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.3095529,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06374124,0,0,-1,0,0,0,0,0.06374124,0.07011537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.07011537,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2066784,0,0,-1,0,0,0,0,0.2066784,0.2273463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.2273463,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2702096,0,0,-1,0,0,0,0,0.2702096,0.2972306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.2972306,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07982286,0,0,-1,0,0,0,0,0.07982286,0.08780515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.08780515,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1534894,0,0,-1,0,0,0,0,0.1534894,0.1688383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.1688383,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5115013,0,0,-1,0,0,0,0,0.5115013,0.5626515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796098,0.5626515,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09159124,0.09159124,1.544223,0,0.4776728,0.09159124,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1805248,0.1007504,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2102505,0.2102505,1.662882,0,0.5100668,0.2102505,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1817695,0.2312756,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.699919,1.699919,1.7,0,0.5202,1.699919,15.52666,0,0,0,0.2639406,0,0,0.00008114127,0.0000770842,2.299654,2.484,0.2640177,0,0.2640177,4.068838,67.81382,0.1820455,1.869911,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.23965,0,0.3945243,0,0,0,0,0,0.8579695,0,0,1.23965,1.177667,2.035637,2.721616,2.035637,0,2.035637,6.000012,100,0.1808563,0,0.6863756,1.7,3.579586
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3460652,0.3460652,0,-1,0,0.3460652,293.9182,0.6528693,0,0,1.017148,0.3642792,0.3460652,0,0,0,4.553689,0,0,0,6.000012,100,0.1808563,0.3806717,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.170316,1.170316,0,-1,0,1.170316,98.49055,0.0000000000000002220446,0,0,1.15265,1.231911,1.170316,0,0,0,4.553689,0,0.07926085,-0.07926085,5.916464,98.60753,0.1808563,1.287347,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3375842,0.3375842,0,-1,0,0.3375842,442.8439,1.051552,0,0,1.494971,0.3553518,0.3375842,0,0,0.08806761,4.474428,0.08806761,0,0.08806761,6.000012,100,0.1807031,0.3713426,1.195977,0,5.969399
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.139223,1.139223,0,-1,0,1.139223,158.0541,0.6014065,0,0,1.800589,1.199183,1.139223,0,0,0,4.553689,0,0,0,6.000012,100,0.1807031,1.253146,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1825499,0.1825499,0,-1,0,0.1825499,970.7621,1.579967,0,0,1.772125,0.1921578,0.1825499,0,0,0,4.553689,0,0,0,6.000012,100,0.1807031,0.2008049,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.920853,1.38,0,-1,0,1.38,119.0842,0.1907302,0.5408525,0.7329378,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1807031,2.112938,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.721415,1.38,0,-1,0,1.38,69.08176,0,1.341415,1.613556,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1807031,2.993556,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.671811,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.2918108,0.4589918,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.1807031,1.838992,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4866037,0.4866037,0,-1,0,0.4866037,77.01302,0,0.00000000000000005551115,0,0.3747482,0.5122144,0.4866037,0,0,1.515139,3.190064,0,0.1374662,-0.1374662,4.417723,73.62856,0.1807031,0.5352641,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.326443,1.326443,0,-1,0,1.326443,8.875839,0,0,0.07908774,0.117733,1.396256,1.326443,0,0,1.667879,3.052598,0,1.278523,-1.278523,3.070041,51.16725,0.1807031,1.459088,0.09418639,0,3.170331
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.926077,1.38,0,-1,0,1.38,0,0,0.5460775,0.7386853,0,1.452632,1.38,0,0,3.088461,1.774074,0,1.452632,-1.452632,1.538833,25.64716,0.1807031,2.118685,0,0,1.774074
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.305189,0.3053707,0,-1,0,0.3053707,0,0,0.9998186,1.130337,0,0.3214428,0.3053707,0,0,4.702496,0.3214428,0,0.3214428,-0.3214428,1.200002,20,0.1807031,1.435708,0,0,0.3214428
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8152846,0,0,-1,0,0,0,0,0.8152846,0.896813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0.896813,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1504288,0,0,-1,0,0,0,0,0.1504288,0.1654717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0.1654717,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3111329,0,0,-1,0,0,0,0,0.3111329,0.3422462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0.3422462,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4336109,0,0,-1,0,0,0,0,0.4336109,0.476972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0.476972,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.333957,0,0,-1,0,0,0,0,0.333957,0.3673527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0.3673527,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9105855,0,0,-1,0,0,0,0,0.9105855,1.001644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,1.001644,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807031,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4441977,0.4441977,1.7,0,0.5202,0.4441977,0,0,0,0,0,0,0,1.255802,1.193012,5.059654,0,1.193012,0,1.193012,2.331793,38.86314,0.1822762,0.4886175,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1807294,0.1807294,1.633361,0,0.5020075,0.1807294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.866642,1.073711,1.38,0,1.38,3.640976,60.68281,0.1833562,0.1988023,0,1.7,1.073711
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.254013,2.254013,1.7,0,0.5202,2.254013,14.17271,0,0,0,0.3194547,0.5831717,0.5540131,0,0,2.486642,2.315711,0,0.263717,-0.263717,3.362994,56.04979,0.1833562,2.479414,0.2555638,1.7,2.635166
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.638088,1.638088,1.7,0,0.5202,1.638088,45.56267,0,0,0,0.7463565,0,0,0.06191202,0.05881641,2.779661,2.051994,0.805173,0,0.805173,4.126848,68.78066,0.1841598,1.801897,0.5970852,1.7,2.798351
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.036176,1.036176,0,-1,0,1.036176,96.12736,0,0,0,0.9960482,1.090711,1.036176,0,0,1.974488,2.77665,0,0.09466296,-0.09466296,4.027065,67.11761,0.1841598,1.139793,0.7968386,0,3.772698
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,-1,0,0,0,0,0,0,1.489614,0,0,0,0,2.079669,2.681987,1.489614,0,1.489614,5.440237,90.67043,0.1816379,0,1.191692,0,4.171601
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.121988,1.38,0,-1,0,1.38,132.3687,0,0.7419884,0.9541872,1.826689,1.452632,1.38,0,0,0.5900547,4.02264,0.3740569,0,0.3740569,5.795098,96.58479,0.1810154,2.334187,1.461351,0,5.849328
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.5092,1.38,0,-1,0,1.38,115.972,0,0.1292,0.28012,1.600414,1.452632,1.38,0,0,0.2159978,4.359291,0.147782,0,0.147782,5.935297,98.92142,0.1807707,1.66012,1.280331,0,5.959704
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5045221,0.5045221,0,-1,0,0.5045221,365.4716,1.244594,0,0,1.843885,0.531076,0.5045221,0,0,0.06821574,4.492295,0.06821574,0,0.06821574,6.000012,100,0.180658,0.5549743,1.475108,0,6.33618
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.470421,1.38,0,-1,0,1.38,122.6787,0.2403348,1.090421,1.337463,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.180658,2.717463,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.425875,1.38,0,-1,0,1.38,96.27773,0,0.04587509,0.1884626,1.328633,1.452632,1.38,0,0,0,4.553689,0,0.1239989,-0.1239989,5.869306,97.82156,0.180658,1.568463,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.797186,0,0,0.9349625,0,0,0,0,0.1377765,4.42969,0.1377765,0,0.1377765,6.000012,100,0.1804307,0,0.74797,0,5.364653
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.924798,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.5447978,0.7372776,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1804307,2.117278,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.896951,1.38,0,-1,0,1.38,6.109128,0,2.516952,2.906647,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1804307,4.286647,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1804307,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.245442,1.38,0,-1,0,1.38,0,0,0.8654421,1.089986,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1804307,2.469986,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.092716,0.7149553,0,-1,0,0.7149553,0,0,1.37776,1.587032,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1804307,2.301987,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2929223,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2929223,0.3222146,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.3222146,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.218764,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.218764,0.2406404,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.2406404,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2622054,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2622054,0.2884259,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.2884259,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2407917,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2407917,0.2648709,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.2648709,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1718675,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1718675,0.1890542,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.1890542,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3622443,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3622443,0.3984687,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.3984687,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1094017,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1094017,0.1203419,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1804307,0.1203419,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1323818,0.1323818,1.585013,0,0.4888086,0.1323818,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1813584,0.1456199,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2563856,0.2563856,1.7,0,0.5202,0.2563856,0,0,0,0,0,0,0,1.443614,1.371434,3.679654,1.242,1.371434,0,1.371434,3.810241,63.5039,0.182588,0.2820242,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7887046,0.7887046,1.7,0,0.5202,0.7887046,12.09592,0.0000000000000001110223,0,0,0.09540105,0,0,0.9112955,0.8657307,2.308221,2.47629,0.9611318,0,0.9611318,4.722051,78.7007,0.1837223,0.867575,0.07632084,1.7,2.571691
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1438479,0.1438479,1.237185,0,0.3938516,0.1438479,214.406,0,0,0,0.3084185,0,0,1.093337,1.03867,1.347089,3.341309,1.347089,0,1.347089,6.000012,100,0.1837125,0.1582327,0.2467348,1.7,3.649727
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837125,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,-1,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837125,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.101175,1.38,0,-1,0,1.38,118.8503,0.1875023,1.721175,2.031292,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1837125,3.411292,1.312107,0,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3580468,0.3580468,0,-1,0,0.3580468,496.5742,1.401077,0,0,1.777968,0.3768914,0.3580468,0,0,0,4.553689,0,0,0,6.000012,100,0.1837125,0.3938515,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2696694,0.2696694,0,-1,0,0.2696694,436.6297,0.8935941,0,0,1.177457,0.2838625,0.2696694,0,0,0,4.553689,0,0,0,6.000012,100,0.1837125,0.2966363,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.268094,1.268094,0,-1,0,1.268094,81.13225,0,0,0.01490374,1.028833,1.334836,1.268094,0,0,0,4.553689,0,0.3060027,-0.3060027,5.677457,94.62409,0.1837125,1.394904,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.6455464,0,0,0.9855494,0,0,0,0,0.340003,4.247686,0.340003,0,0.340003,6.000012,100,0.1831689,0,0.7884396,0,5.233236
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.698121,1.38,0,-1,0,1.38,34.45272,0,0.3181212,0.4879333,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1831689,1.867933,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5106085,0.5106085,0,-1,0,0.5106085,11.63128,0,0,0,0.05939028,0.5374826,0.5106085,0,0,1.08576,3.576505,0,0.4780923,-0.4780923,4.466016,74.43345,0.1831689,0.5616693,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.616974,3.098413,0.04444055,0,0.04444055,4.508176,75.13612,0.183098,0,0.03555244,0,3.142853
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.062834,1.062834,0,-1,0,1.062834,0,0,0.0000000000000002220446,0,0,1.118773,1.062834,0,0,1.572533,3.138409,0,1.118773,-1.118773,3.328886,55.48133,0.183098,1.169117,0,0,3.138409
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.234273,1.38,0,-1,0,1.38,0,0,0.854273,1.0777,0,1.452632,1.38,0,0,2.815614,2.019637,0,1.452632,-1.452632,1.797678,29.96124,0.183098,2.4577,0,0,2.019637
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429649,0.567005,0,0,0,1.797678,29.96124,0.183098,0,0,0,0.567005
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4138663,0.4138663,0,-1,0,0.4138663,0,0,0,0,0,0.4356487,0.4138663,0,0,4.429649,0.567005,0,0.4356487,-0.4356487,1.338464,22.30769,0.183098,0.4552529,0,0,0.567005
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3934,0.1247884,0,-1,0,0.1247884,0,0,0.2686116,0.3079516,0,0.1313563,0.1247884,0,0,4.913703,0.1313563,0,0.1313563,-0.1313563,1.200002,20,0.183098,0.43274,0,0,0.1313563
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2388797,0,0,-1,0,0,0,0,0.2388797,0.2627677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0.2627677,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02971672,0,0,-1,0,0,0,0,0.02971672,0.03268839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0.03268839,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3640938,0,0,-1,0,0,0,0,0.3640938,0.4005032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0.4005032,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1294488,0,0,-1,0,0,0,0,0.1294488,0.1423936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0.1423936,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3263254,0,0,-1,0,0,0,0,0.3263254,0.3589579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0.3589579,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183098,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1834798,0.1834798,1.636111,0,0.5027584,0.1834798,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.184084,0.2018278,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8656081,0.8656081,1.7,0,0.5202,0.8656081,17.59477,0,0,0,0.1523018,0,0,0.8343919,0.7926723,3.679654,1.242,0.9449741,0,0.9449741,3.405666,56.76099,0.1851331,0.9521689,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.787956,1.787956,1.7,0,0.5202,1.787956,31.16844,0,0,0,0.5572782,0.09258562,0.08795634,0,0,2.73468,2.092477,0.4646925,0,0.4646925,3.846513,64.10841,0.1855397,1.966752,0.4458225,1.7,2.649755
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.278531,1.278531,0,-1,0,1.278531,96.0275,0,0,0.02638364,1.227741,1.345822,1.278531,0,0,2.269988,2.5107,0,0.1180807,-0.1180807,3.722044,62.03395,0.1855397,1.406384,0.9821928,0,3.738441
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.039901,1.38,0,-1,0,1.38,96.4276,0,0.6599011,0.8638912,1.330701,1.452632,1.38,0,0,2.401189,2.392619,0,0.1219307,-0.1219307,3.593518,59.89185,0.1855397,2.243891,1.064561,0,3.72332
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,-1,0,0,0,0,0,0,1.603932,0,0,0,0,2.536667,2.270689,1.603932,0,1.603932,5.115142,85.2522,0.1830462,0,1.283146,0,3.874621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,-1,0,0,0,0.3853899,0,0,1.318125,0,0,0,0,0.9327347,3.714228,0.9327347,0,0.9327347,6.000012,100,0.1816267,0,1.0545,0,5.032352
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4288286,0.4288286,0,-1,0,0.4288286,243.7658,0.5939391,0,0,1.045338,0.4513985,0.4288286,0,0,0,4.553689,0,0,0,6.000012,100,0.1816267,0.4717115,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.856851,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.476851,0.6625361,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1816267,2.042536,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.964651,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.5846514,0.7811165,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1816267,2.161117,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1811364,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.985509,1.38,0,-1,0,1.38,25.86605,0,0.6055095,0.8040604,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1811364,2.18406,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.847431,1.38,0,-1,0,1.38,7.45232,0,0.4674308,0.6521739,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1811364,2.032174,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.014436,1.014436,0,-1,0,1.014436,0,0,0,0,0,1.067828,1.014436,0,0,3.697772,1.225694,0,1.067828,-1.067828,1.366408,22.77343,0.1811364,1.11588,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8660137,0.1499732,0,-1,0,0.1499732,0,0,0.7160406,0.8026419,0,0.1578665,0.1499732,0,0,4.884247,0.1578665,0,0.1578665,-0.1578665,1.200002,20,0.1811364,0.9526151,0,0,0.1578665
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8892707,0,0,-1,0,0,0,0,0.8892707,0.9781978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0.9781978,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2746446,0,0,-1,0,0,0,0,0.2746446,0.302109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0.302109,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02491586,0,0,-1,0,0,0,0,0.02491586,0.02740744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0.02740744,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4379102,0,0,-1,0,0,0,0,0.4379102,0.4817013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0.4817013,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811364,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2286624,0.2286624,1.681294,0,0.5150933,0.2286624,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1822112,0.2515286,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08380879,0.08380879,1.53644,0,0.4755482,0.08380879,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1829058,0.09218968,0,1.7,1.242
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7019186,0.7019186,1.7,0,0.5202,0.7019186,46.10769,0,0,0,0.3236385,0,0,0.9980814,0.9481773,2.299654,2.484,1.271816,0,1.271816,5.024919,83.74847,0.1841424,0.7721105,0.2589108,1.7,2.807638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.722125,2.722125,1.7,0,0.5202,2.722125,27.20446,0,0,0,0.7405394,1.075921,1.022125,0,0,1.027839,3.628634,0,0.3353812,-0.3353812,4.671396,77.85645,0.1841424,2.994337,0.5924315,1.7,4.369174
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3970747,0.3970747,0,-1,0,0.3970747,281.5617,0,0,0,1.11801,0.4179734,0.3970747,0,0,1.400484,3.293253,0.7000369,0,0.7000369,5.335509,88.92497,0.1831139,0.4367822,0.8944082,0,4.411263
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1578168,0.1578168,0,-1,0,0.1578168,885.3154,0.5306061,0,0,1.397177,0.166123,0.1578168,0,0,0.7004475,3.923286,0.7004475,0,0.7004475,6.000012,100,0.1820963,0.1735985,1.117741,0,5.320463
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.822791,1.38,0,-1,0,1.38,117.1006,0.1633568,0.4427908,0.6250699,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,2.00507,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.47488,1.38,0,-1,0,1.38,139.5763,0.473521,1.09488,1.342368,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,2.722368,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4327498,0.4327498,0,-1,0,0.4327498,342.0526,1.024706,0,0,1.480232,0.4555261,0.4327498,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0.4760248,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8242204,0.8242204,0,-1,0,0.8242204,108.7736,0.02893375,0,0,0.8965342,0.8676004,0.8242204,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0.9066425,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820963,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.416102,1.38,0,-1,0,1.38,0,0,0.03610153,0.1777117,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1820963,1.557712,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4619368,0.4619368,0,-1,0,0.4619368,0,0,0.00000000000000005551115,0,0,0.4862492,0.4619368,0,0,1.614035,3.101057,0,0.4862492,-0.4862492,3.956252,65.9374,0.1820963,0.5081305,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154312,2.614808,0,0,0,3.956252,65.9374,0.1820963,0,0,0,2.614808
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1114903,0.1114903,0,-1,0,0.1114903,0,0,0.00000000000000001387779,0,0,0.1173582,0.1114903,0,0,2.154312,2.614808,0,0.1173582,-0.1173582,3.832546,63.87563,0.1820963,0.1226393,0,0,2.614808
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1842811,0.1842811,0,-1,0,0.1842811,0,0,0,0,0,0.1939801,0.1842811,0,0,2.28471,2.49745,0,0.1939801,-0.1939801,3.628073,60.46776,0.1820963,0.2027092,0,0,2.49745
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4285368,0.4285368,0,-1,0,0.4285368,0,0,0.00000000000000005551115,0,0,0.4510914,0.4285368,0,0,2.500244,2.30347,0,0.4510914,-0.4510914,3.152581,52.5429,0.1820963,0.4713905,0,0,2.30347
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06221474,0.06221474,0,-1,0,0.06221474,0,0,0,0,0,0.0654892,0.06221474,0,0,3.001456,1.852378,0,0.0654892,-0.0654892,3.083549,51.39238,0.1820963,0.06843621,0,0,1.852378
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1082492,0.1082492,0,-1,0,0.1082492,0,0,0.00000000000000001387779,0,0,0.1139466,0.1082492,0,0,3.074222,1.786889,0,0.1139466,-0.1139466,2.963439,49.39055,0.1820963,0.1190742,0,0,1.786889
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2787466,0.2787466,0,-1,0,0.2787466,0,0,0.00000000000000005551115,0,0,0.2934175,0.2787466,0,0,3.200829,1.672943,0,0.2934175,-0.2934175,2.65415,44.23574,0.1820963,0.3066213,0,0,1.672943
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526849,1.379525,0,0,0,2.65415,44.23574,0.1820963,0,0,0,1.379525
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526849,1.379525,0,0,0,2.65415,44.23574,0.1820963,0,0,0,1.379525
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1647214,0.1647214,0,0,0,0.1647214,0,0,0.00000000000000002775558,0,0,0.173391,0.1647214,0,0,3.526849,1.379525,0,0.173391,-0.173391,2.47138,41.18958,0.1820963,0.1811936,0,0,1.379525
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.719505,1.206134,0.3236419,0,0.3236419,2.778413,46.30679,0.1816299,0,0.2589135,0,1.529776
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.426411,1.426411,1.7,0,0.5202,1.426411,53.84448,0,0,0,0.7680433,0,0,0.2735893,0.2599099,3.395864,1.497412,1.027953,0,1.027953,3.753615,62.56013,0.1825531,1.569052,0.6144347,1.7,2.265455
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01664783,0.01664783,0,-1,0,0.01664783,7231.33,0,0,0,1.20386,0.01752404,0.01664783,0,0,2.36791,2.42257,1.186336,0,1.186336,4.879072,81.3177,0.1808687,0.01831262,0.9630878,0,3.62643
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5220868,0.5220868,0,-1,0,0.5220868,329.4031,0,0,0,1.71977,0.549565,0.5220868,0,0,1.181574,3.490272,1.170205,0,1.170205,5.989226,99.82024,0.1792374,0.5742955,1.375816,0,5.210042
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,-1,0,0,0,1.945058,0,0,1.956427,0,0,0,0,0.01136929,4.543457,0.01136929,0,0.01136929,6.000012,100,0.1792216,0,1.565142,0,6.499884
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,-1,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792216,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8646594,0.8646594,0,-1,0,0.8646594,236.4544,1.134357,0,0,2.044525,0.9101678,0.8646594,0,0,0,4.553689,0,0,0,6.000012,100,0.1792216,0.9511253,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792216,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7573325,0.7573325,0,-1,0,0.7573325,180.2698,0.5680498,0,0,1.365242,0.7971922,0.7573325,0,0,0,4.553689,0,0,0,6.000012,100,0.1792216,0.8330658,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.773881,1.38,0,-1,0,1.38,73.5844,0,0.3938811,0.5712692,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1792216,1.951269,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.449726,1.38,0,-1,0,1.38,33.88452,0,0.0697256,0.2146982,0.4676063,1.452632,1.38,0,0,0.485741,4.116522,0,0.9850252,-0.9850252,4.50089,75.01468,0.1792216,1.594698,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.580213,3.131497,0.2186178,0,0.2186178,4.708289,78.47133,0.1789202,0,0.1748942,0,3.350115
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8820679,0.8820679,0,-1,0,0.8820679,0,0,0.0000000000000001110223,0,0,0.9284925,0.8820679,0,0,1.361596,3.328253,0,0.9284925,-0.9284925,3.729572,62.15941,0.1789202,0.9702747,0,0,3.328253
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393254,2.39976,0,0,0,3.729572,62.15941,0.1789202,0,0,0,2.39976
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4259199,0.4259199,0,-1,0,0.4259199,0,0,0.00000000000000005551115,0,0,0.4483368,0.4259199,0,0,2.393254,2.39976,0,0.4483368,-0.4483368,3.256984,54.28295,0.1789202,0.4685119,0,0,2.39976
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3879107,0.3879107,0,-1,0,0.3879107,0,0,0.00000000000000005551115,0,0,0.408327,0.3879107,0,0,2.891406,1.951424,0,0.408327,-0.408327,2.826569,47.10939,0.1789202,0.4267017,0,0,1.951424
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1969723,0.1969723,0,-1,0,0.1969723,0,0,0.00000000000000002775558,0,0,0.2073393,0.1969723,0,0,3.345103,1.543097,0,0.2073393,-0.2073393,2.608014,43.46682,0.1789202,0.2166696,0,0,1.543097
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4105779,0.4105779,0,-1,0,0.4105779,0,0,0,0,0,0.4321872,0.4105779,0,0,3.57548,1.335757,0,0.4321872,-0.4321872,2.152449,35.87408,0.1789202,0.4516356,0,0,1.335757
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055687,0.9035701,0,0,0,2.152449,35.87408,0.1789202,0,0,0,0.9035701
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4501908,0.4501908,0,-1,0,0.4501908,0,0,0.00000000000000005551115,0,0,0.4738851,0.4501908,0,0,4.055687,0.9035701,0,0.4738851,-0.4738851,1.65293,27.54878,0.1789202,0.4952099,0,0,0.9035701
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09366608,0.09366608,0,-1,0,0.09366608,0,0,0.00000000000000001387779,0,0,0.09859587,0.09366608,0,0,4.582227,0.429685,0,0.09859587,-0.09859587,1.549001,25.81663,0.1789202,0.1030327,0,0,0.429685
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1397956,0.1397956,0,-1,0,0.1397956,0,0,0,0,0,0.1471533,0.1397956,0,0,4.691778,0.3310891,0,0.1471533,-0.1471533,1.393888,23.23142,0.1789202,0.1537752,0,0,0.3310891
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4386957,0.4386957,1.7,0,0.5202,0.4386957,0,0,0,0,0,0,0,1.261304,1.198239,4.855281,0.1839358,1.198239,0,1.198239,2.530637,42.1772,0.1802025,0.4825653,0,1.7,0.1839358
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1970206,0.1970206,1.649652,0,0.5064551,0.1970206,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.657042,1.262351,1.38,0,1.38,3.83982,63.99688,0.1811289,0.2167227,0,1.7,1.262351
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8544265,0.8544265,1.7,0,0.5202,0.8544265,13.62947,0,0,0,0.1164538,0,0,0.8455735,0.8032948,2.277042,2.504351,0.9197485,0,0.9197485,4.71237,78.53934,0.1820539,0.9398692,0.09316301,1.7,2.620805
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.41214,1.41214,1.7,0,0.5202,1.41214,30.51227,0,0,0,0.4308759,0,0,0.2878602,0.2734672,1.357294,3.332125,0.7043431,0,0.7043431,5.380569,89.67596,0.1826744,1.553354,0.3447007,1.7,3.763001
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.278258,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.898258,1.126084,0.7517965,1.452632,1.38,0,0,0.6529505,3.966033,0,0.7008351,-0.7008351,4.641824,77.36357,0.1826744,2.506084,0.6014372,0,4.71783
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.101573,1.101573,0,-1,0,1.101573,55.30357,0,0,0,0.6092089,1.15955,1.101573,0,0,1.431656,3.265198,0,0.5503411,-0.5503411,4.061713,67.69508,0.1826744,1.21173,0.4873671,0,3.874407
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.489804,1.38,0,-1,0,1.38,53.97507,0.0000000000000002220446,0.1098044,0.2587848,0.7448559,1.452632,1.38,0,0,2.043146,2.714857,0,0.7077757,-0.7077757,3.315652,55.26076,0.1826744,1.638785,0.5958847,0,3.459713
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.25416,1.25416,0,-1,0,1.25416,86.25463,0,0,0,1.081771,1.320169,1.25416,0,0,2.829564,2.007082,0,0.2383974,-0.2383974,3.064359,51.07255,0.1826744,1.379576,0.865417,0,3.088853
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.984538,1.38,0,-1,0,1.38,59.21559,0.0000000000000002220446,0.6045382,0.802992,0.8171751,1.452632,1.38,0,0,3.09445,1.768684,0,0.6354565,-0.6354565,2.394529,39.90874,0.1826744,2.182992,0.65374,0,2.585859
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,3.800512,1.133228,0.4084703,0,0.4084703,2.782038,46.36721,0.18212,0,0.3267763,0,1.541698
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.856407,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.476407,0.6620476,0.7760983,1.452632,1.38,0,0,3.392042,1.500851,0,0.6765333,-0.6765333,2.06891,34.48176,0.18212,2.042048,0.6208786,0,2.276949
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0,0,0,0.8336139,0,0,0,0,4.143746,0.8243178,0.8336139,0,0.8336139,2.859745,47.66233,0.1809989,0,0.6668911,0,1.657932
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0,0,0,0.4140241,0,0,0,0,3.310132,1.57457,0.4140241,0,0.4140241,3.252523,54.20861,0.1804472,0,0.3312193,0,1.988594
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0,0,0,0.1171477,0,0,0,0,2.896108,1.947192,0.1171477,0,0.1171477,3.363659,56.06087,0.1802917,0,0.09371816,0,2.06434
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.599519,1.38,0,-1,0,1.38,0,0,0.2195187,0.3794706,0,1.452632,1.38,0,0,2.77896,2.052625,0,1.452632,-1.452632,1.832451,30.54079,0.1802917,1.759471,0,0,2.052625
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2812969,0.2812969,0,-1,0,0.2812969,0,0,0.00000000000000005551115,0,0,0.296102,0.2812969,0,0,4.392995,0.5999934,0,0.296102,-0.296102,1.520332,25.33882,0.1802917,0.3094266,0,0,0.5999934
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.514405,0.2886968,0,-1,0,0.2886968,0,0,1.225708,1.377148,0,0.3038914,0.2886968,0,0,4.721997,0.3038914,0,0.3038914,-0.3038914,1.200002,20,0.1802917,1.665845,0,0,0.3038914
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4197629,0,0,-1,0,0,0,0,0.4197629,0.4617392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.4617392,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1153771,0,0,-1,0,0,0,0,0.1153771,0.1269148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.1269148,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1702138,0,0,-1,0,0,0,0,0.1702138,0.1872352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.1872352,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2697494,0,0,-1,0,0,0,0,0.2697494,0.2967243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.2967243,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2908596,0,0,-1,0,0,0,0,0.2908596,0.3199455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.3199455,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1297887,0,0,-1,0,0,0,0,0.1297887,0.1427675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.1427675,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1344875,0,0,-1,0,0,0,0,0.1344875,0.1479363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802917,0.1479363,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1028864,0.1028864,1.555518,0,0.4807564,0.1028864,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.180977,0.1131751,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1189453,0.1189453,1.571577,0,0.4851405,0.1189453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1816839,0.1308398,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.725107,0.725107,1.7,0,0.5202,0.725107,23.18666,0,0,0,0.1681281,0,0,0.974893,0.9261484,2.299654,2.484,1.094276,0,1.094276,4.85649,80.94134,0.1827236,0.7976177,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8103123,0.8103123,0,0,0,0.8103123,63.12638,0,0,0,0.5115209,0.8529603,0.8103123,0,0,1.205378,3.468849,0,0.3414395,-0.3414395,4.496581,74.94287,0.1827236,0.8913436,0.4092167,0,3.98037
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.580809,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.2008093,0.3588903,1.024947,1.452632,1.38,0,0,1.584755,3.127409,0,0.4276847,-0.4276847,4.045762,67.42923,0.1827236,1.73889,0.8199575,0,4.152356
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,-1,0,0,0,0,0,0,1.462701,0,0,0,0,2.05996,2.699725,1.462701,0,1.462701,5.433402,90.55652,0.1808316,0,1.170161,0,4.162426
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.549986,1.38,0,-1,0,1.38,73.53843,0.0000000000000002220446,0.169986,0.3249846,1.01483,1.452632,1.38,0,0,0.5972593,4.016156,0,0.4378012,-0.4378012,4.971919,82.86515,0.1808316,1.704985,0.8118643,0,5.030986
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9179826,0.9179826,0,-1,0,0.9179826,164.6951,0,0,0,1.511873,0.9662975,0.9179826,0,0,1.083705,3.578354,0.545575,0,0.545575,5.489497,91.49143,0.1801359,1.009781,1.209498,0,5.090227
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,-1,0,0,0,0.9160066,0,0,1.454137,0,0,0,0,0.5381301,4.069372,0.5381301,0,0.5381301,6.000012,100,0.179455,0,1.163309,0,5.523509
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05362251,0.05362251,0,-1,0,0.05362251,2691.461,1.386784,0,0,1.443229,0.05644475,0.05362251,0,0,0,4.553689,0,0,0,6.000012,100,0.179455,0.05898476,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2123046,0.2123046,0,-1,0,0.2123046,406.2328,0.6389724,0,0,0.862451,0.2234785,0.2123046,0,0,0,4.553689,0,0,0,6.000012,100,0.179455,0.2335351,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9368361,0.9368361,0,-1,0,0.9368361,47.25797,0,0.0000000000000001110223,0,0.4427297,0.9861432,0.9368361,0,0,0,4.553689,0,0.5434135,-0.5434135,5.427204,90.45322,0.179455,1.03052,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.219714,1.219714,0,-1,0,1.219714,28.41953,0,0,0,0.3466372,1.28391,1.219714,0,0,0.6037928,4.010275,0,0.9372728,-0.9372728,4.439232,73.98705,0.179455,1.341686,0.2773097,0,4.356913
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,1.645207,3.073003,0.1946664,0,0.1946664,4.623909,77.06499,0.1792099,0,0.1557331,0,3.267669
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.450541,3.248202,0,0,0,4.623909,77.06499,0.1792099,0,0,0,3.248202
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.766743,1.38,0,-1,0,1.38,0,0,1.386743,1.663417,0,1.452632,1.38,0,0,1.450541,3.248202,0,1.452632,-1.452632,3.0927,51.5449,0.1792099,3.043417,0,0,3.248202
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.064576,1.795571,0,0,0,3.0927,51.5449,0.1792099,0,0,0,1.795571
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2044618,0.2044618,0,-1,0,0.2044618,0,0,0.00000000000000002775558,0,0,0.215223,0.2044618,0,0,3.064576,1.795571,0,0.215223,-0.215223,2.865835,47.76383,0.1792099,0.224908,0,0,1.795571
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0248003,0.0248003,0,-1,0,0.0248003,0,0,0.000000000000000003469447,0,0,0.02610558,0.0248003,0,0,3.303712,1.580348,0,0.02610558,-0.02610558,2.838318,47.3052,0.1792099,0.02728033,0,0,1.580348
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.332718,1.554242,0,0,0,2.838318,47.3052,0.1792099,0,0,0,1.554242
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4136525,0.4136525,0,-1,0,0.4136525,0,0,0.00000000000000005551115,0,0,0.4354237,0.4136525,0,0,3.332718,1.554242,0,0.4354237,-0.4354237,2.379341,39.6556,0.1792099,0.4550178,0,0,1.554242
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.30191,0.30191,0,-1,0,0.30191,0,0,0,0,0,0.3178,0.30191,0,0,3.816523,1.118819,0,0.3178,-0.3178,2.04435,34.07243,0.1792099,0.332101,0,0,1.118819
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1439724,0.1439724,0,-1,0,0.1439724,0,0,0.00000000000000002775558,0,0,0.15155,0.1439724,0,0,4.169634,0.8010185,0,0.15155,-0.15155,1.884602,31.40998,0.1792099,0.1583697,0,0,0.8010185
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338023,0.6494686,0,0,0,1.884602,31.40998,0.1792099,0,0,0,0.6494686
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.338023,0.6494686,0,0,0,1.884602,31.40998,0.1792099,0,0,0,0.6494686
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4836491,0.4836491,0,0,0,0.4836491,0,0,0.00000000000000005551115,0,0,0.5091044,0.4836491,0,0,4.338023,0.6494686,0,0.5091044,-0.5091044,1.347959,22.46594,0.1792099,0.5320141,0,0,0.6494686
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.291026,1.951822,1.7,0,0.5202,1.951822,6.389505,0,0.3392034,0.6630869,0.1247118,0.265076,0.2518222,0,0,4.903694,0.1403642,0,0.1403642,-0.1403642,1.200002,20,0.1792099,2.520128,0.09976943,1.7,0.265076
