Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6204385,0.6204385,1.7,0,0.5202,0.6204385,39.20541,0,0,0,0.2432454,0,0,1.079561,1.025583,5.059654,0,1.268829,0,1.268829,2.403719,40.0619,0.180318,0.6824824,0.1945964,1.7,0.2432454
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.790826,1.141946,1.092906,0,1.092906,3.440541,57.34224,0.178958,0,0.874325,0,2.234852
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,-1,0,0,0,0,0,0,1.10541,0,0,0,0,2.697919,2.125562,1.10541,0,1.10541,4.489225,74.82027,0.1776032,0,0.8843279,0,3.230972
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5262396,0.5262396,0,-1,0,0.5262396,224.8982,0,0,0,1.183504,0.5539365,0.5262396,0,0,1.592509,3.120431,0.629567,0,0.629567,5.086485,84.77457,0.1768407,0.5788636,0.9468028,0,4.303934
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,-1,0,0,0,0,0,0,0.9147864,0,0,0,0,0.9629422,3.687041,0.9147864,0,0.9147864,5.954328,99.23859,0.1757443,0,0.7318291,0,4.601827
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.09122931,0.09122931,0,-1,0,0.09122931,1250.739,0.9968542,0,0,1.141041,0.09603085,0.09122931,0,0,0.0481558,4.510349,0.0481558,0,0.0481558,6.000012,100,0.175687,0.1003522,0.9128327,0,5.65139
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.594994,0.594994,0,-1,0,0.594994,142.9093,0.2239924,0,0,0.8503019,0.6263095,0.594994,0,0,0,4.553689,0,0,0,6.000012,100,0.175687,0.6544935,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.23719,1.38,0,-1,0,1.38,65.81321,0,0.8571898,1.080909,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.175687,2.460909,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9108999,0.9108999,0,-1,0,0.9108999,39.63345,0,0.0000000000000001110223,0,0.361021,0.958842,0.9108999,0,0,0.6048992,4.00928,0,0.597821,-0.597821,4.795996,79.9331,0.175687,1.00199,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.551196,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.1711957,0.3263153,0.2669377,1.452632,1.38,0,0,1.269145,3.411459,0,1.185694,-1.185694,3.546165,59.10263,0.175687,1.706315,0.2135502,0,3.678396
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.767904,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.3879043,0.5646948,0.2513881,1.452632,1.38,0,0,2.586582,2.225765,0,1.201244,-1.201244,2.279943,37.99897,0.175687,1.944695,0.2011105,0,2.477153
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.190604,0.9732953,0,-1,0,0.9732953,0,0,0.2173091,0.3363695,0,1.024521,0.9732953,0,0,3.921297,1.024521,0,1.024521,-1.024521,1.200002,20,0.175687,1.309665,0,0,1.024521
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3764262,0,0,-1,0,0,0,0,0.3764262,0.4140689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.4140689,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.231678,0,0,-1,0,0,0,0,1.231678,1.354846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,1.354846,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4028686,0,0,-1,0,0,0,0,0.4028686,0.4431554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.4431554,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1054037,0,0,-1,0,0,0,0,0.1054037,0.1159441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.1159441,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4674474,0,0,-1,0,0,0,0,0.4674474,0.5141921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.5141921,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.345582,0,0,-1,0,0,0,0,0.345582,0.3801402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.3801402,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3748624,0,0,-1,0,0,0,0,0.3748624,0.4123487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.4123487,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08671533,0,0,-1,0,0,0,0,0.08671533,0.09538686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.09538686,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5169011,0,0,-1,0,0,0,0,0.5169011,0.5685912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175687,0.5685912,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3904195,0.3904195,1.7,0,0.5202,0.3904195,0,0,0,0,0,0,0,1.30958,1.244101,5.059654,0,1.244101,0,1.244101,2.380261,39.67093,0.1768169,0.4294615,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4218805,0.4218805,1.7,0,0.5202,0.4218805,0,0,0,0,0,0,0,1.278119,1.214213,3.815553,1.119691,1.214213,0,1.214213,3.532165,58.86929,0.1779634,0.4640686,0,1.7,1.119691
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.459017,2.459017,1.7,0,0.5202,2.459017,12.8112,0,0,0,0.3150296,0.7989656,0.7590173,0,0,2.601339,2.212483,0,0.4839361,-0.4839361,3.022051,50.36742,0.1779634,2.704919,0.2520236,1.7,2.527513
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.517992,1.517992,1.7,0,0.5202,1.517992,44.6725,0,0,0,0.6781251,0,0,0.1820075,0.1729071,3.139046,1.728547,0.8510323,0,0.8510323,3.829412,63.82339,0.1786206,1.669792,0.5425001,1.7,2.406672
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.821893,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.4418932,0.6240826,1.314869,1.452632,1.38,0,0,2.288014,2.494476,0,0.1377623,-0.1377623,3.684197,61.40316,0.1786206,2.004083,1.051895,0,3.809346
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2080727,0.2080727,0,-1,0,0.2080727,866.5476,0,0,0,1.803049,0.2190239,0.2080727,0,0,2.441083,2.356714,1.584025,0,1.584025,5.186935,86.44875,0.1767652,0.22888,1.442439,0,4.159763
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,-1,0,0,0,0.9581358,0,0,1.815194,0,0,0,0,0.857058,3.782337,0.857058,0,0.857058,6.000012,100,0.1757773,0,1.452155,0,5.59753
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.723629,1.38,0,-1,0,1.38,121.9119,0.2297528,0.3436292,0.5159922,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1757773,1.895992,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.8681,1.38,0,-1,0,1.38,111.305,0.08337788,0.4881003,0.6749104,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1757773,2.05491,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1757773,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.439564,1.38,0,-1,0,1.38,100.092,0.0000000000000002220446,0.05956442,0.2035208,1.38127,1.452632,1.38,0,0,0,4.553689,0,0.07136178,-0.07136178,5.92479,98.74631,0.1757773,1.583521,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.652179,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.2721786,0.4373964,1.012513,1.452632,1.38,0,0,0.07929087,4.482327,0,0.4401186,-0.4401186,5.460864,91.01422,0.1757773,1.817396,0.8100103,0,5.49484
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.066241,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,1.686241,1.992865,0.5782738,1.452632,1.38,0,0,0.5683116,4.042209,0,0.8743578,-0.8743578,4.53921,75.65335,0.1757773,3.372865,0.462619,0,4.620482
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.893825,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.5138254,0.703208,0.167426,1.452632,1.38,0,0,1.53982,3.167851,0,1.285205,-1.285205,3.184485,53.07464,0.1757773,2.083208,0.1339408,0,3.335277
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.719165,1.38,0,-1,0,1.38,0,0,0.3391649,0.5110814,0,1.452632,1.38,0,0,2.967826,1.882645,0,1.452632,-1.452632,1.653276,27.55455,0.1757773,1.891081,0,0,1.882645
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.159606,0.4085129,0,-1,0,0.4085129,0,0,3.751093,4.167053,0,0.4300136,0.4085129,0,0,4.581861,0.4300136,0,0.4300136,-0.4300136,1.200002,20,0.1757773,4.575566,0,0,0.4300136
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2357422,0,0,-1,0,0,0,0,0.2357422,0.2593164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0.2593164,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2032269,0,0,-1,0,0,0,0,0.2032269,0.2235496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0.2235496,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3081521,0,0,-1,0,0,0,0,0.3081521,0.3389673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0.3389673,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3577235,0,0,-1,0,0,0,0,0.3577235,0.3934958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0.3934958,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3381205,0,0,-1,0,0,0,0,0.3381205,0.3719325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0.3719325,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1757773,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7656313,0.7656313,1.7,0,0.5202,0.7656313,0,0,0,0,0,0,0,0.9343687,0.8876503,5.059654,0,0.8876503,0,0.8876503,2.042101,34.03495,0.1766032,0.8421944,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2715832,0.2715832,1.7,0,0.5202,0.2715832,0,0,0,0,0,0,0,1.428417,1.356996,4.172004,0.7988853,1.356996,0,1.356996,3.329461,55.4909,0.1775486,0.2987415,0,1.7,0.7988853
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.604267,1.604267,1.7,0,0.5202,1.604267,23.1068,0.00000000000000001387779,0,0,0.3706946,0,0,0.09573349,0.09094681,2.815008,2.020182,0.4616414,0,0.4616414,3.767412,62.79008,0.177894,1.764693,0.2965557,1.7,2.390876
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.9761385,0.9761385,1.7,0,0.5202,0.9761385,75.78873,0,0,0,0.739803,0,0,0.7238615,0.6876684,2.353367,2.435659,1.427471,0,1.427471,5.121631,85.36034,0.1787373,1.073752,0.5918424,1.7,3.175462
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.606544,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.2265445,0.387199,1.048109,1.452632,1.38,0,0,0.9258953,3.720383,0,0.4045223,-0.4045223,4.695227,78.25362,0.1787373,1.767199,0.8384874,0,4.768493
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5375137,0.5375137,0,-1,0,0.5375137,289.9791,0,0,0,1.558677,0.5658039,0.5375137,0,0,1.375365,3.315861,0.9928733,0,0.9928733,5.637149,93.95229,0.1776175,0.591265,1.246942,0,4.874538
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.625988,1.38,0,-1,0,1.38,90.74139,0.0000000000000002220446,0.2459883,0.4085872,1.252231,1.452632,1.38,0,0,0.3824913,4.209447,0,0.2004004,-0.2004004,5.425909,90.43163,0.1776175,1.788587,1.001785,0,5.461678
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.004234,1.004234,0,-1,0,1.004234,143.0139,0,0,0,1.436194,1.057088,1.004234,0,0,0.6051584,4.009047,0.379106,0,0.379106,5.78556,96.4258,0.1771937,1.104657,1.148955,0,5.44524
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6418645,0.6418645,0,-1,0,0.6418645,219.747,0.5087787,0,0,1.410478,0.6756468,0.6418645,0,0,0.2260523,4.350242,0.2260523,0,0.2260523,6.000012,100,0.1769419,0.7060509,1.128382,0,5.76072
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.026858,0.026858,0,-1,0,0.026858,5191.884,1.366165,0,0,1.394436,0.02827158,0.026858,0,0,0,4.553689,0,0,0,6.000012,100,0.1769419,0.0295438,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.721567,1.38,0,-1,0,1.38,66.55861,0,0.3415667,0.5137233,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1769419,1.893723,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.139878,1.139878,0,-1,0,1.139878,68.04415,0,0,0,0.7756205,1.199872,1.139878,0,0,0.5934697,4.019566,0,0.4242514,-0.4242514,4.989797,83.16312,0.1769419,1.253866,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.689729,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.3097289,0.4787018,0.4319038,1.452632,1.38,0,0,1.06486,3.595315,0,1.020728,-1.020728,3.913855,65.23079,0.1769419,1.858702,0.3455231,0,4.027218
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.199002,2.574587,0.09387832,0,0.09387832,4.002916,66.71513,0.1768375,0,0.07510266,0,2.668465
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.093758,1.38,0,-1,0,1.38,0,0,0.7137576,0.9231334,0,1.452632,1.38,0,0,2.105124,2.659077,0,1.452632,-1.452632,2.471708,41.19505,0.1768375,2.303133,0,0,2.659077
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.720839,1.146124,0,-1,0,1.146124,0,0,0.5747156,0.7467995,0,1.206446,1.146124,0,0,3.719159,1.206446,0,1.206446,-1.206446,1.200002,20,0.1768375,1.892923,0,0,1.206446
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.826703,0,0,-1,0,0,0,0,1.826703,2.009373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,2.009373,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6803029,0,0,-1,0,0,0,0,0.6803029,0.7483332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.7483332,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05356846,0,0,-1,0,0,0,0,0.05356846,0.0589253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.0589253,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3874568,0,0,-1,0,0,0,0,0.3874568,0.4262025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.4262025,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8462328,0,0,-1,0,0,0,0,0.8462328,0.930856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.930856,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06544453,0,0,-1,0,0,0,0,0.06544453,0.07198898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.07198898,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2593414,0,0,-1,0,0,0,0,0.2593414,0.2852756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.2852756,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3646922,0,0,-1,0,0,0,0,0.3646922,0.4011614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768375,0.4011614,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6661532,0.6661532,1.7,0,0.5202,0.6661532,0,0,0,0,0,0,0,1.033847,0.9821545,5.059654,0,0.9821545,0,0.9821545,2.131756,35.52919,0.1777111,0.7327685,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3692714,0.3692714,1.7,0,0.5202,0.3692714,0,0,0,0,0,0,0,1.330729,1.264192,4.0775,0.883939,1.264192,0,1.264192,3.331074,55.51779,0.1787152,0.4061985,0,1.7,0.883939
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.676059,1.676059,1.7,0,0.5202,1.676059,15.27583,0,0,0,0.2560319,0,0,0.02394152,0.02274444,2.813308,2.021712,0.2787763,0,0.2787763,3.595544,59.92562,0.1789083,1.843664,0.2048255,1.7,2.277744
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4915107,0.4915107,1.7,0,0.5202,0.4915107,131.3749,0,0,0,0.6457216,0,0,1.208489,1.148065,2.534531,2.272611,1.793787,0,1.793787,5.29728,88.28782,0.1793109,0.5406617,0.5165773,1.7,2.918332
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.3573709,0,0,1.098116,0,0,0,0,0.7407448,3.887019,0.7407448,0,0.7407448,6.000012,100,0.1785022,0,0.8784926,0,4.985134
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.091977,1.38,0,-1,0,1.38,113.8499,0.1184964,0.7119768,0.9211744,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,2.301174,1.256902,0,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.222554,1.38,0,-1,0,1.38,138.4371,0.4578003,0.8425542,1.06481,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,2.44481,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5489293,0.5489293,0,-1,0,0.5489293,361.3321,1.405638,0,0,1.983458,0.5778203,0.5489293,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,0.6038222,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.739094,1.38,0,-1,0,1.38,146.4846,0.5688553,1.359094,1.633003,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,3.013003,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.319807,1.319807,0,-1,0,1.319807,128.1732,0.3023688,0,0.07178757,1.691639,1.38927,1.319807,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,1.451788,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7162768,0.7162768,0,-1,0,0.7162768,177.6475,0.5184721,0,0,1.272448,0.7539755,0.7162768,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,0.7879044,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06003465,0.06003465,0,-1,0,0.06003465,1618.746,0.9086142,0,0,0.9718086,0.06319437,0.06003465,0,0,0,4.553689,0,0,0,6.000012,100,0.1785022,0.06603812,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5874414,0.5874414,0,-1,0,0.5874414,90.61354,0,0,0,0.5323015,0.6183594,0.5874414,0,0,0,4.553689,0,0.08605793,-0.08605793,5.909299,98.48812,0.1785022,0.6461856,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.659869,1.38,0,-1,0,1.38,11.68526,0,1.279869,1.545856,0.1612566,1.452632,1.38,0,0,0.09561992,4.467631,0,1.291375,-1.291375,4.54807,75.80102,0.1785022,2.925856,0.1290053,0,4.628888
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.07331,1.07331,0,-1,0,1.07331,0,0,0,0,0,1.1298,1.07331,0,0,1.530481,3.176256,0,1.1298,-1.1298,3.357156,55.95249,0.1785022,1.180641,0,0,3.176256
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.729847,1.38,0,-1,0,1.38,0,0,0.3498465,0.5228312,0,1.452632,1.38,0,0,2.785815,2.046456,0,1.452632,-1.452632,1.825948,30.43241,0.1785022,1.902831,0,0,2.046456
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7277992,0.564133,0,-1,0,0.564133,0,0,0.1636661,0.2364461,0,0.5938242,0.564133,0,0,4.39985,0.5938242,0,0.5938242,-0.5938242,1.200002,20,0.1785022,0.8005791,0,0,0.5938242
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.639172,0,0,-1,0,0,0,0,0.639172,0.7030892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.7030892,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5352966,0,0,-1,0,0,0,0,0.5352966,0.5888262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.5888262,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4394815,0,0,-1,0,0,0,0,0.4394815,0.4834296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.4834296,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03164751,0,0,-1,0,0,0,0,0.03164751,0.03481226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.03481226,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2728268,0,0,-1,0,0,0,0,0.2728268,0.3001094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.3001094,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3716282,0,0,-1,0,0,0,0,0.3716282,0.408791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0.408791,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785022,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1754673,0.1754673,1.628099,0,0.500571,0.1754673,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1792183,0.193014,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.179494,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.375007,2.375007,1.7,0,0.5202,2.375007,15.71418,0,0,0,0.3732128,0.7105332,0.6750066,0,0,2.19739,2.576038,0,0.3373204,-0.3373204,3.559818,59.33018,0.179494,2.612507,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.021838,1.021838,0,-1,0,1.021838,40.49644,0,0.0000000000000002220446,0,0.4138081,1.075619,1.021838,0,0,2.572191,2.238717,0,0.661811,-0.661811,2.862208,47.70337,0.179494,1.124022,0.3310465,0,2.652525
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3189934,0.3189934,0,-1,0,0.3189934,150.4829,0,0,0,0.4800305,0.3357826,0.3189934,0,0,3.307536,1.576906,0.1442479,0,0.1442479,2.999053,49.98412,0.1793392,0.3508928,0.3840244,0,2.056937
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.056882,1.38,0,-1,0,1.38,57.47001,0.0000000000000002220446,0.676882,0.8825702,0.7930862,1.452632,1.38,0,0,3.163288,1.70673,0,0.6595454,-0.6595454,2.303831,38.39711,0.1793392,2.26257,0.6344689,0,2.499816
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.799231,1.38,0,-1,0,1.38,111.0018,0,0.4192307,0.6932822,1.531825,1.452632,1.38,0,0,3.896116,1.047184,0.07919343,0,0.07919343,2.378961,39.64927,0.1792543,1.979154,1.22546,0,2.579009
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.320449,1.320449,0,-1,0,1.320449,75.12978,0,0,0.2014696,0.9920508,1.389947,1.320449,0,0,3.816923,1.118458,0,0.3978961,-0.3978961,1.959541,32.65896,0.1792543,1.452494,0.7936406,0,2.110509
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,4.25903,0.720562,0.5833339,0,0.5833339,2.512941,41.88226,0.1786316,0,0.4666671,0,1.303896
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.6992494,0.6992494,0,-1,0,0.6992494,106.9693,0,0,0,0.747982,0.736052,0.6992494,0,0,3.675696,1.245563,0.01193002,0,0.01193002,2.524258,42.07089,0.1786189,0.7691743,0.5983856,0,1.993545
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.413171,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,1.033171,1.337788,0.6485022,1.452632,1.38,0,0,3.663766,1.2563,0,0.8041294,-0.8041294,1.676632,27.94381,0.1786189,2.654489,0.5188017,0,1.904802
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.30193,0.809844,0,-1,0,0.809844,49.42892,0,0.492086,0.9265048,0.4002971,0.8524674,0.809844,0,0,4.557243,0.4521703,0,0.4521703,-0.4521703,1.200002,20,0.1786189,1.432123,0.3202377,0,0.8524674
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,5.059654,0,0.1435485,0,0.1435485,1.336185,22.2697,0.1784663,0,0.1148388,0,0.1435485
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.572104,0.122734,0,-1,0,0.122734,0,0,1.44937,1.60658,0,0.1291937,0.122734,0,0,4.916106,0.1291937,0,0.1291937,-0.1291937,1.200002,20,0.1784663,1.729314,0,0,0.1291937
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.95838,0,0,-1,0,0,0,0,1.95838,2.154218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,2.154218,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9684252,0,0,-1,0,0,0,0,0.9684252,1.065268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,1.065268,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2189955,0,0,-1,0,0,0,0,0.2189955,0.240895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0.240895,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4592508,0,0,-1,0,0,0,0,0.4592508,0.5051759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0.5051759,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.0439287,0,0,-1,0,0,0,0,0.0439287,0.04832157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0.04832157,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09887851,0,0,-1,0,0,0,0,0.09887851,0.1087664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0.1087664,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1513201,0,0,-1,0,0,0,0,0.1513201,0.1664521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0.1664521,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784663,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1681055,0.1681055,1.620737,0,0.4985612,0.1681055,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1791534,0.184916,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.964531,0.964531,1.7,0,0.5202,0.964531,31.53136,0,0,0,0.3041298,0,0,0.735469,0.6986955,3.679654,1.242,1.002825,0,1.002825,3.460549,57.6757,0.1799224,1.060984,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.934169,1.934169,1.7,0,0.5202,1.934169,25.88944,0,0,0,0.5007456,0.246494,0.2341693,0,0,2.676829,2.144543,0.2542516,0,0.2542516,3.701753,61.69576,0.1800836,2.127586,0.4005965,1.7,2.645288
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9522982,0.9522982,0,-1,0,0.9522982,67.76246,0,0.0000000000000001110223,0,0.6453006,1.002419,0.9522982,0,0,2.422577,2.373369,0,0.3571185,-0.3571185,3.325317,55.42184,0.1800836,1.047528,0.5162405,0,3.01867
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3117694,0.3117694,0,-1,0,0.3117694,340.7274,0,0,0,1.062284,0.3281783,0.3117694,0,0,2.819376,2.016251,0.7341055,0,0.7341055,4.021751,67.02905,0.1793125,0.3429464,0.8498271,0,3.078535
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5888828,0.5888828,0,-1,0,0.5888828,215.0797,0,0,0,1.266567,0.6198766,0.5888828,0,0,2.08527,2.676946,0.6466907,0,0.6466907,4.635256,77.2541,0.1786386,0.6477711,1.013254,0,3.943513
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2363803,0.2363803,0,-1,0,0.2363803,541.0574,0,0,0,1.278953,0.2488214,0.2363803,0,0,1.43858,3.258967,1.030132,0,1.030132,5.612525,93.54189,0.1775756,0.2600183,1.023163,0,4.53792
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5558165,0.5558165,0,-1,0,0.5558165,214.8405,0.2006016,0,0,1.194119,0.58507,0.5558165,0,0,0.4084476,4.186086,0.4084476,0,0.4084476,6.000012,100,0.1771576,0.6113982,0.9552954,0,5.380205
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4014266,0.4014266,0,-1,0,0.4014266,228.2848,0.4938414,0,0,0.9163957,0.4225543,0.4014266,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0.4415693,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771576,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2459049,0.2459049,0,-1,0,0.2459049,0,0,0,0,0,0.2588472,0.2459049,0,0,0,4.553689,0,0.2588472,-0.2588472,5.727163,95.45253,0.1771576,0.2704954,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3080247,0.3080247,0,-1,0,0.3080247,0,0,0.00000000000000005551115,0,0,0.3242366,0.3080247,0,0,0.2876081,4.294842,0,0.3242366,-0.3242366,5.385388,89.75628,0.1771576,0.3388272,0,0,4.294842
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2531534,0.2531534,0,-1,0,0.2531534,0,0,0,0,0,0.2664773,0.2531534,0,0,0.6478709,3.970605,0,0.2664773,-0.2664773,5.104496,85.07476,0.1771576,0.2784687,0,0,3.970605
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009647559,0.009647559,0,-1,0,0.009647559,0,0,0.000000000000000001734723,0,0,0.01015533,0.009647559,0,0,0.9439567,3.704128,0,0.01015533,-0.01015533,5.093791,84.89635,0.1771576,0.01061232,0,0,3.704128
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9552404,3.693973,0,0,0,5.093791,84.89635,0.1771576,0,0,0,3.693973
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2027998,0.2027998,0,-1,0,0.2027998,0,0,0,0,0,0.2134735,0.2027998,0,0,0.9552404,3.693973,0,0.2134735,-0.2134735,4.868771,81.14601,0.1771576,0.2230798,0,0,3.693973
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.155567,0.155567,0,-1,0,0.155567,0,0,0.00000000000000002775558,0,0,0.1637547,0.155567,0,0,1.192433,3.480499,0,0.1637547,-0.1637547,4.696158,78.26914,0.1771576,0.1711237,0,0,3.480499
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2191067,0.2191067,0,-1,0,0.2191067,0,0,0.00000000000000002775558,0,0,0.2306386,0.2191067,0,0,1.374383,3.316744,0,0.2306386,-0.2306386,4.453043,74.21724,0.1771576,0.2410173,0,0,3.316744
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1054527,0.1054527,0,-1,0,0.1054527,0,0,0.00000000000000001387779,0,0,0.1110028,0.1054527,0,0,1.630648,3.086106,0,0.1110028,-0.1110028,4.336036,72.26713,0.1771576,0.115998,0,0,3.086106
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3807371,0.3807371,0,0,0,0.3807371,0,0,0.00000000000000005551115,0,0,0.4007759,0.3807371,0,0,1.753984,2.975103,0,0.4007759,-0.4007759,3.913581,65.22623,0.1771576,0.4188108,0,0,2.975103
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.8349597,0.8349597,0,0,0,0.8349597,0,0,0.0000000000000001110223,0,0,0.878905,0.8349597,0,0,2.199291,2.574327,0,0.878905,-0.878905,2.987134,49.78547,0.1771576,0.9184557,0,0,2.574327
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.249959,1.249959,0,0,0,1.249959,15.53698,0,0.0000000000000002220446,0,0.1942059,1.315747,1.249959,0,0,3.175852,1.695422,0,1.121541,-1.121541,1.804927,30.08205,0.1771576,1.374955,0.1553648,0,1.889628
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.302812,1.302812,1.7,0,0.5202,1.302812,44.86769,0,0,0,0.5845415,0,0,0.3971885,0.3773291,4.422009,0.5738814,0.9618706,0,0.9618706,2.717437,45.29053,0.1778369,1.433093,0.4676332,1.7,1.158423
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.670894,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.2908944,0.4579838,0.864277,1.452632,1.38,0,0,3.460138,1.439565,0,0.5883546,-0.5883546,2.097257,34.95421,0.1778369,1.837984,0.6914216,0,2.303842
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,-1,0,0,0,0,0,0,0.9743512,0,0,0,0,4.113865,0.8512104,0.9743512,0,0.9743512,3.021608,50.36003,0.1768493,0,0.779481,0,1.825562
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.9951747,0.9951747,0,-1,0,0.9951747,170.9408,0,0,0,1.701159,1.047552,0.9951747,0,0,3.139514,1.728127,0.653607,0,0.653607,3.641674,60.69444,0.176193,1.094692,1.360927,0,3.429286
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,-1,0,0,0,0,0,0,1.819113,0,0,0,0,2.485907,2.316373,1.819113,0,1.819113,5.367435,89.45708,0.1743916,0,1.45529,0,4.135486
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,-1,0,0,0,0.3539068,0,0,1.020701,0,0,0,0,0.6667941,3.953574,0.6667941,0,0.6667941,6.000012,100,0.1737405,0,0.8165606,0,4.974275
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.502565,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.122565,2.472821,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1737405,3.852821,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.057206,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.677206,0.8829267,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1737405,2.262927,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6477368,0.6477368,0,-1,0,0.6477368,138.2948,0,0,0,0.8957865,0.6818283,0.6477368,0,0,0.6419905,3.975898,0.2139583,0,0.2139583,5.593945,93.23223,0.1735326,0.7125105,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.670211,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.2902113,0.4572324,0.503165,1.452632,1.38,0,0,0.4280322,4.16846,0,0.9494666,-0.9494666,4.593119,76.55183,0.1735326,1.837232,0.402532,0,4.671625
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.333713,1.333713,0,-1,0,1.333713,4.369548,0,0.0000000000000002220446,0.08708439,0.05827723,1.403908,1.333713,0,0,1.482995,3.218993,0,1.345631,-1.345631,3.174699,52.91155,0.1735326,1.467084,0.04662178,0,3.277271
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.362139,1.362139,0,-1,0,1.362139,0,0,0,0.1183528,0,1.43383,1.362139,0,0,2.978141,1.873362,0,1.43383,-1.43383,1.663309,27.72177,0.1735326,1.498353,0,0,1.873362
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.467666,0.417555,0,-1,0,0.417555,0,0,2.050111,2.296878,0,0.4395316,0.417555,0,0,4.571286,0.4395316,0,0.4395316,-0.4395316,1.200002,20,0.1735326,2.714433,0,0,0.4395316
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.88209,0,0,-1,0,0,0,0,3.88209,4.270299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,4.270299,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02868591,0,0,-1,0,0,0,0,0.02868591,0.03155449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0.03155449,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.177829,0,0,-1,0,0,0,0,0.177829,0.1956118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0.1956118,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01792763,0,0,-1,0,0,0,0,0.01792763,0.01972039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0.01972039,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735326,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.0323032,0.0323032,1.484935,0,0.4614872,0.0323032,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1739879,0.03553351,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2174817,0.2174817,1.670113,0,0.5120409,0.2174817,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1747456,0.2392299,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1750244,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.026418,3.026418,1.7,0,0.5202,3.026418,17.50159,0,0.0000000000000004440892,0.2490596,0.5296713,1.396229,1.326418,0,0,0.8078209,3.82665,0,0.866558,-0.866558,4.320213,72.00341,0.1750244,3.32906,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8585973,0.8585973,0,-1,0,0.8585973,69.35257,0,0,0,0.5954592,0.9037866,0.8585973,0,0,1.770663,2.960092,0,0.3083273,-0.3083273,3.995208,66.58666,0.1750244,0.944457,0.4763674,0,3.555551
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2941616,0.2941616,0,-1,0,0.2941616,291.5358,0,0,0,0.8575863,0.3096438,0.2941616,0,0,2.113249,2.651765,0.5479425,0,0.5479425,4.515032,75.25038,0.174502,0.3235777,0.686069,0,3.509351
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.619805,1.38,0,-1,0,1.38,115.1964,0,0.2398054,0.401786,1.58971,1.452632,1.38,0,0,1.565307,3.144913,0.1370786,0,0.1370786,4.645076,77.41778,0.1743719,1.781786,1.271768,0,4.734623
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6100959,0.6100959,0,-1,0,0.6100959,296.3602,0,0,0,1.808081,0.6422062,0.6100959,0,0,1.428228,3.268284,1.165875,0,1.165875,5.751122,95.85184,0.1732724,0.6711055,1.446465,0,5.076365
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.762005,1.38,0,-1,0,1.38,107.1802,0,0.3820054,0.558206,1.479086,1.452632,1.38,0,0,0.2623529,4.317571,0.0264546,0,0.0264546,5.776219,96.27013,0.1732477,1.938206,1.183269,0,5.796658
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2540885,0.2540885,0,-1,0,0.2540885,288.3404,0.2292797,0,0,0.7326396,0.2674615,0.2540885,0,0,0.2358983,4.341381,0.2358983,0,0.2358983,6.000012,100,0.173027,0.2794973,0.5861117,0,5.07402
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2937585,0.2937585,0,-1,0,0.2937585,201.8106,0.2836162,0,0,0.5928356,0.3092194,0.2937585,0,0,0,4.553689,0,0,0,6.000012,100,0.173027,0.3231343,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1753178,0.1753178,0,-1,0,0.1753178,244.7641,0.2445699,0,0,0.429115,0.184545,0.1753178,0,0,0,4.553689,0,0,0,6.000012,100,0.173027,0.1928496,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.357154,1.357154,0,-1,0,1.357154,6.765985,0,0.0000000000000002220446,0.1128697,0.09182487,1.428583,1.357154,0,0,0,4.553689,0,1.336759,-1.336759,4.590945,76.51559,0.173027,1.49287,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.176008,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,1.796008,2.113609,0.04050766,1.452632,1.38,0,0,1.485287,3.21693,0,1.412124,-1.412124,3.102435,51.70715,0.173027,3.493609,0.03240613,0,3.257438
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.321027,1.38,0,-1,0,1.38,0,0,0.9410269,1.17313,0,1.452632,1.38,0,0,3.054314,1.804806,0,1.452632,-1.452632,1.571227,26.18707,0.173027,2.55313,0,0,1.804806
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.892854,0.3345661,0,-1,0,0.3345661,0,0,2.558288,2.847574,0,0.3521749,0.3345661,0,0,4.668349,0.3521749,0,0.3521749,-0.3521749,1.200002,20,0.173027,3.18214,0,0,0.3521749
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.841936,0,0,-1,0,0,0,0,2.841936,3.12613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,3.12613,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4248488,0,0,-1,0,0,0,0,0.4248488,0.4673336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.4673336,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1100526,0,0,-1,0,0,0,0,0.1100526,0.1210578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.1210578,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1543264,0,0,-1,0,0,0,0,0.1543264,0.1697591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.1697591,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2946466,0,0,-1,0,0,0,0,0.2946466,0.3241113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.3241113,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3725933,0,0,-1,0,0,0,0,0.3725933,0.4098526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.4098526,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03649407,0,0,-1,0,0,0,0,0.03649407,0.04014348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.04014348,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08591205,0,0,-1,0,0,0,0,0.08591205,0.09450325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173027,0.09450325,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3670041,0.3670041,1.7,0,0.5202,0.3670041,0,0,0,0,0,0,0,1.332996,1.266346,5.059654,0,1.266346,0,1.266346,2.401364,40.02265,0.1739261,0.4037045,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3819076,0.3819076,1.7,0,0.5202,0.3819076,0,0,0,0,0,0,0,1.318092,1.252188,3.793308,1.139711,1.252188,0,1.252188,3.589293,59.82144,0.1748263,0.4200984,0,1.7,1.139711
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.268904,2.268904,1.7,0,0.5202,2.268904,12.5515,0.0000000000000001110223,0,0,0.2847815,0.598846,0.5689037,0,0,2.541121,2.26668,0,0.3140645,-0.3140645,3.25824,54.3039,0.1748263,2.495794,0.2278252,1.7,2.551462
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9017037,0.9017037,1.7,0,0.5202,0.9017037,88.34456,0,0,0,0.7966061,0,0,0.7982963,0.7583815,2.890081,1.952616,1.554988,0,1.554988,4.733431,78.89037,0.1754334,0.991874,0.6372849,1.7,2.749222
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.9190842,0.9190842,0,-1,0,0.9190842,139.5828,0,0,0,1.282884,0.967457,0.9190842,0,0,1.335093,3.352105,0.3154267,0,0.3154267,5.032671,83.87769,0.1751415,1.010993,1.026307,0,4.634989
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,-1,0,0,0,0.7160962,0,0,1.735763,0,0,0,0,1.019667,3.635989,1.019667,0,1.019667,6.000012,100,0.1742045,0,1.38861,0,5.371752
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.211296,1.38,0,-1,0,1.38,142.1404,0.508906,0.8312956,1.052425,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,2.432425,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3808393,0.3808393,0,-1,0,0.3808393,517.0048,1.568074,0,0,1.968958,0.4008835,0.3808393,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,0.4189232,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,-1,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03957228,0.03957228,0,-1,0,0.03957228,4058.33,1.564319,0,0,1.605974,0.04165503,0.03957228,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,0.04352951,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.9391499,0.9391499,0,-1,0,0.9391499,139.2791,0.3194611,0,0,1.30804,0.9885789,0.9391499,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,1.033065,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8093391,0.8093391,0,-1,0,0.8093391,112.5236,0.05876163,0,0,0.9106975,0.8519359,0.8093391,0,0,0,4.553689,0,0,0,6.000012,100,0.1742045,0.890273,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.61062,1.38,0,-1,0,1.38,30.54329,0,2.230619,2.591681,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1742045,3.971682,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9103106,0.9103106,0,-1,0,0.9103106,15.58321,0,0.0000000000000001110223,0,0.1418556,0.9582216,0.9103106,0,0,1.145705,3.522555,0,0.816366,-0.816366,4.052576,67.54279,0.1742045,1.001342,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.077049,1.077049,0,-1,0,1.077049,0,0,0.0000000000000002220446,0,0,1.133736,1.077049,0,0,2.052778,2.706189,0,1.133736,-1.133736,2.857513,47.62512,0.1742045,1.184754,0,0,2.706189
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.033163,1.38,0,-1,0,1.38,0,0,0.6531628,0.856479,0,1.452632,1.38,0,0,3.312485,1.572452,0,1.452632,-1.452632,1.326305,22.10503,0.1742045,2.236479,0,0,1.572452
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6300159,0.1138298,0,-1,0,0.1138298,0,0,0.5161861,0.5791877,0,0.1198209,0.1138298,0,0,4.92652,0.1198209,0,0.1198209,-0.1198209,1.200002,20,0.1742045,0.6930175,0,0,0.1198209
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1198314,0,0,-1,0,0,0,0,0.1198314,0.1318146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.1318146,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2393217,0,0,-1,0,0,0,0,0.2393217,0.2632539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.2632539,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1208869,0,0,-1,0,0,0,0,0.1208869,0.1329756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.1329756,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1933135,0,0,-1,0,0,0,0,0.1933135,0.2126449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.2126449,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1324856,0,0,-1,0,0,0,0,0.1324856,0.1457342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.1457342,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1761793,0,0,-1,0,0,0,0,0.1761793,0.1937972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0.1937972,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1742045,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1013643,0.1013643,1.553996,0,0.4803409,0.1013643,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1747361,0.1115007,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1749045,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.478096,1.478096,1.7,0,0.5202,1.478096,38.74678,0,0,0,0.5727144,0,0,0.2219045,0.2108093,2.082262,2.679653,0.7835237,0,0.7835237,4.76792,79.46518,0.1753949,1.625905,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.657551,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.277551,1.543306,1.300331,1.452632,1.38,0,0,1.298738,3.384824,0,0.1523001,-0.1523001,4.607382,76.78955,0.1753949,2.923306,1.040265,0,4.685156
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.267671,1.267671,0,-1,0,1.267671,129.7769,0,0,0.01443763,1.645144,1.33439,1.267671,0,0,1.467961,3.232524,0.310754,0,0.310754,4.902189,81.70299,0.1751149,1.394438,1.316115,0,4.877668
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.175027,1.175027,0,-1,0,1.175027,160.4946,0,0,0,1.885855,1.236871,1.175027,0,0,1.157207,3.512203,0.6489841,0,0.6489841,5.517869,91.96431,0.174533,1.29253,1.508684,0,5.398057
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.184189,1.38,0,-1,0,1.38,146.8977,0.06633388,0.8041892,1.022608,2.027188,1.452632,1.38,0,0,0.5082227,4.096289,0.5082227,0,0.5082227,6.000012,100,0.17408,2.402608,1.62175,0,6.123477
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.09501,1.09501,0,-1,0,1.09501,167.0899,0.677009,0,0,1.829652,1.152642,1.09501,0,0,0,4.553689,0,0,0,6.000012,100,0.17408,1.204511,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.849808,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.469808,1.754789,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.17408,3.134789,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.436376,1.38,0,-1,0,1.38,92.64067,0.0000000000000002220446,0.05637562,0.2000132,1.278441,1.452632,1.38,0,0,0.07049502,4.490243,0,0.1741903,-0.1741903,5.749522,95.82517,0.17408,1.580013,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.6090891,0,0,0.873129,0,0,0,0,0.2640398,4.316053,0.2640398,0,0.2640398,6.000012,100,0.1738456,0,0.6985031,0,5.189182
