Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.842359,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.4623591,0.646595,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1738456,2.026595,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.29882,1.29882,0,-1,0,1.29882,4.413442,0,0,0.04870229,0.05732267,1.367179,1.29882,0,0,1.02271,3.63325,0,1.309857,-1.309857,3.649074,60.81778,0.1738456,1.428702,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6088989,0.6088989,0,-1,0,0.6088989,0,0,0.0000000000000001110223,0,0,0.6409462,0.6088989,0,0,2.478106,2.323394,0,0.6409462,-0.6409462,2.973458,49.55753,0.1738456,0.6697888,0,0,2.323394
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.381388,1.38,0,-1,0,1.38,0,0,1.001388,1.239527,0,1.452632,1.38,0,0,3.190268,1.682447,0,1.452632,-1.452632,1.44225,24.03745,0.1738456,2.619527,0,0,1.682447
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.897927,0.218325,0,-1,0,0.218325,0,0,1.679602,1.869394,0,0.2298158,0.218325,0,0,4.804304,0.2298158,0,0.2298158,-0.2298158,1.200002,20,0.1738456,2.087719,0,0,0.2298158
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2906534,0,0,-1,0,0,0,0,0.2906534,0.3197187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0.3197187,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2944335,0,0,-1,0,0,0,0,0.2944335,0.3238769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0.3238769,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03350941,0,0,-1,0,0,0,0,0.03350941,0.03686035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1738456,0.03686035,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3696272,0.3696272,1.7,0,0.5202,0.3696272,0,0,0,0,0,0,0,1.330373,1.263854,5.059654,0,1.263854,0,1.263854,2.399,39.98325,0.174692,0.4065899,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.7958,1.137469,1.38,0,1.38,3.708183,61.80292,0.1750475,0,0,1.7,1.137469
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9568194,0.9568194,1.7,0,0.5202,0.9568194,12.98742,0,0,0,0.1242662,0,0,0.7431806,0.7060216,2.4158,2.379469,0.8302878,0,0.8302878,4.495863,74.9309,0.1756283,1.052501,0.09941295,1.7,2.503735
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.379407,1.379407,1.7,0,0.5202,1.379407,15.04726,0,0,0,0.207563,0,0,0.3205931,0.3045635,1.585512,3.126728,0.5121264,0,0.5121264,4.981709,83.02831,0.1759638,1.517348,0.1660504,1.7,3.334291
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.073386,3.587641,0.1594408,0,0.1594408,5.132967,85.54929,0.1758237,0,0.1275526,0,3.747082
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.213792,1.38,0,-1,0,1.38,13.37808,0.0000000000000002220446,0.8337921,1.055171,0.1846175,1.452632,1.38,0,0,0.9139451,3.731138,0,1.268014,-1.268014,3.796363,63.27259,0.1758237,2.435171,0.147694,0,3.915756
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,-1,0,0,0,0,0,0,0.2951965,0,0,0,0,2.32285,2.463124,0.2951965,0,0.2951965,4.076411,67.94006,0.1755648,0,0.2361572,0,2.758321
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,-1,0,0,0,0,0,0,0.2789406,0,0,0,0,2.027653,2.728801,0.2789406,0,0.2789406,4.341038,72.35049,0.1753209,0,0.2231525,0,3.007742
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6808825,0.6808825,0,-1,0,0.6808825,81.30276,0,0,0,0.5535763,0.7167184,0.6808825,0,0,1.748713,2.979848,0,0.1631421,-0.1631421,4.169071,69.48438,0.1753209,0.7489707,0.442861,0,3.533424
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2529267,0.2529267,0,-1,0,0.2529267,164.3558,0,0,0,0.4156996,0.2662386,0.2529267,0,0,1.929981,2.816706,0.149461,0,0.149461,4.310862,71.84756,0.1751905,0.2782194,0.3325597,0,3.232405
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.8514192,0.8514192,0,-1,0,0.8514192,39.69693,0,0.0000000000000001110223,0,0.3379873,0.8962307,0.8514192,0,0,1.780521,2.951221,0,0.5582434,-0.5582434,3.722422,62.04024,0.1751905,0.9365611,0.2703899,0,3.289208
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,2.400791,2.392977,0.08109123,0,0.08109123,3.799352,63.3224,0.1751199,0,0.06487299,0,2.474068
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,2.3197,2.465959,0.1034521,0,0.1034521,3.897495,64.95812,0.1750298,0,0.0827617,0,2.569411
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8359734,0.8359734,0,-1,0,0.8359734,8.48044,0,0.0000000000000002220446,0,0.07089423,0.879972,0.8359734,0,0,2.216248,2.559066,0,0.8090777,-0.8090777,3.044652,50.7441,0.1750298,0.9195707,0.05671538,0,2.62996
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.799222,1.38,0,-1,0,1.38,0,0,0.4192223,0.5991445,0,1.452632,1.38,0,0,3.115223,1.749988,0,1.452632,-1.452632,1.513444,25.22402,0.1750298,1.979144,0,0,1.749988
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.8811462,0.2824889,0,-1,0,0.2824889,0,0,0.5986573,0.6867719,0,0.2973568,0.2824889,0,0,4.729258,0.2973568,0,0.2973568,-0.2973568,1.200002,20,0.1750298,0.9692608,0,0,0.2973568
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9270238,0,0,-1,0,0,0,0,0.9270238,1.019726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,1.019726,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02317798,0,0,-1,0,0,0,0,0.02317798,0.02549578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.02549578,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1778333,0,0,-1,0,0,0,0,0.1778333,0.1956166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.1956166,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2622599,0,0,-1,0,0,0,0,0.2622599,0.2884859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.2884859,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2794209,0,0,-1,0,0,0,0,0.2794209,0.307363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.307363,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02203437,0,0,-1,0,0,0,0,0.02203437,0.02423781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.02423781,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2171517,0,0,-1,0,0,0,0,0.2171517,0.2388669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.2388669,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1931987,0,0,-1,0,0,0,0,0.1931987,0.2125185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750298,0.2125185,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2326757,0.2326757,1.685307,0,0.5161889,0.2326757,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1757248,0.2559432,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5504486,0.5504486,1.7,0,0.5202,0.5504486,0,0,0,0,0,0,0,1.149551,1.092074,3.679654,1.242,1.092074,0,1.092074,3.545218,59.08684,0.1764949,0.6054934,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.903,1.903,1.7,0,0.5202,1.903,11.88194,0,0,0,0.2261132,0.2136842,0.203,0,0,2.58758,2.224866,0.01242904,0,0.01242904,3.557009,59.28336,0.1765017,2.0933,0.1808906,1.7,2.45098
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5130876,0.5130876,1.7,0,0.5202,0.5130876,82.37833,0,0,0,0.422673,0,0,1.186912,1.127567,2.575151,2.236053,1.55024,0,1.55024,5.027695,83.79475,0.1770531,0.5643964,0.3381384,1.7,2.658726
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6076934,0.6076934,0,-1,0,0.6076934,95.63352,0,0.0000000000000001110223,0,0.5811586,0.6396773,0.6076934,0,0,1.024912,3.631269,0,0.05851868,-0.05851868,4.966012,82.76669,0.1770531,0.6684628,0.4649269,0,4.212427
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4689095,0.4689095,0,-1,0,0.4689095,139.5231,0,0,0,0.6542369,0.493589,0.4689095,0,0,1.089932,3.57275,0.1606479,0,0.1606479,5.118415,85.30676,0.1769146,0.5158005,0.5233896,0,4.226987
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,-1,0,0,0,0,0,0,0.532286,0,0,0,0,0.9292845,3.717333,0.532286,0,0.532286,5.623386,93.72292,0.1764572,0,0.4258288,0,4.249619
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.880223,1.38,0,-1,0,1.38,54.61847,0.0000000000000002220446,1.500223,1.788246,0.7537349,1.452632,1.38,0,0,0.3969984,4.19639,0,0.6988966,-0.6988966,4.886684,81.44458,0.1764572,3.168246,0.6029879,0,4.950125
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6669556,0.6669556,0,-1,0,0.6669556,145.6682,0,0,0,0.971542,0.7020586,0.6669556,0,0,1.17355,3.497494,0.2694834,0,0.2694834,5.142339,85.70547,0.1762265,0.7336512,0.7772336,0,4.469036
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4063487,0.4063487,0,-1,0,0.4063487,265.4667,0,0,0,1.078721,0.4277355,0.4063487,0,0,0.9040669,3.740029,0.6509851,0,0.6509851,5.759918,95.99844,0.1756717,0.4469836,0.8629765,0,4.818749
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.5657702,0,0,0.818852,0,0,0,0,0.2530817,4.325915,0.2530817,0,0.2530817,6.000012,100,0.1754569,0,0.6550816,0,5.144767
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.052721,1.38,0,-1,0,1.38,26.19942,0,0.6727213,0.8779934,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1754569,2.257993,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1753829,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1753461,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1753461,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9672889,0.9672889,0,-1,0,0.9672889,0,0,0.0000000000000002220446,0,0,1.018199,0.9672889,0,0,1.081419,3.580412,0,1.018199,-1.018199,3.900812,65.01341,0.1753461,1.064018,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1850745,0.1850745,0,-1,0,0.1850745,0,0,0,0,0,0.1948153,0.1850745,0,0,2.212751,2.562213,0,0.1948153,-0.1948153,3.695459,61.59086,0.1753461,0.2035819,0,0,2.562213
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4116929,0.4116929,0,-1,0,0.4116929,0,0,0.00000000000000005551115,0,0,0.4333609,0.4116929,0,0,2.429212,2.367398,0,0.4333609,-0.4333609,3.238657,53.9775,0.1753461,0.4528621,0,0,2.367398
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3826356,0.3826356,0,-1,0,0.3826356,0,0,0,0,0,0.4027743,0.3826356,0,0,2.910724,1.934037,0,0.4027743,-0.4027743,2.814095,46.90149,0.1753461,0.4208991,0,0,1.934037
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1603145,0.1603145,0,-1,0,0.1603145,0,0,0.00000000000000002775558,0,0,0.1687521,0.1603145,0,0,3.358251,1.531263,0,0.1687521,-0.1687521,2.636215,43.93682,0.1753461,0.176346,0,0,1.531263
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1511804,0.1511804,0,-1,0,0.1511804,0,0,0,0,0,0.1591373,0.1511804,0,0,3.545753,1.362511,0,0.1591373,-0.1591373,2.468469,41.14108,0.1753461,0.1662984,0,0,1.362511
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05426963,0.05426963,0,-1,0,0.05426963,0,0,0.000000000000000006938894,0,0,0.05712593,0.05426963,0,0,3.722573,1.203373,0,0.05712593,-0.05712593,2.408253,40.13748,0.1753461,0.0596966,0,0,1.203373
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786046,1.146248,0,0,0,2.408253,40.13748,0.1753461,0,0,0,1.146248
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4180871,0.4180871,0,-1,0,0.4180871,0,0,0.00000000000000005551115,0,0,0.4400917,0.4180871,0,0,3.786046,1.146248,0,0.4400917,-0.4400917,1.944356,32.40587,0.1753461,0.4598958,0,0,1.146248
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.275037,0.7061558,0,0,0,1.944356,32.40587,0.1753461,0,0,0,0.7061558
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1585043,0.1585043,0,0,0,0.1585043,0,0,0.00000000000000002775558,0,0,0.1668466,0.1585043,0,0,4.275037,0.7061558,0,0.1668466,-0.1668466,1.768484,29.47468,0.1753461,0.1743547,0,0,0.7061558
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.460422,0.5393092,0.2501524,0,0.2501524,2.0058,33.42993,0.1751346,0,0.2001219,0,0.7894616
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,4.210269,0.7644464,0.6802469,0,0.6802469,2.651139,44.18555,0.1745621,0,0.5441976,0,1.444693
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.45927,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.07926995,0.2251969,1.134262,1.452632,1.38,0,0,3.530023,1.376669,0,0.3183694,-0.3183694,2.315548,38.59238,0.1745621,1.605197,0.9074097,0,2.510931
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.916215,1.38,0,-1,0,1.38,108.2588,0,1.536215,1.918598,1.493971,1.452632,1.38,0,0,3.883766,1.058299,0.04133926,0,0.04133926,2.354766,39.24601,0.1745274,3.207837,1.195177,0,2.55227
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8946458,0.8946458,0,-1,0,0.8946458,194.7819,0,0,0,1.742608,0.9417323,0.8946458,0,0,3.842427,1.095505,0.8008757,0,0.8008757,3.114543,51.90895,0.1738584,0.9841103,1.394086,0,2.838113
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,-1,0,0,0,0,0,0,1.986829,0,0,0,0,3.041551,1.816293,1.986829,0,1.986829,4.999415,83.32341,0.1722207,0,1.589463,0,3.803122
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2754243,0.2754243,0,-1,0,0.2754243,722.7783,0.6460644,0,0,1.990707,0.2899203,0.2754243,0,0,1.054722,3.604439,1.054722,0,1.054722,6.000012,100,0.1713638,0.3029667,1.592565,0,5.595146
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713638,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06048043,0.06048043,0,-1,0,0.06048043,2241.948,1.292277,0,0,1.35594,0.06366362,0.06048043,0,0,0,4.553689,0,0,0,6.000012,100,0.1713638,0.06652848,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.270464,1.270464,0,-1,0,1.270464,59.84002,0,0,0.01751051,0.760246,1.337331,1.270464,0,0,0,4.553689,0,0.5770846,-0.5770846,5.391711,89.86168,0.1713638,1.397511,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6821299,0.6821299,0,-1,0,0.6821299,74.6982,0,0,0,0.5095388,0.7180315,0.6821299,0,0,0.6412051,3.976604,0,0.2084927,-0.2084927,5.171941,86.19884,0.1713638,0.7503429,0.407631,0,4.486143
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.948631,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.5686311,0.7634943,0.07017408,1.452632,1.38,0,0,0.8728637,3.768112,0,1.382457,-1.382457,3.714703,61.91159,0.1713638,2.143494,0.05613926,0,3.838286
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4304784,0.4304784,0,-1,0,0.4304784,0,0,0.00000000000000005551115,0,0,0.4531351,0.4304784,0,0,2.408928,2.385654,0,0.4531351,-0.4531351,3.237056,53.95083,0.1713638,0.4735262,0,0,2.385654
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912411,1.932519,0,0,0,3.237056,53.95083,0.1713638,0,0,0,1.932519
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7589285,0.7589285,0,-1,0,0.7589285,0,0,0.0000000000000001110223,0,0,0.7988721,0.7589285,0,0,2.912411,1.932519,0,0.7988721,-0.7988721,2.394971,39.91611,0.1713638,0.8348213,0,0,1.932519
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800047,1.133647,0,0,0,2.394971,39.91611,0.1713638,0,0,0,1.133647
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.09269029,0.09269029,0,-1,0,0.09269029,0,0,0.00000000000000001387779,0,0,0.09756872,0.09269029,0,0,3.800047,1.133647,0,0.09756872,-0.09756872,2.292125,38.202,0.1713638,0.1019593,0,0,1.133647
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02522671,0.02522671,0,-1,0,0.02522671,0,0,0.000000000000000003469447,0,0,0.02655444,0.02522671,0,0,3.908456,1.036078,0,0.02655444,-0.02655444,2.264134,37.73549,0.1713638,0.02774939,0,0,1.036078
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2703748,0.2703748,0,-1,0,0.2703748,0,0,0,0,0,0.284605,0.2703748,0,0,3.937961,1.009524,0,0.284605,-0.284605,1.964134,32.7355,0.1713638,0.2974123,0,0,1.009524
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2808748,0.2808748,0,-1,0,0.2808748,0,0,0.00000000000000005551115,0,0,0.2956578,0.2808748,0,0,4.254189,0.7249187,0,0.2956578,-0.2956578,1.652483,27.54133,0.1713638,0.3089623,0,0,0.7249187
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04019156,0.04019156,0,-1,0,0.04019156,0,0,0,0,0,0.04230691,0.04019156,0,0,4.582698,0.429261,0,0.04230691,-0.04230691,1.607888,26.79808,0.1713638,0.04421072,0,0,0.429261
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2734085,0.2734085,0,-1,0,0.2734085,0,0,0.00000000000000005551115,0,0,0.2877984,0.2734085,0,0,4.629705,0.3869541,0,0.2877984,-0.2877984,1.304522,21.74198,0.1713638,0.3007494,0,0,0.3869541
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3362485,0.3362485,1.7,0,0.5202,0.3362485,0,0,0,0,0,0,0,1.363752,1.295564,4.949481,0.09915563,1.295564,0,1.295564,2.533602,42.22661,0.1721362,0.3698733,0,1.7,0.09915563
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1835013,0.1835013,1.636133,0,0.5027643,0.1835013,0,0,0,0,0,0,0,1.452632,1.38,3.653918,1.265163,1.38,0,1.38,3.842784,64.04628,0.1727411,0.2018515,0,1.7,1.265163
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,2.273917,2.507163,1.508478,0,1.508478,5.273852,87.89736,0.1729776,0,0.1027823,1.7,2.635641
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.182219,1.182219,0,0,0,1.182219,42.0546,0,0.0000000000000002220446,0,0.4971775,1.244441,1.182219,0,0,0.7654396,3.864793,0,0.7472637,-0.7472637,4.486167,74.7693,0.1729776,1.300441,0.397742,0,4.361971
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.470002,1.38,0,-1,0,1.38,85.40509,0,0.09000184,0.237002,1.17859,1.452632,1.38,0,0,1.595733,3.11753,0,0.2740414,-0.2740414,4.197302,69.9549,0.1729776,1.617002,0.9428722,0,4.29612
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.268064,1.268064,0,-1,0,1.268064,122.8947,0,0,0.01486992,1.558383,1.334804,1.268064,0,0,1.900223,2.843488,0.2235796,0,0.2235796,4.409409,73.48999,0.1727989,1.39487,1.246707,0,4.401872
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.0621886,0.0621886,0,-1,0,0.0621886,2898.929,0.06069807,0,0,1.802803,0.06546169,0.0621886,0,0,1.676643,3.04471,1.676643,0,1.676643,6.000012,100,0.1714703,0.06840746,1.442243,0,4.847513
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8025398,0.8025398,0,-1,0,0.8025398,232.3658,1.02005,0,0,1.864828,0.8447788,0.8025398,0,0,0,4.553689,0,0,0,6.000012,100,0.1714703,0.8827938,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4112634,0.4112634,0,-1,0,0.4112634,437.4314,1.366086,0,0,1.798995,0.4329088,0.4112634,0,0,0,4.553689,0,0,0,6.000012,100,0.1714703,0.4523897,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.478933,1.38,0,-1,0,1.38,137.9825,0.4515263,0.09893318,0.2468265,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1714703,1.626827,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.6171,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.2371005,0.3988105,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1714703,1.778811,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.225001,1.225001,0,-1,0,1.225001,67.8764,0,0,0,0.8314862,1.289474,1.225001,0,0,0.3622253,4.227686,0,0.4579881,-0.4579881,5.173613,86.22672,0.1714703,1.347501,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001042152,0.001042152,0,-1,0,0.001042152,19757.7,0,0,0,0.2059052,0.001097002,0.001042152,0,0,0.8711009,3.769698,0.2048082,0,0.2048082,5.367911,89.46501,0.1713094,0.001146367,0.1647242,0,3.975603
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.6662927,3.954026,0.05752385,0,0.05752385,5.422483,90.37454,0.1712643,0,0.04601908,0,4.011549
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1267732,0.1267732,0,-1,0,0.1267732,0,0,0.00000000000000002775558,0,0,0.1334455,0.1267732,0,0,0.6087688,4.005797,0,0.1334455,-0.1334455,5.281819,88.03014,0.1712643,0.1394506,0,0,4.005797
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.278322,1.278322,0,-1,0,1.278322,0,0,0.0000000000000002220446,0.02615424,0,1.345602,1.278322,0,0,0.7570416,3.872351,0,1.345602,-1.345602,3.86343,64.39037,0.1712643,1.406154,0,0,3.872351
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8274758,0.8274758,0,-1,0,0.8274758,0,0,0,0,0,0.8710272,0.8274758,0,0,2.252155,2.526749,0,0.8710272,-0.8710272,2.945287,49.08801,0.1712643,0.9102235,0,0,2.526749
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.108978,0.108978,0,-1,0,0.108978,0,0,0.00000000000000001387779,0,0,0.1147136,0.108978,0,0,3.219963,1.655722,0,0.1147136,-0.1147136,2.824368,47.0727,0.1712643,0.1198757,0,0,1.655722
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3152007,0.3152007,0,-1,0,0.3152007,0,0,0.00000000000000005551115,0,0,0.3317902,0.3152007,0,0,3.347423,1.541008,0,0.3317902,-0.3317902,2.47463,41.24376,0.1712643,0.3467208,0,0,1.541008
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2297616,0.2297616,0,-1,0,0.2297616,0,0,0.00000000000000002775558,0,0,0.2418543,0.2297616,0,0,3.716079,1.209218,0,0.2418543,-0.2418543,2.219693,36.99482,0.1712643,0.2527378,0,0,1.209218
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1197179,0.1197179,0,-1,0,0.1197179,0,0,0,0,0,0.1260188,0.1197179,0,0,3.984806,0.967364,0,0.1260188,-0.1260188,2.086858,34.7809,0.1712643,0.1316897,0,0,0.967364
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3147993,0.3147993,0,-1,0,0.3147993,0,0,0.00000000000000005551115,0,0,0.3313677,0.3147993,0,0,4.124826,0.8413451,0,0.3313677,-0.3313677,1.737566,28.95937,0.1712643,0.3462792,0,0,0.8413451
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3786387,0.3786387,0,-1,0,0.3786387,0,0,0.00000000000000005551115,0,0,0.398567,0.3786387,0,0,4.493013,0.5099774,0,0.398567,-0.398567,1.317439,21.95728,0.1712643,0.4165025,0,0,0.5099774
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2541927,0.1058399,0,-1,0,0.1058399,0,0,0.1483528,0.1737721,0,0.1114104,0.1058399,0,0,4.935865,0.1114104,0,0.1114104,-0.1114104,1.200002,20,0.1712643,0.2796119,0,0,0.1114104
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4417858,0.4417858,1.7,0,0.5202,0.4417858,0,0,0,0,0,0,0,1.258214,1.195303,5.059654,0,1.195303,0,1.195303,2.333967,38.89937,0.1720703,0.4859644,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.864351,1.075773,1.38,0,1.38,3.64315,60.71904,0.1724065,0,0,1.7,1.075773
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.237941,1.237941,1.7,0,0.5202,1.237941,6.602655,0,0,0,0.08173694,0,0,0.4620595,0.4389565,2.484351,2.317773,0.5206935,0,0.5206935,4.137123,68.95191,0.1727404,1.361735,0.06538955,1.7,2.39951
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,1.963657,2.786397,1.776364,0,1.776364,5.82233,97.03863,0.1727622,0,0.3170909,1.7,3.182761
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.4641308,0,0,0.6514246,0,0,0,0,0.1872938,4.385125,0.1872938,0,0.1872938,6.000012,100,0.1726174,0,0.5211397,0,5.036549
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.492258,0.492258,0,-1,0,0.492258,224.0819,0.5848948,0,0,1.103061,0.5181664,0.492258,0,0,0,4.553689,0,0,0,6.000012,100,0.1726174,0.5414838,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1682439,0.1682439,0,-1,0,0.1682439,900.8028,1.338447,0,0,1.515546,0.1770989,0.1682439,0,0,0,4.553689,0,0,0,6.000012,100,0.1726174,0.1850683,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.116508,1.116508,0,-1,0,1.116508,148.9224,0.4874587,0,0,1.66273,1.175272,1.116508,0,0,0,4.553689,0,0,0,6.000012,100,0.1726174,1.228159,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,-1,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1726174,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.295234,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.9152345,1.144758,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1726174,2.524758,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5659016,0.5659016,0,-1,0,0.5659016,139.5724,0.1072096,0,0,0.7898423,0.595686,0.5659016,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1725502,0.6224918,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.150361,1.150361,0,-1,0,1.150361,47.43854,0,0.0000000000000002220446,0,0.5457143,1.210906,1.150361,0,0,0,4.553689,0,0.6651918,-0.6651918,5.298838,88.3138,0.1725502,1.265397,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.378798,1.38,0,-1,0,1.38,15.72691,0,0.9987981,1.236678,0.2170314,1.452632,1.38,0,0,0.739102,3.888497,0,1.2356,-1.2356,3.996401,66.60655,0.1725502,2.616678,0.1736251,0,4.105528
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.111991,2.652897,0.09976768,0,0.09976768,4.091049,68.18402,0.1724732,0,0.07981415,0,2.752665
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012223,2.742688,0,0,0,4.091049,68.18402,0.1724732,0,0,0,2.742688
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.087004,1.087004,0,-1,0,1.087004,0,0,0.0000000000000002220446,0,0,1.144215,1.087004,0,0,2.012223,2.742688,0,1.144215,-1.144215,2.884941,48.08226,0.1724732,1.195704,0,0,2.742688
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.075292,1.38,0,-1,0,1.38,0,0,0.6952918,0.902821,0,1.452632,1.38,0,0,3.283573,1.598473,0,1.452632,-1.452632,1.353733,22.56217,0.1724732,2.282821,0,0,1.598473
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5018825,0.1385495,0,-1,0,0.1385495,0,0,0.363333,0.4135212,0,0.1458416,0.1385495,0,0,4.897608,0.1458416,0,0.1458416,-0.1458416,1.200002,20,0.1724732,0.5520707,0,0,0.1458416
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2656879,0,0,-1,0,0,0,0,0.2656879,0.2922567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0.2922567,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1428305,0,0,-1,0,0,0,0,0.1428305,0.1571135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0.1571135,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1214877,0,0,-1,0,0,0,0,0.1214877,0.1336365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0.1336365,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1001097,0,0,-1,0,0,0,0,0.1001097,0.1101207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0.1101207,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2376204,0,0,-1,0,0,0,0,0.2376204,0.2613824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1724732,0.2613824,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1194045,0.1194045,1.572036,0,0.4852659,0.1194045,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1729618,0.1313449,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005905589,0.005905589,1.458537,0,0.4542806,0.005905589,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1732924,0.006496148,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.96479,1.96479,1.7,0,0.5202,1.96479,8.986892,0.0000000000000001665335,0,0,0.1765736,0.2787266,0.2647902,0,0,2.299654,2.484,0,0.102153,-0.102153,3.71069,61.8447,0.1732924,2.161269,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.419447,0.419447,1.7,0,0.5202,0.419447,54.70025,0.0000000000000002220446,0,0,0.2294386,0,0,1.280553,1.216525,2.413158,2.381847,1.445964,0,1.445964,5.082451,84.70735,0.1738903,0.4613917,0.1835509,1.7,2.611286
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6431646,0.6431646,0,-1,0,0.6431646,94.799,0,0.0000000000000001110223,0,0.6097137,0.6770154,0.6431646,0,0,0.9671938,3.683214,0,0.06730175,-0.06730175,5.011509,83.52499,0.1738903,0.7074811,0.4877709,0,4.292928
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.113181,1.113181,0,-1,0,1.113181,67.57376,0,0,0,0.7522185,1.17177,1.113181,0,0,1.041973,3.615913,0,0.4195513,-0.4195513,4.569263,76.15424,0.1738903,1.224499,0.6017748,0,4.368131
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,-1,0,0,0,0,0,0,0.9893844,0,0,0,0,1.508142,3.196362,0.9893844,0,0.9893844,5.507875,91.79774,0.1731382,0,0.7915075,0,4.185746
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.053078,1.053078,0,-1,0,1.053078,105.5446,0,0,0,1.111467,1.108503,1.053078,0,0,0.5187573,4.086807,0.002963909,0,0.002963909,5.510687,91.8446,0.173136,1.158386,0.8891738,0,5.198275
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5328344,0.5328344,0,-1,0,0.5328344,212.7752,0.05706792,0,0,1.13374,0.5608783,0.5328344,0,0,0.5157934,4.089475,0.5157934,0,0.5157934,6.000012,100,0.1727465,0.5861178,0.9069917,0,5.223215
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1727465,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2378533,0.2378533,0,-1,0,0.2378533,377.9422,0.648576,0,0,0.8989479,0.2503719,0.2378533,0,0,0,4.553689,0,0,0,6.000012,100,0.1727465,0.2616386,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.246245,1.246245,0,-1,0,1.246245,30.61143,0,0,0,0.3814935,1.311837,1.246245,0,0,0,4.553689,0,0.9303435,-0.9303435,5.019344,83.65556,0.1727465,1.37087,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,1.033715,3.623345,0.1454882,0,0.1454882,5.157366,85.95592,0.172637,0,0.1163905,0,3.768834
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.87453,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.494529,1.781982,0.08940552,1.452632,1.38,0,0,0.8882269,3.754285,0,1.363226,-1.363226,3.7204,62.00653,0.172637,3.161983,0.07152442,0,3.84369
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.80715,1.38,0,-1,0,1.38,0,0,0.4271495,0.6078644,0,1.452632,1.38,0,0,2.402922,2.391059,0,1.452632,-1.452632,2.189192,36.48645,0.172637,1.987864,0,0,2.391059
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.467197,0.467197,0,-1,0,0.467197,0,0,0.00000000000000005551115,0,0,0.4917863,0.467197,0,0,4.016958,0.9384272,0,0.4917863,-0.4917863,1.670803,27.84666,0.172637,0.5139167,0,0,0.9384272
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563387,0.4466408,0,0,0,1.670803,27.84666,0.172637,0,0,0,0.4466408
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563387,0.4466408,0,0,0,1.670803,27.84666,0.172637,0,0,0,0.4466408
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563387,0.4466408,0,0,0,1.670803,27.84666,0.172637,0,0,0,0.4466408
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2258081,0.2258081,0,-1,0,0.2258081,0,0,0.00000000000000002775558,0,0,0.2376927,0.2258081,0,0,4.563387,0.4466408,0,0.2376927,-0.2376927,1.420253,23.67084,0.172637,0.2483889,0,0,0.4466408
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1663657,0.1663657,0,-1,0,0.1663657,0,0,0,0,0,0.1751218,0.1663657,0,0,4.82749,0.2089481,0,0.1751218,-0.1751218,1.235658,20.59427,0.172637,0.1830022,0,0,0.2089481
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3302221,0.032135,0,-1,0,0.032135,0,0,0.2980871,0.3311093,0,0.03382631,0.032135,0,0,5.022069,0.03382631,0,0.03382631,-0.03382631,1.200002,20,0.172637,0.3632443,0,0,0.03382631
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2804139,0,0,-1,0,0,0,0,0.2804139,0.3084553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172637,0.3084553,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.501142,0,0,-1,0,0,0,0,0.501142,0.5512562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172637,0.5512562,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2212177,0.2212177,1.673849,0,0.5130609,0.2212177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.173246,0.2433394,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2576754,0.2576754,1.7,0,0.5202,0.2576754,0,0,0,0,0,0,0,1.442325,1.370208,3.679654,1.242,1.370208,0,1.370208,3.809079,63.48453,0.1738893,0.2834429,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.294887,1.294887,1.7,0,0.5202,1.294887,15.8857,0,0,0,0.2057019,0,0,0.4051128,0.3848571,2.309446,2.475188,0.590559,0,0.590559,4.369333,72.82207,0.1742307,1.424376,0.1645615,1.7,2.680889
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.39739,1.39739,1.7,0,0.5202,1.39739,37.57459,0,0,0,0.5250636,0,0,0.3026098,0.2874793,1.718887,3.006691,0.812543,0,0.812543,5.140179,85.66947,0.1746654,1.537129,0.4200509,1.7,3.531754
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.222454,1.222454,0,-1,0,1.222454,90.09271,0,0,0,1.101342,1.286794,1.222454,0,0,0.906344,3.737979,0,0.1854518,-0.1854518,4.944695,82.41142,0.1746654,1.3447,0.8810736,0,4.839321
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.657395,1.38,0,-1,0,1.38,97.7776,0,0.2773955,0.4431351,1.349331,1.452632,1.38,0,0,1.112401,3.552528,0,0.1033007,-0.1033007,4.835807,80.59662,0.1746654,1.823135,1.079465,0,4.901858
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6418793,0.6418793,0,-1,0,0.6418793,287.4231,0,0,0,1.844909,0.6756624,0.6418793,0,0,1.22718,3.449227,1.169247,0,1.169247,5.945052,99.08399,0.1737954,0.7060672,1.475927,0,5.294136
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.589998,1.38,0,-1,0,1.38,146.5967,0.51247,0.2099985,0.3689983,2.023035,1.452632,1.38,0,0,0.05793335,4.501549,0.05793335,0,0.05793335,6.000012,100,0.1737525,1.748998,1.618428,0,6.524584
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.769806,1.38,0,-1,0,1.38,138.3926,0.4571864,0.3898062,0.5667868,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1737525,1.946787,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8531033,0.8531033,0,-1,0,0.8531033,212.2099,0.912366,0,0,1.81037,0.8980035,0.8531033,0,0,0,4.553689,0,0,0,6.000012,100,0.1737525,0.9384137,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737525,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737525,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737525,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.30804,1.30804,0,-1,0,1.30804,2.740517,0,0.0000000000000002220446,0.05884366,0.03584705,1.376884,1.30804,0,0,0,4.553689,0,1.341037,-1.341037,4.586435,76.44043,0.1737525,1.438844,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.076472,1.076472,0,-1,0,1.076472,0,0,0,0,0,1.133129,1.076472,0,0,1.490041,3.212652,0,1.133129,-1.133129,3.392012,56.53343,0.1737525,1.18412,0,0,3.212652
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.206985,1.206985,0,-1,0,1.206985,0,0,0,0,0,1.270511,1.206985,0,0,2.749073,2.079523,0,1.270511,-1.270511,2.052777,34.21287,0.1737525,1.327684,0,0,2.079523
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.9601392,0.7685619,0,-1,0,0.7685619,0,0,0.1915773,0.2875912,0,0.8090125,0.7685619,0,0,4.160751,0.8090125,0,0.8090125,-0.8090125,1.200002,20,0.1737525,1.056153,0,0,0.8090125
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2178645,0,0,-1,0,0,0,0,0.2178645,0.2396509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.2396509,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3224275,0,0,-1,0,0,0,0,0.3224275,0.3546702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.3546702,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2719919,0,0,-1,0,0,0,0,0.2719919,0.2991911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.2991911,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1447506,0,0,-1,0,0,0,0,0.1447506,0.1592256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.1592256,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1027012,0,0,-1,0,0,0,0,0.1027012,0.1129713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.1129713,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.22994,0,0,-1,0,0,0,0,0.22994,0.252934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737525,0.252934,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6973891,0.6973891,1.7,0,0.5202,0.6973891,0,0,0,0,0,0,0,1.002611,0.9524803,5.059654,0,0.9524803,0,0.9524803,2.103605,35.06001,0.1743406,0.7671281,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2408041,0.2408041,1.693436,0,0.5184079,0.2408041,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.107174,0.8572323,1.38,0,1.38,3.412787,56.87968,0.1749485,0.2648845,0,1.7,0.8572323
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08849076,0.08849076,1.541122,0,0.4768264,0.08849076,379.8493,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.727174,2.099232,1.716132,0,1.716132,5.040853,84.01405,0.1751089,0.09733984,0.2689053,1.7,2.435364
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.138523,0.138523,0,0,0,0.138523,529.1232,0,0,0,0.7329571,0.1458137,0.138523,0,0,1.011042,3.643751,0.5871435,0,0.5871435,5.597866,93.29758,0.1746796,0.1523753,0.5863657,0,4.376708
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.7886269,0,0,1.212526,0,0,0,0,0.423899,4.17218,0.423899,0,0.423899,6.000012,100,0.1743709,0,0.9700208,0,5.384706
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,-1,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.22508,1.22508,0,-1,0,1.22508,123.8932,0.2282331,0,0,1.517791,1.289558,1.22508,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,1.347588,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.987733,1.38,0,-1,0,1.38,136.897,0.4365465,0.6077331,0.8065064,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,2.186507,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.604476,1.38,0,-1,0,1.38,141.9008,0.5056,0.2244764,0.3849241,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,1.764924,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.888704,1.38,0,-1,0,1.38,123.0384,0.2452989,2.508704,2.897575,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,4.277575,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6399916,0.6399916,0,-1,0,0.6399916,144.5613,0.2515046,0,0,0.9251801,0.6736754,0.6399916,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,0.7039908,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743709,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3771053,0.3771053,0,-1,0,0.3771053,20.67766,0,0,0,0.07797654,0.396953,0.3771053,0,0,0,4.553689,0,0.3189764,-0.3189764,5.663781,94.39616,0.1743709,0.4148158,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.511552,1.38,0,-1,0,1.38,0,0,0.1315516,0.2827068,0,1.452632,1.38,0,0,0.3544182,4.234713,0,1.452632,-1.452632,4.132573,68.87608,0.1743709,1.662707,0,0,4.234713
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5648843,0.5648843,0,-1,0,0.5648843,0,0,0.0000000000000001110223,0,0,0.594615,0.5648843,0,0,1.968453,2.782081,0,0.594615,-0.594615,3.505794,58.42978,0.1743709,0.6213727,0,0,2.782081
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8590325,0.8590325,0,-1,0,0.8590325,0,0,0.0000000000000001110223,0,0,0.9042447,0.8590325,0,0,2.629137,2.187466,0,0.9042447,-0.9042447,2.552636,42.54385,0.1743709,0.9449357,0,0,2.187466
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3694004,0.3694004,0,-1,0,0.3694004,0,0,0,0,0,0.3888425,0.3694004,0,0,3.633853,1.283221,0,0.3888425,-0.3888425,2.14276,35.7126,0.1743709,0.4063404,0,0,1.283221
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1197278,0.1197278,0,-1,0,0.1197278,0,0,0.00000000000000001387779,0,0,0.1260292,0.1197278,0,0,4.0659,0.8943787,0,0.1260292,-0.1260292,2.009914,33.4985,0.1743709,0.1317006,0,0,0.8943787
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2627946,0.2627946,0,-1,0,0.2627946,0,0,0.00000000000000005551115,0,0,0.276626,0.2627946,0,0,4.205933,0.7683495,0,0.276626,-0.276626,1.718324,28.63868,0.1743709,0.2890741,0,0,0.7683495
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02711393,0.02711393,0,-1,0,0.02711393,0,0,0.000000000000000003469447,0,0,0.02854097,0.02711393,0,0,4.513295,0.4917235,0,0.02854097,-0.02854097,1.68824,28.13727,0.1743709,0.02982532,0,0,0.4917235
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2968475,0.2968475,0,-1,0,0.2968475,0,0,0,0,0,0.3124711,0.2968475,0,0,4.545007,0.4631825,0,0.3124711,-0.3124711,1.358866,22.64772,0.1743709,0.3265323,0,0,0.4631825
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892197,0.1507114,0,0,0,1.358866,22.64772,0.1743709,0,0,0,0.1507114
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.337097,0.1431759,0,-1,0,0.1431759,0,0,0.1939211,0.2276308,0,0.1507114,0.1431759,0,0,4.892197,0.1507114,0,0.1507114,-0.1507114,1.200002,20,0.1743709,0.3708067,0,0,0.1507114
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3042859,0.3042859,1.7,0,0.5202,0.3042859,0,0,0,0,0,0,0,1.395714,1.325928,5.059654,0,1.325928,0,1.325928,2.457889,40.96473,0.1750158,0.3347145,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4857421,0.4857421,1.7,0,0.5202,0.4857421,0,0,0,0,0,0,0,1.214258,1.153545,3.733726,1.193336,1.153545,0,1.153545,3.552237,59.20384,0.1757025,0.5343163,0,1.7,1.193336
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08915304,0.08915304,1.541785,0,0.4770072,0.08915304,346.6667,0,0,0,0.309064,0,0,1.452632,1.38,2.580181,2.231526,1.689064,0,1.689064,5.154624,85.91023,0.1758746,0.09806835,0.2472512,1.7,2.54059
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.708457,1.708457,1.7,0,0.5202,1.708457,49.05337,0,0,0,0.8380554,0.008901547,0.00845647,0,0,0.891117,3.751684,0.8291539,0,0.8291539,5.941228,99.02028,0.1762548,1.879302,0.6704444,1.7,4.589739
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.083159,1.083159,0,-1,0,1.083159,120.6451,0.1046478,0,0,1.306779,1.140168,1.083159,0,0,0.06196311,4.497922,0.06196311,0,0.06196311,6.000012,100,0.1762102,1.191475,1.045423,0,5.804701
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.547009,1.38,0,-1,0,1.38,118.987,0.1893889,0.1670085,0.3217093,1.642021,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,1.701709,1.313616,0,6.19571
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.003684,1.38,0,-1,0,1.38,142.2289,0.5101265,2.623684,3.024052,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,4.404052,1.570206,0,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.228831,1.228831,0,-1,0,1.228831,169.8716,0.7939286,0,0,2.087435,1.293506,1.228831,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,1.351714,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.806389,1.38,0,-1,0,1.38,128.7726,0.3244303,2.426389,2.807028,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,4.187028,1.421649,0,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8503481,0.8503481,0,-1,0,0.8503481,198.6393,0.7940223,0,0,1.689126,0.8951033,0.8503481,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,0.935383,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3322749,0.3322749,0,-1,0,0.3322749,435.7736,1.098203,0,0,1.447966,0.3497631,0.3322749,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,0.3655024,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6187689,0.6187689,0,-1,0,0.6187689,152.5183,0.2924002,0,0,0.9437358,0.6513357,0.6187689,0,0,0,4.553689,0,0,0,6.000012,100,0.1762102,0.6806458,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6632251,0.6632251,0,-1,0,0.6632251,63.35509,0.0000000000000001110223,0,0,0.4201868,0.6981317,0.6632251,0,0,0,4.553689,0,0.2779448,-0.2779448,5.707033,95.11702,0.1762102,0.7295476,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.623221,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.2432214,0.4055435,0.04926172,1.452632,1.38,0,0,0.3088275,4.275744,0,1.40337,-1.40337,4.227751,70.46237,0.1762102,1.785544,0.03940937,0,4.325006
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.032771,1.032771,0,-1,0,1.032771,0,0,0,0,0,1.087127,1.032771,0,0,1.868127,2.872374,0,1.087127,-1.087127,3.081818,51.36353,0.1762102,1.136048,0,0,2.872374
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.664745,1.38,0,-1,0,1.38,0,0,0.2847451,0.4512196,0,1.452632,1.38,0,0,3.076046,1.785247,0,1.452632,-1.452632,1.55061,25.84345,0.1762102,1.83122,0,0,1.785247
