Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8846849,0.3159848,0,-1,0,0.3159848,0,0,0.5687001,0.6571686,0,0.3326155,0.3159848,0,0,4.690082,0.3326155,0,0.3326155,-0.3326155,1.200002,20,0.1762102,0.9731534,0,0,0.3326155
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1219615,0,0,-1,0,0,0,0,0.1219615,0.1341576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.1341576,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.58644,0,0,-1,0,0,0,0,0.58644,0.645084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.645084,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2122963,0,0,-1,0,0,0,0,0.2122963,0.2335259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.2335259,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2254401,0,0,-1,0,0,0,0,0.2254401,0.2479841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.2479841,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3973446,0,0,-1,0,0,0,0,0.3973446,0.437079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.437079,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1389352,0,0,-1,0,0,0,0,0.1389352,0.1528287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.1528287,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3786053,0,0,-1,0,0,0,0,0.3786053,0.4164658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1762102,0.4164658,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07060053,0.07060053,1.523232,0,0.4719424,0.07060053,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1765755,0.07766058,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2220209,0.2220209,1.674652,0,0.5132802,0.2220209,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.177122,0.244223,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.888063,1.888063,1.7,0,0.5202,1.888063,17.19167,0,0,0,0.3245896,0.1979612,0.1880632,0,0,2.299654,2.484,0.1266284,0,0.1266284,3.938498,65.64151,0.1771788,2.076869,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.173026,2.597965,2.114374,0,2.114374,5.94437,99.07263,0.1769271,0,0.5874991,1.7,3.33234
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.072885,1.072885,0,-1,0,1.072885,118.2495,0.08067633,0,0,1.268681,1.129353,1.072885,0,0,0.05865207,4.500902,0.05865207,0,0.05865207,6.000012,100,0.1768856,1.180174,1.014945,0,5.769583
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8204303,0.8204303,0,-1,0,0.8204303,201.1234,0.7864667,0,0,1.650078,0.8636109,0.8204303,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,0.9024734,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.486015,0.486015,0,-1,0,0.486015,408.1144,1.471903,0,0,1.983497,0.5115947,0.486015,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,0.5346165,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.26634,1.26634,0,-1,0,1.26634,160.0615,0.6939325,0,0.01297345,2.026922,1.332989,1.26634,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,1.392973,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.781305,1.38,0,-1,0,1.38,136.8657,0.4361151,0.4013047,0.5794351,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,1.959435,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.776495,0.776495,0,-1,0,0.776495,223.5457,0.9184583,0,0,1.735821,0.8173631,0.776495,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,0.8541445,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6429855,0.6429855,0,-1,0,0.6429855,216.6517,0.7162119,0,0,1.393039,0.6768268,0.6429855,0,0,0,4.553689,0,0,0,6.000012,100,0.1768856,0.707284,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.29797,1.29797,0,-1,0,1.29797,77.76768,0,0,0.04776665,1.009401,1.366284,1.29797,0,0,0,4.553689,0,0.356883,-0.356883,5.623824,93.73022,0.1768856,1.427767,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.1999302,0,0,0.5964668,0,0,0,0,0.3965366,4.196806,0.3965366,0,0.3965366,6.000012,100,0.1766054,0,0.4771735,0,4.793273
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.33615,1.33615,0,-1,0,1.33615,9.085447,0,0.0000000000000004440892,0.08976538,0.1213952,1.406474,1.33615,0,0,0,4.553689,0,1.285079,-1.285079,4.64542,77.42352,0.1766054,1.469765,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.543154,1.38,0,-1,0,1.38,0,0,0.1631535,0.3174689,0,1.452632,1.38,0,0,1.427865,3.26861,0,1.452632,-1.452632,3.114212,51.90343,0.1766054,1.697469,0,0,3.26861
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.160653,1.160653,0,-1,0,1.160653,0,0,0,0,0,1.22174,1.160653,0,0,3.0419,1.815979,0,1.22174,-1.22174,1.826385,30.43969,0.1766054,1.276718,0,0,1.815979
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.646802,0.5645267,0,-1,0,0.5645267,0,0,1.082275,1.246955,0,0.5942386,0.5645267,0,0,4.399389,0.5942386,0,0.5942386,-0.5942386,1.200002,20,0.1766054,1.811482,0,0,0.5942386
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.309796,0,0,-1,0,0,0,0,0.309796,0.3407756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.3407756,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1222119,0,0,-1,0,0,0,0,0.1222119,0.1344331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.1344331,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1916258,0,0,-1,0,0,0,0,0.1916258,0.2107884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.2107884,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1373327,0,0,-1,0,0,0,0,0.1373327,0.151066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.151066,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1325357,0,0,-1,0,0,0,0,0.1325357,0.1457893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.1457893,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4684001,0,0,-1,0,0,0,0,0.4684001,0.5152401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.5152401,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01039249,0,0,-1,0,0,0,0,0.01039249,0.01143174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766054,0.01143174,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05148447,0.05148447,1.504116,0,0.4667237,0.05148447,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1769376,0.05663292,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2383296,0.2383296,1.690961,0,0.5177324,0.2383296,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.17749,0.2621626,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1656917,0.1656917,1.618323,0,0.4979023,0.1656917,126.3471,0,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1778035,0.1822609,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9633071,0.9633071,0,0,0,0.9633071,71.01675,0,0,0,0.6841094,1.014007,0.9633071,0,0,0.7103078,3.914412,0,0.329898,-0.329898,4.978412,82.97337,0.1778035,1.059638,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.1096728,0,0,1.186534,0,0,0,0,1.076861,3.584514,1.076861,0,1.076861,6.000012,100,0.1770551,0,0.9492272,0,4.771048
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9900173,0.9900173,0,-1,0,0.9900173,130.9963,0.2547628,0,0,1.296886,1.042123,0.9900173,0,0,0,4.553689,0,0,0,6.000012,100,0.1770551,1.089019,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3618647,0.3618647,0,-1,0,0.3618647,512.1328,1.472318,0,0,1.853228,0.3809102,0.3618647,0,0,0,4.553689,0,0,0,6.000012,100,0.1770551,0.3980512,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6165445,0.6165445,0,-1,0,0.6165445,307.2181,1.245142,0,0,1.894136,0.6489941,0.6165445,0,0,0,4.553689,0,0,0,6.000012,100,0.1770551,0.6781989,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,-1,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1770551,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.041688,1.041688,0,-1,0,1.041688,164.9389,0.6216345,0,0,1.718148,1.096513,1.041688,0,0,0,4.553689,0,0,0,6.000012,100,0.1770551,1.145856,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.167022,1.38,0,-1,0,1.38,95.71624,0,0.7870221,1.003724,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1770551,2.383724,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2825292,0.2825292,0,-1,0,0.2825292,273.8334,0.329874,0,0,0.7736593,0.2973992,0.2825292,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1769538,0.3107822,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7518325,0.7518325,0,-1,0,0.7518325,67.32389,0,0,0,0.5061629,0.7914026,0.7518325,0,0,0,4.553689,0,0.2852397,-0.2852397,5.699343,94.98886,0.1769538,0.8270158,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.38939,1.38,0,-1,0,1.38,4.912389,0,0.009390082,0.1483291,0.06779096,1.452632,1.38,0,0,0.316933,4.268449,0,1.384841,-1.384841,4.239593,70.65974,0.1769538,1.528329,0.05423277,0,4.33624
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.8851515,0.8851515,0,-1,0,0.8851515,0,0,0.0000000000000001110223,0,0,0.9317384,0.8851515,0,0,1.855645,2.883609,0,0.9317384,-0.9317384,3.257454,54.29079,0.1769538,0.9736667,0,0,2.883609
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89091,1.95187,0,0,0,3.257454,54.29079,0.1769538,0,0,0,1.95187
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.584809,1.38,0,-1,0,1.38,0,0,0.2048094,0.3632904,0,1.452632,1.38,0,0,2.89091,1.95187,0,1.452632,-1.452632,1.726246,28.77071,0.1769538,1.74329,0,0,1.95187
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006797837,0.006797837,0,-1,0,0.006797837,0,0,0.0000000000000000008673617,0,0,0.007155617,0.006797837,0,0,4.504945,0.4992386,0,0.007155617,-0.007155617,1.718703,28.645,0.1769538,0.00747762,0,0,0.4992386
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07282542,0.07282542,0,-1,0,0.07282542,0,0,0,0,0,0.07665834,0.07282542,0,0,4.512896,0.492083,0,0.07665834,-0.07665834,1.637898,27.29825,0.1769538,0.08010796,0,0,0.492083
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1381082,0.1381082,0,-1,0,0.1381082,0,0,0,0,0,0.1453771,0.1381082,0,0,4.598072,0.4154246,0,0.1453771,-0.1453771,1.484658,24.74424,0.1769538,0.151919,0,0,0.4154246
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3999349,0.2565452,0,-1,0,0.2565452,0,0,0.1433897,0.1833832,0,0.2700475,0.2565452,0,0,4.759602,0.2700475,0,0.2700475,-0.2700475,1.200002,20,0.1769538,0.4399284,0,0,0.2700475
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3158493,0,0,-1,0,0,0,0,0.3158493,0.3474342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769538,0.3474342,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7280961,0,0,-1,0,0,0,0,0.7280961,0.8009057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769538,0.8009057,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4016245,0,0,-1,0,0,0,0,0.4016245,0.4417869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769538,0.4417869,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769538,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4433562,0.4433562,1.7,0,0.5202,0.4433562,0,0,0,0,0,0,0,1.256644,1.193812,5.059654,0,1.193812,0,1.193812,2.332551,38.87578,0.1776146,0.4876918,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.124812,1.124812,1.7,0,0.5202,1.124812,30.62015,0,0,0,0.3444192,0,0,0.5751876,0.5464283,3.865843,1.07443,0.8908474,0,0.8908474,3.177684,52.96129,0.1780622,1.237294,0.2755353,1.7,1.41885
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.162283,1.162283,1.7,0,0.5202,1.162283,74.12112,0,0,0,0.8614973,0,0,0.5377167,0.5108309,2.974995,1.876193,1.372328,0,1.372328,4.479589,74.65966,0.1786111,1.278512,0.6891978,1.7,2.73769
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.38377,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.003769556,0.1421465,1.238264,1.452632,1.38,0,0,1.602667,3.111289,0,0.2143678,-0.2143678,4.253625,70.89361,0.1786111,1.522146,0.990611,0,4.349552
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.351561,1.351561,0,-1,0,1.351561,125.7754,0,0,0.1067166,1.699931,1.422695,1.351561,0,0,1.840853,2.896921,0.2772355,0,0.2772355,4.516634,75.27708,0.1784204,1.486717,1.359945,0,4.596852
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.44857,1.38,0,-1,0,1.38,140.0928,0,0.06856983,0.2134268,1.933281,1.452632,1.38,0,0,1.563618,3.146433,0.4806497,0,0.4806497,4.972618,82.8768,0.1780908,1.593427,1.546625,0,5.079714
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,-1,0,0,0,0.7250853,0,0,1.808054,0,0,0,0,1.082968,3.579017,1.082968,0,1.082968,6.000012,100,0.1773526,0,1.446443,0,5.387071
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8676639,0.8676639,0,-1,0,0.8676639,187.22,0.7111097,0,0,1.62444,0.9133304,0.8676639,0,0,0,4.553689,0,0,0,6.000012,100,0.1773526,0.9544303,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7491958,0.7491958,0,-1,0,0.7491958,200.3611,0.7124696,0,0,1.501097,0.7886271,0.7491958,0,0,0,4.553689,0,0,0,6.000012,100,0.1773526,0.8241153,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9252216,0.9252216,0,-1,0,0.9252216,141.4084,0.3344238,0,0,1.308341,0.9739175,0.9252216,0,0,0,4.553689,0,0,0,6.000012,100,0.1773526,1.017744,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.324828,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,0.9448279,1.177311,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1773526,2.557311,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1770414,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.023513,1.023513,0,-1,0,1.023513,8.479662,0,0.0000000000000002220446,0,0.08679043,1.077382,1.023513,0,0,0.1166761,4.44868,0,0.9905915,-0.9905915,4.845148,80.75231,0.1770414,1.125864,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.217333,3.458089,0,0,0,4.845148,80.75231,0.1770414,0,0,0,3.458089
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.217333,3.458089,0,0,0,4.845148,80.75231,0.1770414,0,0,0,3.458089
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.913053,0.913053,0,-1,0,0.913053,0,0,0.0000000000000001110223,0,0,0.9611084,0.913053,0,0,1.217333,3.458089,0,0.9611084,-0.9611084,3.832051,63.86739,0.1770414,1.004358,0,0,3.458089
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03884024,0.03884024,0,-1,0,0.03884024,0,0,0,0,0,0.04088446,0.03884024,0,0,2.285232,2.496981,0,0.04088446,-0.04088446,3.788955,63.14912,0.1770414,0.04272426,0,0,2.496981
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6083755,0.6083755,0,-1,0,0.6083755,0,0,0,0,0,0.6403953,0.6083755,0,0,2.330659,2.456096,0,0.6403953,-0.6403953,3.113919,51.89855,0.1770414,0.6692131,0,0,2.456096
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042209,1.815701,0,0,0,3.113919,51.89855,0.1770414,0,0,0,1.815701
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1143362,0.1143362,0,-1,0,0.1143362,0,0,0.00000000000000001387779,0,0,0.1203539,0.1143362,0,0,3.042209,1.815701,0,0.1203539,-0.1203539,2.987055,49.78415,0.1770414,0.1257699,0,0,1.815701
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.189121,0.189121,0,-1,0,0.189121,0,0,0.00000000000000002775558,0,0,0.1990748,0.189121,0,0,3.175936,1.695347,0,0.1990748,-0.1990748,2.777212,46.28677,0.1770414,0.2080331,0,0,1.695347
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1027785,0.1027785,0,-1,0,0.1027785,0,0,0,0,0,0.1081879,0.1027785,0,0,3.39713,1.496272,0,0.1081879,-0.1081879,2.663172,44.3861,0.1770414,0.1130564,0,0,1.496272
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517339,1.388084,0,0,0,2.663172,44.3861,0.1770414,0,0,0,1.388084
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4022507,0.4022507,0,0,0,0.4022507,0,0,0.00000000000000005551115,0,0,0.4234218,0.4022507,0,0,3.517339,1.388084,0,0.4234218,-0.4234218,2.216846,36.94736,0.1770414,0.4424757,0,0,1.388084
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.296851,0.296851,0,0,0,0.296851,0,0,0,0,0,0.3124748,0.296851,0,0,3.987807,0.9646624,0,0.3124748,-0.3124748,1.887468,31.45774,0.1770414,0.3265361,0,0,0.9646624
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.428842,1.428842,1.7,0,0.5202,1.428842,15.4919,0,0,0,0.2213549,0,0,0.2711576,0.2575997,4.335001,0.6521876,0.4789546,0,0.4789546,2.341845,39.03067,0.177275,1.571727,0.1770839,1.7,0.8735424
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.140095,1.140095,1.7,0,0.5202,1.140095,56.58561,0,0,0,0.6451299,0,0,0.5599048,0.5319095,3.856047,1.083247,1.177039,0,1.177039,3.458482,57.64125,0.1778334,1.254105,0.5161039,1.7,1.728377
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.195744,1.38,0,-1,0,1.38,75.51891,0,0.8157436,1.035318,1.042161,1.452632,1.38,0,0,2.679008,2.142582,0,0.4104707,-0.4104707,3.025808,50.43003,0.1778334,2.415318,0.8337287,0,3.184743
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,-1,0,0,0,0,0,0,1.334677,0,0,0,0,3.135086,1.732111,1.334677,0,1.334677,4.291995,71.5331,0.1769368,0,1.067742,0,3.066789
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7051352,0.7051352,0,-1,0,0.7051352,240.3517,0,0,0,1.694804,0.7422475,0.7051352,0,0,1.800409,2.933321,0.9525564,0,0.9525564,5.195669,86.59431,0.1763023,0.7756487,1.355843,0,4.628125
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5488991,0.5488991,0,-1,0,0.5488991,357.6785,0.5376534,0,0,1.963294,0.5777885,0.5488991,0,0,0.8478522,3.790622,0.8478522,0,0.8478522,6.000012,100,0.1757415,0.603789,1.570635,0,5.753916
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.45039,1.38,0,-1,0,1.38,135.4787,0.4169751,0.07039038,0.2154294,1.869607,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1757415,1.595429,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.264386,1.264386,0,-1,0,1.264386,134.3686,0.3680048,0,0.01082422,1.698937,1.330932,1.264386,0,0,0,4.553689,0,0,0,6.000012,100,0.1757415,1.390824,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.06158,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.6815796,0.8877376,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1757415,2.267738,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.185326,1.185326,0,-1,0,1.185326,72.18713,0,0,0,0.855653,1.247712,1.185326,0,0,0.3778736,4.213603,0,0.3920588,-0.3920588,5.228263,87.13755,0.1757415,1.303859,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.112565,1.112565,0,-1,0,1.112565,28.99689,0,0,0,0.3226092,1.171121,1.112565,0,0,0.8134944,3.821544,0,0.8485114,-0.8485114,4.333854,72.23075,0.1757415,1.223821,0.2580873,0,4.144153
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.972626,1.38,0,-1,0,1.38,4.568405,0,0.5926259,0.7898885,0.06304399,1.452632,1.38,0,0,1.756285,2.973032,0,1.389588,-1.389588,2.8691,47.81824,0.1757415,2.169888,0.05043519,0,3.036077
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300271,1.583445,0,0,0,2.8691,47.81824,0.1757415,0,0,0,1.583445
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300271,1.583445,0,0,0,2.8691,47.81824,0.1757415,0,0,0,1.583445
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08910765,0.08910765,0,-1,0,0.08910765,0,0,0.00000000000000001387779,0,0,0.09379753,0.08910765,0,0,3.300271,1.583445,0,0.09379753,-0.09379753,2.770229,46.17038,0.1757415,0.09801842,0,0,1.583445
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09527694,0.09527694,0,-1,0,0.09527694,0,0,0.00000000000000001387779,0,0,0.1002915,0.09527694,0,0,3.404491,1.489647,0,0.1002915,-0.1002915,2.664512,44.40845,0.1757415,0.1048046,0,0,1.489647
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.110814,0.110814,0,-1,0,0.110814,0,0,0.00000000000000001387779,0,0,0.1166463,0.110814,0,0,3.515926,1.389356,0,0.1166463,-0.1166463,2.541556,42.35918,0.1757415,0.1218954,0,0,1.389356
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05778351,0.05778351,0,-1,0,0.05778351,0,0,0,0,0,0.06082474,0.05778351,0,0,3.645533,1.27271,0,0.06082474,-0.06082474,2.477441,41.2906,0.1757415,0.06356186,0,0,1.27271
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3559669,0.3559669,0,-1,0,0.3559669,0,0,0.00000000000000005551115,0,0,0.374702,0.3559669,0,0,3.713116,1.211885,0,0.374702,-0.374702,2.082471,34.70778,0.1757415,0.3915636,0,0,1.211885
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04338123,0.04338123,0,-1,0,0.04338123,0,0,0,0,0,0.04566445,0.04338123,0,0,4.129451,0.8371828,0,0.04566445,-0.04566445,2.034336,33.90553,0.1757415,0.04771935,0,0,0.8371828
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3403494,0.3403494,0,-1,0,0.3403494,0,0,0.00000000000000005551115,0,0,0.3582625,0.3403494,0,0,4.18019,0.7915184,0,0.3582625,-0.3582625,1.656694,27.61151,0.1757415,0.3743843,0,0,0.7915184
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2547975,0.2547975,0,-1,0,0.2547975,0,0,0,0,0,0.2682079,0.2547975,0,0,4.578259,0.4332558,0,0.2682079,-0.2682079,1.373978,22.89959,0.1757415,0.2802773,0,0,0.4332558
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2104259,0.2104259,1.663057,0,0.5101147,0.2104259,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.876268,0.1650479,1.38,0,1.38,2.683161,44.71926,0.176238,0.2314684,0,1.7,0.1650479
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1422459,0.1422459,1.594877,0,0.4915015,0.1422459,0,0,0,0,0,0,0,1.452632,1.38,3.496268,1.407048,1.38,0,1.38,3.992344,66.53893,0.1766527,0.1564705,0,1.7,1.407048
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.819308,2.819308,1.7,0,0.5202,2.819308,5.074292,0,0.0000000000000004440892,0.02123877,0.1430599,1.178219,1.119308,0,0,2.116268,2.649048,0,1.035159,-1.035159,2.901191,48.35308,0.1766527,3.101239,0.1144479,1.7,2.792108
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.00692,1.00692,1.7,0,0.5202,1.00692,63.88123,0,0,0,0.6432327,0,0,0.6930802,0.6584262,3.266444,1.613889,1.301659,0,1.301659,4.136053,68.93407,0.1772322,1.107612,0.5145862,1.7,2.257122
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7483785,0.7483785,0,-1,0,0.7483785,100.9564,0,0.0000000000000001110223,0,0.7555357,0.7877668,0.7483785,0,0,1.964786,2.785382,0,0.03223113,-0.03223113,4.102078,68.36784,0.1772322,0.8232163,0.6044285,0,3.540918
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.909061,1.38,0,-1,0,1.38,109.8081,0,1.529061,1.819967,1.515352,1.452632,1.38,0,0,2.000598,2.753151,0.06272018,0,0.06272018,4.16158,69.35953,0.1771912,3.199967,1.212281,0,4.268503
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.158241,1.38,0,-1,0,1.38,103.2165,0.0000000000000002220446,0.7782407,0.9940648,1.424387,1.452632,1.38,0,0,1.937878,2.809599,0,0.02824432,-0.02824432,4.131808,68.86332,0.1771912,2.374065,1.13951,0,4.233986
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9707787,0.9707787,0,-1,0,0.9707787,122.0882,0,0,0,1.185206,1.021872,0.9707787,0,0,1.96926,2.781355,0.1633337,0,0.1633337,4.286759,71.44585,0.1770843,1.067857,0.9481648,0,3.966561
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8019615,0.8019615,0,-1,0,0.8019615,156.7403,0,0,0,1.256997,0.84417,0.8019615,0,0,1.805927,2.928355,0.4128272,0,0.4128272,4.678402,77.97321,0.1768147,0.8821576,1.005598,0,4.185352
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07260147,0.07260147,0,-1,0,0.07260147,1986.778,0,0,0,1.44243,0.07642259,0.07260147,0,0,1.393099,3.2999,1.366007,0,1.366007,5.97431,99.57164,0.1759286,0.07986161,1.153944,0,4.74233
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.203281,0.203281,0,-1,0,0.203281,223.4407,0.2131405,0,0,0.4542125,0.21398,0.203281,0,0,0.02709196,4.529306,0.02709196,0,0.02709196,6.000012,100,0.1759111,0.2236091,0.36337,0,4.983519
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7176518,0.7176518,0,-1,0,0.7176518,46.28076,0,0.0000000000000001110223,0,0.3321347,0.7554229,0.7176518,0,0,0,4.553689,0,0.4232883,-0.4232883,5.553827,92.5636,0.1759111,0.789417,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6898478,0.6898478,0,-1,0,0.6898478,57.34597,0,0,0,0.3955999,0.7261556,0.6898478,0,0,0.4703203,4.130401,0,0.3305557,-0.3305557,5.205391,86.75634,0.1759111,0.7588326,0.3164799,0,4.526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.186808,1.186808,0,-1,0,1.186808,7.917898,0,0,0,0.09397023,1.249271,1.186808,0,0,0.8376044,3.799845,0,1.155301,-1.155301,3.987597,66.45981,0.1759111,1.305489,0.07517619,0,3.893815
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.496609,1.38,0,-1,0,1.38,0,0,0.1166092,0.2662701,0,1.452632,1.38,0,0,2.121272,2.644544,0,1.452632,-1.452632,2.456388,40.93972,0.1759111,1.64627,0,0,2.644544
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735307,1.191912,0,0,0,2.456388,40.93972,0.1759111,0,0,0,1.191912
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735307,1.191912,0,0,0,2.456388,40.93972,0.1759111,0,0,0,1.191912
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1479268,0.1479268,0,-1,0,0.1479268,0,0,0.00000000000000002775558,0,0,0.1557124,0.1479268,0,0,3.735307,1.191912,0,0.1557124,-0.1557124,2.292253,38.20414,0.1759111,0.1627194,0,0,1.191912
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908321,1.0362,0,0,0,2.292253,38.20414,0.1759111,0,0,0,1.0362
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4230845,0.4230845,0,-1,0,0.4230845,0,0,0,0,0,0.4453521,0.4230845,0,0,3.908321,1.0362,0,0.4453521,-0.4453521,1.822811,30.38012,0.1759111,0.4653929,0,0,1.0362
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1481997,0.1481997,0,-1,0,0.1481997,0,0,0.00000000000000002775558,0,0,0.1559997,0.1481997,0,0,4.403157,0.5908478,0,0.1559997,-0.1559997,1.658373,27.63949,0.1759111,0.1630196,0,0,0.5908478
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3401469,0.3401469,0,-1,0,0.3401469,0,0,0.00000000000000005551115,0,0,0.3580494,0.3401469,0,0,4.57649,0.4348482,0,0.3580494,-0.3580494,1.280955,21.34921,0.1759111,0.3741616,0,0,0.4348482
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3767811,0.07295886,0,-1,0,0.07295886,0,0,0.3038223,0.3415004,0,0.0767988,0.07295886,0,0,4.974322,0.0767988,0,0.0767988,-0.0767988,1.200002,20,0.1759111,0.4144593,0,0,0.0767988
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3167439,0,0,-1,0,0,0,0,0.3167439,0.3484182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759111,0.3484182,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759111,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3937123,0.3937123,1.7,0,0.5202,0.3937123,0,0,0,0,0,0,0,1.306288,1.240973,5.059654,0,1.240973,0,1.240973,2.377293,39.62147,0.1765263,0.4330835,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.518172,1.518172,1.7,0,0.5202,1.518172,15.48499,-0.00000000000000002775558,0,0,0.2350887,0,0,0.1818281,0.1727367,3.818681,1.116876,0.4078254,0,0.4078254,2.76419,46.06974,0.1767119,1.669989,0.188071,1.7,1.351965
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.410856,1.483919,1.92944,0,1.92944,4.594618,76.57681,0.176606,0,0.4395519,1.7,2.033359
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.022541,1.022541,0,-1,0,1.022541,104.3081,0,0.0000000000000002220446,0,1.066593,1.076359,1.022541,0,0,1.481416,3.220415,0,0.009765743,-0.009765743,4.584324,76.40524,0.176606,1.124795,0.8532746,0,4.287008
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,-1,0,0,0,0.07718252,0,0,1.569449,0,0,0,0,1.492267,3.210649,1.492267,0,1.492267,6.000012,100,0.1756569,0,1.255559,0,4.780098
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,-1,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756569,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,-1,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756569,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.062059,1.062059,0,-1,0,1.062059,126.6441,0.2270788,0,0,1.345036,1.117957,1.062059,0,0,0,4.553689,0,0,0,6.000012,100,0.1756569,1.168265,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.567127,1.38,0,-1,0,1.38,96.9934,0,1.187127,1.443839,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1756569,2.823839,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1755767,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755767,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7904017,0.7904017,0,-1,0,0.7904017,44.13237,0,0,0,0.348823,0.8320018,0.7904017,0,0,0,4.553689,0,0.4831788,-0.4831788,5.490697,91.51143,0.1755767,0.8694419,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4443522,0.4443522,0,-1,0,0.4443522,20.26984,0,0.00000000000000005551115,0,0.0900695,0.4677391,0.4443522,0,0,0.5368653,4.07051,0,0.3776697,-0.3776697,5.092598,84.87646,0.1755767,0.4887874,0.07205559,0,4.16058
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.959049,1.38,0,-1,0,1.38,0,0,0.5790494,0.7749544,0,1.452632,1.38,0,0,0.9564983,3.692841,0,1.452632,-1.452632,3.56139,59.35638,0.1755767,2.154954,0,0,3.692841
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.693842,1.38,0,-1,0,1.38,0,0,0.3138416,0.4832258,0,1.452632,1.38,0,0,2.570533,2.240209,0,1.452632,-1.452632,2.030182,33.8363,0.1755767,1.863226,0,0,2.240209
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.954421,0.7481984,0,-1,0,0.7481984,0,0,0.2062226,0.3016647,0,0.7875773,0.7481984,0,0,4.184568,0.7875773,0,0.7875773,-0.7875773,1.200002,20,0.1755767,1.049863,0,0,0.7875773
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09942973,0,0,-1,0,0,0,0,0.09942973,0.1093727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.1093727,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4539304,0,0,-1,0,0,0,0,0.4539304,0.4993234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.4993234,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5916759,0,0,-1,0,0,0,0,0.5916759,0.6508435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.6508435,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2460198,0,0,-1,0,0,0,0,0.2460198,0.2706218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.2706218,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1195807,0,0,-1,0,0,0,0,0.1195807,0.1315387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.1315387,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1267193,0,0,-1,0,0,0,0,0.1267193,0.1393912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0.1393912,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755767,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.321795,0.321795,1.7,0,0.5202,0.321795,0,0,0,0,0,0,0,1.378205,1.309295,5.059654,0,1.309295,0,1.309295,2.442108,40.70173,0.1761388,0.3539745,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.75036,1.178365,1.706025,0,1.706025,4.060585,67.67629,0.1761787,0,0.2608199,1.7,1.50439
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.516668,1.516668,1.7,0,0.5202,1.516668,50.37885,0,0,0,0.7640797,0,0,0.1833324,0.1741658,2.044335,2.713788,0.9382455,0,0.9382455,4.950684,82.51122,0.1765709,1.668334,0.6112638,1.7,3.477867
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8726866,0.8726866,0,-1,0,0.8726866,132.0453,0,0,0,1.152342,0.9186175,0.8726866,0,0,1.106089,3.558208,0.2337244,0,0.2337244,5.172414,86.20673,0.1764245,0.9599553,0.9218735,0,4.71055
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3726454,0.3726454,0,-1,0,0.3726454,330.3633,0,0,0,1.231084,0.3922583,0.3726454,0,0,0.872365,3.76856,0.8388253,0,0.8388253,5.968194,99.4697,0.1759013,0.40991,0.984867,0,4.999644
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,-1,0,0,0,1.436853,0,0,1.470393,0,0,0,0,0.03353962,4.523503,0.03353962,0,0.03353962,6.000012,100,0.1758804,0,1.176314,0,5.993896
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.9868796,0.9868796,0,-1,0,0.9868796,132.8386,0.2721365,0,0,1.310957,1.038821,0.9868796,0,0,0,4.553689,0,0,0,6.000012,100,0.1758804,1.085568,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,-1,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758804,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.133317,1.133317,0,-1,0,1.133317,133.1665,0.3162329,0,0,1.509198,1.192965,1.133317,0,0,0,4.553689,0,0,0,6.000012,100,0.1758804,1.246649,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758804,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.608302,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.2283022,0.3891324,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1758804,1.769132,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.603293,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.223293,1.483622,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1758804,2.863622,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9107323,0.9107323,0,-1,0,0.9107323,5.972143,0,0.0000000000000001110223,0,0.05439023,0.9586655,0.9107323,0,0,1.69824,3.025273,0,0.9042753,-0.9042753,3.43573,57.26205,0.1758804,1.001805,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2389307,0.2389307,0,-1,0,0.2389307,0,0,0,0,0,0.251506,0.2389307,0,0,2.70299,2.120998,0,0.251506,-0.251506,3.17062,52.84356,0.1758804,0.2628238,0,0,2.120998
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.871312,0.871312,0,-1,0,0.871312,0,0,0.0000000000000001110223,0,0,0.9171705,0.871312,0,0,2.982441,1.869492,0,0.9171705,-0.9171705,2.203837,36.73055,0.1758804,0.9584432,0,0,1.869492
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8632863,0.8632863,0,-1,0,0.8632863,0,0,0.0000000000000001110223,0.04490986,0,0.9087224,0.8632863,0,0,4.00152,0.9523211,0,0.9087224,-0.9087224,1.24596,20.76595,0.1758804,0.9496149,0,0,0.9523211
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3299341,0.04141877,0,-1,0,0.04141877,0,0,0.2885153,0.3215087,0,0.0435987,0.04141877,0,0,5.011211,0.0435987,0,0.0435987,-0.0435987,1.200002,20,0.1758804,0.3629275,0,0,0.0435987
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1735656,0,0,-1,0,0,0,0,0.1735656,0.1909222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0.1909222,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2521158,0,0,-1,0,0,0,0,0.2521158,0.2773274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0.2773274,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2611708,0,0,-1,0,0,0,0,0.2611708,0.2872879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0.2872879,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758804,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3151885,0.3151885,1.7,0,0.5202,0.3151885,0,0,0,0,0,0,0,1.384812,1.315571,5.059654,0,1.315571,0,1.315571,2.448063,40.80096,0.1764271,0.3467073,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1678833,0.1678833,1.620515,0,0.4985006,0.1678833,174.6482,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.744083,1.184014,1.673205,0,1.673205,4.035404,67.25661,0.1766631,0.1846716,0.2345641,1.7,1.477219
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.898538,1.898538,1.7,0,0.5202,1.898538,32.64802,0,0,0,0.619835,0.2089874,0.198538,0,0,2.070878,2.689898,0.4108476,0,0.4108476,4.425169,73.75266,0.1768231,2.088392,0.495868,1.7,3.309733
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.250188,1.250188,0,-1,0,1.250188,74.93263,0,0,0,0.9367986,1.315987,1.250188,0,0,1.660031,3.059661,0,0.3791886,-0.3791886,4.025469,67.09101,0.1768231,1.375207,0.7494389,0,3.99646
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8223083,0.8223083,0,-1,0,0.8223083,170.2373,0,0,0,1.399875,0.8655877,0.8223083,0,0,2.081351,2.680473,0.5342876,0,0.5342876,4.532339,75.53883,0.1764937,0.9045391,1.1199,0,4.080348
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.134495,1.134495,0,-1,0,1.134495,162.0281,0,0,0,1.8382,1.194205,1.134495,0,0,1.547064,3.161332,0.6439953,0,0.6439953,5.143286,85.72127,0.1760983,1.247944,1.47056,0,4.999532
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,-1,0,0,0,0.5817572,0,0,1.484826,0,0,0,0,0.9030683,3.740927,0.9030683,0,0.9030683,6.000012,100,0.1755467,0,1.18786,0,5.225753
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.747506,1.38,0,-1,0,1.38,116.1316,0.1499844,0.3675057,0.5422562,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1755467,1.922256,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755467,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.330625,1.330625,0,-1,0,1.330625,84.75256,0,0.0000000000000002220446,0.0836872,1.127738,1.400658,1.330625,0,0,0,4.553689,0,0.2729191,-0.2729191,5.71233,95.20531,0.1755467,1.463687,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.235655,1.235655,0,-1,0,1.235655,56.62854,0,0,0,0.6997336,1.30069,1.235655,0,0,0.3032435,4.28077,0,0.6009562,-0.6009562,5.078866,84.64761,0.1755467,1.359221,0.5597869,0,4.980504
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.117656,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.7376555,0.9494211,0.4714558,1.452632,1.38,0,0,0.9709726,3.679814,0,0.9811758,-0.9811758,4.044616,67.41014,0.1755467,2.329421,0.3771646,0,4.151269
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2641328,0.2641328,0,-1,0,0.2641328,41.66516,0,0,0,0.1100514,0.2780345,0.2641328,0,0,2.061168,2.698638,0,0.1679832,-0.1679832,3.867547,64.45898,0.1755467,0.2905461,0.08804108,0,2.808689
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.996361,1.38,0,-1,0,1.38,0,0,1.616361,1.915997,0,1.452632,1.38,0,0,2.247816,2.530655,0,1.452632,-1.452632,2.336339,38.9389,0.1755467,3.295997,0,0,2.530655
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.243339,1.024122,0,-1,0,1.024122,0,0,1.219217,1.443551,0,1.078023,1.024122,0,0,3.861851,1.078023,0,1.078023,-1.078023,1.200002,20,0.1755467,2.467673,0,0,1.078023
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.534226,0,0,-1,0,0,0,0,1.534226,1.687648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,1.687648,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2483654,0,0,-1,0,0,0,0,0.2483654,0.2732019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0.2732019,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.52719,0,0,-1,0,0,0,0,0.52719,0.579909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0.579909,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1885203,0,0,-1,0,0,0,0,0.1885203,0.2073724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0.2073724,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2058371,0,0,-1,0,0,0,0,0.2058371,0.2264208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0.2264208,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07293072,0,0,-1,0,0,0,0,0.07293072,0.08022379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1755467,0.08022379,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.280114,0.280114,1.7,0,0.5202,0.280114,0,0,0,0,0,0,0,1.419886,1.348892,5.059654,0,1.348892,0,1.348892,2.479673,41.32781,0.1760644,0.3081254,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1497055,0.1497055,1.602337,0,0.493538,0.1497055,0,0,0,0,0,0,0,1.452632,1.38,3.710763,1.214003,1.38,0,1.38,3.788857,63.14748,0.1764566,0.164676,0,1.7,1.214003
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8356783,0.8356783,1.7,0,0.5202,0.8356783,21.84653,0,0,0,0.1825667,0,0,0.8643218,0.8211057,2.330763,2.456002,1.003672,0,1.003672,4.741024,79.0169,0.176928,0.9192461,0.1460534,1.7,2.638569
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.7724434,0,0.266977,0,0,0,0,0,0.5932691,0,0,0.7724434,0.7338212,1.32709,3.359308,1.32709,0,1.32709,6.000012,100,0.1764869,0,0.4746153,1.7,3.952577
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01667892,0.01667892,0,-1,0,0.01667892,5971.718,0.9784614,0,0,0.9960181,0.01755676,0.01667892,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0.01834681,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.211555,0.211555,0,-1,0,0.211555,386.6257,0.5952365,0,0,0.8179259,0.2226894,0.211555,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0.2327105,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.650833,1.38,0,-1,0,1.38,115.0991,0.1357354,1.270833,1.535917,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,2.915916,1.270694,0,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,-1,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.855313,0.855313,0,-1,0,0.855313,201.6563,0.8244631,0,0,1.724793,0.9003295,0.855313,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0.9408443,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1764869,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.055783,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.675783,0.8813613,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1764869,2.261361,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8897174,0.8897174,0,-1,0,0.8897174,32.93541,0,0.0000000000000001110223,0,0.293032,0.9365446,0.8897174,0,0,0.8802584,3.761456,0,0.6435126,-0.6435126,4.486604,74.77658,0.1764869,0.9786891,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.595272,3.117944,0.08476082,0,0.08476082,4.567015,76.11676,0.1764359,0,0.06780866,0,3.202705
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.869418,1.38,0,-1,0,1.38,0,0,0.4894183,0.6763601,0,1.452632,1.38,0,0,1.510512,3.194229,0,1.452632,-1.452632,3.035807,50.59668,0.1764359,2.05636,0,0,3.194229
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.331571,1.331571,0,-1,0,1.331571,0,0,0,0.08472759,0,1.401653,1.331571,0,0,3.124547,1.741597,0,1.401653,-1.401653,1.558335,25.97219,0.1764359,1.464728,0,0,1.741597
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.07108,0.3229466,0,-1,0,0.3229466,0,0,1.748133,1.955241,0,0.3399438,0.3229466,0,0,4.681939,0.3399438,0,0.3399438,-0.3399438,1.200002,20,0.1764359,2.278188,0,0,0.3399438
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3254855,0,0,-1,0,0,0,0,0.3254855,0.358034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0.358034,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03195482,0,0,-1,0,0,0,0,0.03195482,0.0351503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0.0351503,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1567367,0,0,-1,0,0,0,0,0.1567367,0.1724103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0.1724103,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5730233,0,0,-1,0,0,0,0,0.5730233,0.6303256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764359,0.6303256,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1459643,0.1459643,1.598596,0,0.4925167,0.1459643,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1768175,0.1605607,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3082695,0.3082695,1.7,0,0.5202,0.3082695,0,0,0,0,0,0,0,1.391731,1.322144,3.679654,1.242,1.322144,0,1.322144,3.763481,62.72456,0.177334,0.3390965,0,1.7,1.242
