Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.158568,1.158568,1.7,0,0.5202,1.158568,24.91091,0,0,0,0.2886099,0,0,0.5414318,0.5143602,2.35751,2.43193,0.8029701,0,0.8029701,4.525246,75.42061,0.1776876,1.274425,0.2308879,1.7,2.720539
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.28193,1.28193,1.7,0,0.5202,1.28193,64.80745,0,0,0,0.8307862,0,0,0.4180699,0.3971664,1.55454,3.154603,1.227953,0,1.227953,5.690184,94.8362,0.1781839,1.410123,0.6646289,1.7,3.985389
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.537814,1.38,0,-1,0,1.38,89.58676,0,0.1578145,0.3115959,1.236297,1.452632,1.38,0,0,0.3265878,4.25976,0,0.2163342,-0.2163342,5.462147,91.03561,0.1781839,1.691596,0.9890379,0,5.496058
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.25536,1.25536,0,-1,0,1.25536,129.3439,0,0,0.0008957546,1.623732,1.321431,1.25536,0,0,0.5669591,4.043426,0.3023003,0,0.3023003,5.748935,95.81538,0.1780035,1.380896,1.298985,0,5.667158
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.868255,1.38,0,-1,0,1.38,134.7366,0.142075,0.4882554,0.675081,1.859365,1.452632,1.38,0,0,0.2646588,4.315496,0.2646588,0,0.2646588,6.000012,100,0.1778458,2.055081,1.487492,0,6.174861
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3152491,0.3152491,0,-1,0,0.3152491,663.9756,1.761336,0,0,2.093177,0.3318411,0.3152491,0,0,0,4.553689,0,0,0,6.000012,100,0.1778458,0.346774,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,-1,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778458,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778458,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2601241,0.2601241,0,-1,0,0.2601241,521.6153,1.083032,0,0,1.356847,0.2738149,0.2601241,0,0,0,4.553689,0,0,0,6.000012,100,0.1778458,0.2861365,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.00158,1.00158,0,-1,0,1.00158,112.9199,0.07668793,0,0,1.130982,1.054294,1.00158,0,0,0,4.553689,0,0,0,6.000012,100,0.1778458,1.101737,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.753592,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.3735921,0.5489513,0.5796579,1.452632,1.38,0,0,0,4.553689,0,0.8729737,-0.8729737,5.079817,84.66344,0.1778458,1.928951,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.351761,1.351761,0,-1,0,1.351761,10.20857,0,0.0000000000000002220446,0.1069371,0.1379954,1.422906,1.351761,0,0,0.9699708,3.680715,0,1.284911,-1.284911,3.725402,62.08991,0.1778458,1.486937,0.1103963,0,3.818711
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.743979,0.743979,0,-1,0,0.743979,0,0,0.0000000000000001110223,0,0,0.7831358,0.743979,0,0,2.39765,2.395804,0,0.7831358,-0.7831358,2.899904,48.33164,0.1778458,0.8183769,0,0,2.395804
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.735977,1.38,0,-1,0,1.38,0,0,1.355978,1.629575,0,1.452632,1.38,0,0,3.2678,1.612669,0,1.452632,-1.452632,1.368696,22.81156,0.1778458,3.009575,0,0,1.612669
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7857304,0.1520351,0,-1,0,0.1520351,0,0,0.6336952,0.7122683,0,0.160037,0.1520351,0,0,4.881835,0.160037,0,0.160037,-0.160037,1.200002,20,0.1778458,0.8643034,0,0,0.160037
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.069882,0,0,-1,0,0,0,0,0.069882,0.0768702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.0768702,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.251818,0,0,-1,0,0,0,0,0.251818,0.2769998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.2769998,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3731039,0,0,-1,0,0,0,0,0.3731039,0.4104143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.4104143,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.484372,0,0,-1,0,0,0,0,0.484372,0.5328091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.5328091,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2438016,0,0,-1,0,0,0,0,0.2438016,0.2681818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.2681818,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3342244,0,0,-1,0,0,0,0,0.3342244,0.3676468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778458,0.3676468,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4474005,0.4474005,1.7,0,0.5202,0.4474005,0,0,0,0,0,0,0,1.252599,1.18997,5.059654,0,1.18997,0,1.18997,2.328907,38.81503,0.178407,0.4921406,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.869685,1.070973,1.38,0,1.38,3.63809,60.6347,0.1786243,0,0,1.7,1.070973
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.489685,2.312973,1.664105,0,1.664105,5.216799,86.94647,0.1786721,0,0.2272843,1.7,2.597078
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8255794,3.810668,0.4165712,0,0.4165712,5.611993,93.53303,0.1784268,0,0.3332569,0,4.227239
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.41923,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.03923,1.281153,1.089618,1.452632,1.38,0,0,0.4090083,4.185582,0,0.3630132,-0.3630132,5.229343,87.15555,0.1784268,2.661153,0.8716947,0,5.2752
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,-1,0,0,0,0.3924415,0,0,1.204798,0,0,0,0,0.8123562,3.822568,0.8123562,0,0.8123562,6.000012,100,0.1779504,0,0.9638382,0,5.027366
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7039871,0.7039871,0,-1,0,0.7039871,191.0941,0.6042389,0,0,1.345278,0.741039,0.7039871,0,0,0,4.553689,0,0,0,6.000012,100,0.1779504,0.7743858,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.455527,1.38,0,-1,0,1.38,85.47769,0.0000000000000002220446,0.07552677,0.2210795,1.179592,1.452632,1.38,0,0,0,4.553689,0,0.2730395,-0.2730395,5.712203,95.20319,0.1779504,1.601079,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7721714,0.7721714,0,-1,0,0.7721714,200.2296,0.4299268,0,0,1.546116,0.812812,0.7721714,0,0,0.3033772,4.28065,0.3033772,0,0.3033772,6.000012,100,0.1777731,0.8493885,1.236893,0,5.826766
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.048026,1.048026,0,-1,0,1.048026,139.9644,0.3636776,0,0,1.466863,1.103186,1.048026,0,0,0,4.553689,0,0,0,6.000012,100,0.1777731,1.152829,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1777731,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8831944,0.8831944,0,-1,0,0.8831944,98.7473,0,0,0,0.8721307,0.9296784,0.8831944,0,0,0,4.553689,0,0.05754767,-0.05754767,5.939352,98.98899,0.1777731,0.9715139,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.665276,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.285276,1.551804,0.6293029,1.452632,1.38,0,0,0.06394186,4.496141,0,0.8233287,-0.8233287,5.071487,84.52461,0.1777731,2.931804,0.5034423,0,5.125444
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3358185,0.3358185,0,-1,0,0.3358185,49.07225,0,0,0,0.1647937,0.3534931,0.3358185,0,0,0.9787515,3.672812,0,0.1886995,-0.1886995,4.87258,81.2095,0.1777731,0.3694003,0.1318349,0,3.837606
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.124591,1.38,0,-1,0,1.38,0,0,0.7445914,0.9570506,0,1.452632,1.38,0,0,1.188418,3.484113,0,1.452632,-1.452632,3.341372,55.68942,0.1777731,2.33705,0,0,3.484113
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1013898,0.1013898,0,-1,0,0.1013898,0,0,0,0,0,0.1067261,0.1013898,0,0,2.802453,2.031482,0,0.1067261,-0.1067261,3.228873,53.81444,0.1777731,0.1115288,0,0,2.031482
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.265325,1.265325,0,-1,0,1.265325,0,0,0.0000000000000002220446,0.01185747,0,1.331921,1.265325,0,0,2.921037,1.924755,0,1.331921,-1.331921,1.824905,30.41502,0.1777731,1.391858,0,0,1.924755
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4156087,0.4156087,0,-1,0,0.4156087,0,0,0.00000000000000005551115,0,0,0.4374828,0.4156087,0,0,4.400949,0.5928344,0,0.4374828,-0.4374828,1.363757,22.72924,0.1777731,0.4571695,0,0,0.5928344
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887042,0.1553516,0,0,0,1.363757,22.72924,0.1777731,0,0,0,0.1553516
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2396762,0.147584,0,-1,0,0.147584,0,0,0.09209221,0.1160598,0,0.1553516,0.147584,0,0,4.887042,0.1553516,0,0.1553516,-0.1553516,1.200002,20,0.1777731,0.2636438,0,0,0.1553516
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1043675,0,0,-1,0,0,0,0,0.1043675,0.1148042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777731,0.1148042,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3305327,0,0,-1,0,0,0,0,0.3305327,0.363586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777731,0.363586,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04267609,0,0,-1,0,0,0,0,0.04267609,0.04694369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777731,0.04694369,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.348682,0,0,-1,0,0,0,0,0.348682,0.3835502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777731,0.3835502,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4855872,0.4855872,1.7,0,0.5202,0.4855872,0,0,0,0,0,0,0,1.214413,1.153692,5.059654,0,1.153692,0,1.153692,2.294491,38.24144,0.1783072,0.534146,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09903377,0.09903377,1.551665,0,0.4797046,0.09903377,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.905962,1.038323,1.38,0,1.38,3.603674,60.06111,0.1786188,0.1089372,0,1.7,1.038323
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08891933,0.08891933,1.541551,0,0.4769434,0.08891933,200.7161,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.525962,2.280323,1.558475,0,1.558475,5.082173,84.70272,0.1788142,0.09781126,0.1427803,1.7,2.458798
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.785092,1.785092,1.7,0,0.5202,1.785092,15.76028,0,0,0,0.2813356,0.08957051,0.08509199,0,0,0.9674869,3.682951,0.191765,0,0.191765,5.264098,87.73479,0.1788822,1.963601,0.2250684,1.7,3.964286
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.7757218,3.855539,0.5278616,0,0.5278616,5.764871,96.08099,0.1785769,0,0.4222893,0,4.383401
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,-1,0,0,0,0.748318,0,0,0.9961782,0,0,0,0,0.2478602,4.330615,0.2478602,0,0.2478602,6.000012,100,0.178434,0,0.7969426,0,5.326793
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.930553,0.930553,0,-1,0,0.930553,81.4511,0.0000000000000001110223,0,0,0.7579457,0.9795295,0.930553,0,0,0,4.553689,0,0.2215838,-0.2215838,5.766442,96.10718,0.178434,1.023608,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.039926,1.039926,0,-1,0,1.039926,79.40827,0,0,0,0.8257876,1.094659,1.039926,0,0,0.2462042,4.332105,0,0.2688718,-0.2688718,5.483027,91.38359,0.178434,1.143919,0.66063,0,5.157893
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.092602,1.38,0,-1,0,1.38,57.4934,0.0000000000000002220446,0.7126015,0.9218616,0.7934089,1.452632,1.38,0,0,0.5449507,4.063233,0,0.6592227,-0.6592227,4.788145,79.80225,0.178434,2.301862,0.6347271,0,4.856642
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0,0,0,1.113141,0,0,0,0,1.27742,3.404011,1.113141,0,1.113141,5.844162,97.40252,0.1777947,0,0.8905125,0,4.517151
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.262137,1.262137,0,-1,0,1.262137,66.03054,0,0,0.008350321,0.8333956,1.328565,1.262137,0,0,0.1642797,4.405837,0,0.4951693,-0.4951693,5.322208,88.70329,0.1777947,1.38835,0.6667165,0,5.239233
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.346254,1.346254,0,-1,0,1.346254,29.65924,0,0,0.1008789,0.3992886,1.417109,1.346254,0,0,0.7144678,3.910668,0,1.01782,-1.01782,4.249331,70.82205,0.1777947,1.480879,0.3194309,0,4.309957
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.780856,1.38,0,-1,0,1.38,17.32818,0,0.4008557,0.5789413,0.2391288,1.452632,1.38,0,0,1.845379,2.892848,0,1.213503,-1.213503,2.970187,49.50302,0.1777947,1.958941,0.1913031,0,3.131976
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.974658,1.38,0,-1,0,1.38,7.390234,0,0.5946581,0.792124,0.1019852,1.452632,1.38,0,0,3.193716,1.679345,0,1.350646,-1.350646,1.546481,25.77463,0.1777947,2.172124,0.08158819,0,1.78133
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694434,0.3286985,0,0,0,1.546481,25.77463,0.1777947,0,0,0,0.3286985
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7593852,0.3122636,0,-1,0,0.3122636,0,0,0.4471216,0.5230601,0,0.3286985,0.3122636,0,0,4.694434,0.3286985,0,0.3286985,-0.3286985,1.200002,20,0.1777947,0.8353237,0,0,0.3286985
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.062552,0,0,-1,0,0,0,0,1.062552,1.168807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,1.168807,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3675972,0,0,-1,0,0,0,0,0.3675972,0.4043569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0.4043569,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2310855,0,0,-1,0,0,0,0,0.2310855,0.254194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0.254194,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03690514,0,0,-1,0,0,0,0,0.03690514,0.04059565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0.04059565,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5279648,0,0,-1,0,0,0,0,0.5279648,0.5807613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0.5807613,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1685948,0,0,-1,0,0,0,0,0.1685948,0.1854543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0.1854543,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777947,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.3109,1.3109,1.7,0,0.5202,1.3109,9.318845,0,0,0,0.1221608,0,0,0.3890996,0.3696446,5.059654,0,0.4918054,0,0.4918054,1.66657,27.77611,0.1780061,1.44199,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3896722,0.3896722,1.7,0,0.5202,0.3896722,72.65771,0,0,0,0.2831269,0,0,1.310328,1.244811,4.567849,0.4426249,1.527938,0,1.527938,3.1161,51.93489,0.1783731,0.4286395,0.2265015,1.7,0.7257518
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4309201,0.4309201,0,-1,0,0.4309201,209.36,0,0,0,0.9021743,0.4536001,0.4309201,0,0,3.039911,1.817769,0.4485741,0,0.4485741,3.541654,59.02745,0.1781176,0.4740121,0.7217394,0,2.719944
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.061625,1.061625,0,-1,0,1.061625,103.0062,0,0,0,1.09354,1.1175,1.061625,0,0,2.591336,2.221486,0,0.02396079,-0.02396079,3.516397,58.60651,0.1781176,1.167788,0.8748317,0,3.315026
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4454811,0.4454811,0,-1,0,0.4454811,333.2295,0,0,0,1.484474,0.4689275,0.4454811,0,0,2.61796,2.197525,1.015547,0,1.015547,4.47983,74.66368,0.1775419,0.4900292,1.187579,0,3.681999
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.6870334,0.6870334,0,-1,0,0.6870334,227.8311,0,0,0,1.565275,0.723193,0.6870334,0,0,1.602413,3.111517,0.8420824,0,0.8420824,5.278699,87.97814,0.1770674,0.7557366,1.25222,0,4.676793
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,-1,0,0,0,0.8762152,0,0,1.636546,0,0,0,0,0.7603304,3.869391,0.7603304,0,0.7603304,6.000012,100,0.1766411,0,1.309237,0,5.505937
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.097162,1.097162,0,-1,0,1.097162,143.8025,0.4228386,0,0,1.577746,1.154908,1.097162,0,0,0,4.553689,0,0,0,6.000012,100,0.1766411,1.206878,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2140266,0.2140266,0,-1,0,0.2140266,571.7588,0.9984246,0,0,1.223716,0.2252911,0.2140266,0,0,0,4.553689,0,0,0,6.000012,100,0.1766411,0.2354292,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.051074,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.671074,0.8761814,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.1766411,2.256181,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.037089,1.037089,0,-1,0,1.037089,48.49812,0,0.0000000000000002220446,0,0.5029687,1.091673,1.037089,0,0,0.6735405,3.947502,0,0.588704,-0.588704,4.740487,79.00796,0.1766411,1.140798,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.195888,1.195888,0,-1,0,1.195888,8.736028,0,0,0,0.1044731,1.25883,1.195888,0,0,1.327656,3.358799,0,1.154357,-1.154357,3.523688,58.72802,0.1766411,1.315477,0.08357852,0,3.463272
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.363812,1.38,0,-1,0,1.38,0,0,0.9838123,1.220194,0,1.452632,1.38,0,0,2.610275,2.204442,0,1.452632,-1.452632,1.99248,33.20793,0.1766411,2.600194,0,0,2.204442
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22431,0.7518101,0,0,0,1.99248,33.20793,0.1766411,0,0,0,0.7518101
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.999501,0.7142196,0,-1,0,0.7142196,0,0,1.285282,1.485232,0,0.7518101,0.7142196,0,0,4.22431,0.7518101,0,0.7518101,-0.7518101,1.200002,20,0.1766411,2.199451,0,0,0.7518101
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1258036,0,0,-1,0,0,0,0,0.1258036,0.1383839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.1383839,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2964227,0,0,-1,0,0,0,0,0.2964227,0.326065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.326065,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1759104,0,0,-1,0,0,0,0,0.1759104,0.1935014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.1935014,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2406829,0,0,-1,0,0,0,0,0.2406829,0.2647512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.2647512,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1807025,0,0,-1,0,0,0,0,0.1807025,0.1987728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.1987728,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5727801,0,0,-1,0,0,0,0,0.5727801,0.6300581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0.6300581,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766411,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2357615,0.2357615,1.688393,0,0.5170313,0.2357615,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1770808,0.2593377,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1425745,0.1425745,1.595206,0,0.4915913,0.1425745,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1774279,0.1568319,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1449429,0.1449429,1.597574,0,0.4922378,0.1449429,93.77106,0,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1776988,0.1594372,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.092295,2.092295,1.7,0,0.5202,2.092295,14.81415,0,0,0,0.3099557,0.4129418,0.3922947,0,0,0.7837399,3.848323,0,0.1029861,-0.1029861,5.147934,85.79873,0.1776988,2.301524,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.701542,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.3215417,0.4916959,0.7893249,1.452632,1.38,0,0,0.8981688,3.745337,0,0.6633067,-0.6633067,4.448748,74.14565,0.1776988,1.871696,0.63146,0,4.534662
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7454964,0.7454964,0,-1,0,0.7454964,135.1255,0,0,0,1.007355,0.7847331,0.7454964,0,0,1.635176,3.08203,0.2226224,0,0.2226224,4.659946,77.6656,0.1775753,0.820046,0.8058843,0,4.089386
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,-1,0,0,0,0,0,0,0.5606514,0,0,0,0,1.412554,3.282391,0.5606514,0,0.5606514,5.191826,86.53027,0.177265,0,0.4485211,0,3.843042
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.408274,0.408274,0,-1,0,0.408274,223.2401,0,0,0,0.9114314,0.4297621,0.408274,0,0,0.8519024,3.786977,0.4816692,0,0.4816692,5.648778,94.14611,0.1769993,0.4491014,0.7291451,0,4.698408
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.891507,1.38,0,-1,0,1.38,49.90473,0.0000000000000002220446,0.5115068,0.7006575,0.6886852,1.452632,1.38,0,0,0.3702332,4.220479,0,0.7639464,-0.7639464,4.843508,80.72497,0.1769993,2.080657,0.5509482,0,4.909164
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.219062,3.456533,0.3679163,0,0.3679163,5.192544,86.54222,0.1767969,0,0.294333,0,3.824449
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.122166,1.122166,0,-1,0,1.122166,25.39688,0,0.0000000000000002220446,0,0.2849953,1.181228,1.122166,0,0,0.8511462,3.787657,0,0.8962325,-0.8962325,4.247832,70.79706,0.1767969,1.234383,0.2279962,0,4.072653
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.84696,2.891425,0.2185183,0,0.2185183,4.455136,74.25213,0.1766769,0,0.1748147,0,3.109943
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.193528,1.193528,0,-1,0,1.193528,5.668472,0,0,0,0.06765478,1.256345,1.193528,0,0,1.628442,3.088091,0,1.18869,-1.18869,3.202147,53.36901,0.1766769,1.312881,0.05412383,0,3.155746
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,2.949209,1.899401,0.05448112,0,0.05448112,3.253832,54.23043,0.176647,0,0.04358489,0,1.953882
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.627808,1.38,0,-1,0,1.38,0,0,0.247808,0.4105888,0,1.452632,1.38,0,0,2.894727,1.948434,0,1.452632,-1.452632,1.722624,28.71035,0.176647,1.790589,0,0,1.948434
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4435524,0.4435524,0,-1,0,0.4435524,0,0,0,0.01689519,0,0.4668973,0.4435524,0,0,4.508763,0.4958026,0,0.4668973,-0.4668973,1.230471,20.50781,0.176647,0.4879076,0,0,0.4958026
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4419493,0.02746005,0,-1,0,0.02746005,0,0,0.4144892,0.4586841,0,0.02890532,0.02746005,0,0,5.027537,0.02890532,0,0.02890532,-0.02890532,1.200002,20,0.176647,0.4861442,0,0,0.02890532
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4436834,0,0,-1,0,0,0,0,0.4436834,0.4880518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.4880518,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1562759,0,0,-1,0,0,0,0,0.1562759,0.1719035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.1719035,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7176248,0,0,-1,0,0,0,0,0.7176248,0.7893873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.7893873,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1841915,0,0,-1,0,0,0,0,0.1841915,0.2026107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.2026107,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3726796,0,0,-1,0,0,0,0,0.3726796,0.4099475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.4099475,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3274072,0,0,-1,0,0,0,0,0.3274072,0.3601479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.176647,0.3601479,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2183577,0.2183577,1.670989,0,0.5122801,0.2183577,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.177062,0.2401935,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.697126,0.697126,1.7,0,0.5202,0.697126,0,0,0,0,0,0,0,1.002874,0.9527303,3.679654,1.242,0.9527303,0,0.9527303,3.413025,56.88363,0.1774798,0.7668386,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9668459,0.9668459,1.7,0,0.5202,0.9668459,32.76377,0,0,0,0.3167751,0,0,0.7331541,0.6964964,2.726924,2.099457,1.013272,0,1.013272,4.374299,72.90483,0.1778912,1.06353,0.2534201,1.7,2.416232
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5642712,0.5642712,1.435659,0,0.4480349,0.5642712,141.1382,0,0,0,0.7964022,0,0,0.8713878,0.8278184,1.713652,3.011402,1.624221,0,1.624221,5.915169,98.58596,0.1779451,0.6206983,0.6371218,1.7,3.807804
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.277009,1.277009,0,-1,0,1.277009,91.86017,0,0,0.02471024,1.173063,1.34422,1.277009,0,0,0.0894319,4.4732,0,0.1711574,-0.1711574,5.734754,95.57904,0.1779451,1.40471,0.9384503,0,5.646263
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.374289,1.374289,0,-1,0,1.374289,98.09602,0,0,0.1317174,1.348122,1.44662,1.374289,0,0,0.2796068,4.302043,0,0.09849717,-0.09849717,5.630929,93.84863,0.1779451,1.511717,1.078498,0,5.650165
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6040533,0.6040533,0,-1,0,0.6040533,271.8435,0.6171861,0,0,1.64208,0.6358456,0.6040533,0,0,0.3890481,4.203546,0.3890481,0,0.3890481,6.000012,100,0.1777336,0.6644586,1.313664,0,5.845625
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.360963,1.360963,0,-1,0,1.360963,123.0223,0.2416959,0,0.1170599,1.674289,1.432593,1.360963,0,0,0,4.553689,0,0,0,6.000012,100,0.1777336,1.49706,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.202721,1.38,0,-1,0,1.38,124.4297,0.264499,0.8227211,1.042993,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1777336,2.422993,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.569148,1.38,0,-1,0,1.38,122.7214,0.2409242,1.189148,1.446063,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1777336,2.826063,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3459002,0.3459002,0,-1,0,0.3459002,438.7602,1.153567,0,0,1.517672,0.3641055,0.3459002,0,0,0,4.553689,0,0,0,6.000012,100,0.1777336,0.3804902,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.961948,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.5819476,0.7781424,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1777336,2.158142,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8077437,0.8077437,0,-1,0,0.8077437,63.08067,0,0,0,0.5095301,0.8502564,0.8077437,0,0,0.458743,4.14082,0,0.3407263,-0.3407263,5.205653,86.76071,0.1777336,0.888518,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8004576,0.8004576,0,-1,0,0.8004576,16.48862,0,0.0000000000000001110223,0,0.1319844,0.8425869,0.8004576,0,0,0.8373278,3.800094,0,0.7106026,-0.7106026,4.456612,74.27672,0.1777336,0.8805034,0.1055875,0,3.932078
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.707224,1.38,0,-1,0,1.38,0,0,0.3272243,0.4979468,0,1.452632,1.38,0,0,1.626886,3.089491,0,1.452632,-1.452632,2.925404,48.75664,0.1777336,1.877947,0,0,3.089491
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.044273,1.044273,0,-1,0,1.044273,0,0,0.0000000000000002220446,0,0,1.099235,1.044273,0,0,3.240921,1.63686,0,1.099235,-1.099235,1.766709,29.44509,0.1777336,1.1487,0,0,1.63686
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.103511,0.5107439,0,-1,0,0.5107439,0,0,1.592767,1.803118,0,0.5376251,0.5107439,0,0,4.462293,0.5376251,0,0.5376251,-0.5376251,1.200002,20,0.1777336,2.313862,0,0,0.5376251
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3117964,0,0,-1,0,0,0,0,0.3117964,0.3429761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.3429761,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1391842,0,0,-1,0,0,0,0,0.1391842,0.1531026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.1531026,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6096934,0,0,-1,0,0,0,0,0.6096934,0.6706628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.6706628,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4323295,0,0,-1,0,0,0,0,0.4323295,0.4755624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.4755624,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3203693,0,0,-1,0,0,0,0,0.3203693,0.3524063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.3524063,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2208353,0,0,-1,0,0,0,0,0.2208353,0.2429188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777336,0.2429188,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2470305,0.2470305,1.699662,0,0.5201077,0.2470305,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1781637,0.2717336,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05700141,0.05700141,1.509633,0,0.4682298,0.05700141,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1784156,0.06270155,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1479097,0.1479097,1.600541,0,0.4930477,0.1479097,181.2586,0,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.178604,0.1627006,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7767872,0.7767872,0,0,0,0.7767872,82.47302,0,0,0,0.6406399,0.8176708,0.7767872,0,0,0.6515555,3.967289,0,0.1770309,-0.1770309,5.195285,86.58791,0.178604,0.854466,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.2387937,0,0,1.08705,0,0,0,0,0.8482564,3.790258,0.8482564,0,0.8482564,6.000012,100,0.1781485,0,0.8696401,0,4.877308
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.703876,1.38,0,-1,0,1.38,118.7449,0.1860486,0.3238764,0.4942641,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1781485,1.874264,1.310944,0,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,-1,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781485,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.184108,1.184108,0,-1,0,1.184108,128.556,0.2758127,0,0,1.522243,1.24643,1.184108,0,0,0,4.553689,0,0,0,6.000012,100,0.1781485,1.302519,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.346537,1.38,0,-1,0,1.38,135.0046,0.4104317,0.9665374,1.201191,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1781485,2.581191,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.631514,1.38,0,-1,0,1.38,110.2079,0.06823763,0.251514,0.4146653,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1781485,1.794665,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.326476,1.326476,0,-1,0,1.326476,82.84542,0,0,0.07912333,1.098925,1.39629,1.326476,0,0,0,4.553689,0,0.2973658,-0.2973658,5.686561,94.77583,0.1781485,1.459123,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.910341,0.910341,0,-1,0,0.910341,84.39993,0.0000000000000001110223,0,0,0.7683272,0.9582537,0.910341,0,0,0.3304065,4.256323,0,0.1899266,-0.1899266,5.486361,91.43916,0.1781485,1.001375,0.6146618,0,5.02465
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.96233,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.5823303,0.7785633,0.4972905,1.452632,1.38,0,0,0.541436,4.066397,0,0.9553411,-0.9553411,4.479343,74.65556,0.1781485,2.158563,0.3978324,0,4.563687
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.502946,1.38,0,-1,0,1.38,5.368611,0,1.122946,1.373241,0.07408683,1.452632,1.38,0,0,1.602926,3.111055,0,1.378545,-1.378545,3.026229,50.43705,0.1781485,2.753241,0.05926946,0,3.185142
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.125324,1.125324,0,-1,0,1.125324,0,0,0,0,0,1.184551,1.125324,0,0,3.134642,1.732511,0,1.184551,-1.184551,1.777603,29.62665,0.1781485,1.237856,0,0,1.732511
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2032918,0.2032918,0,-1,0,0.2032918,0,0,0.00000000000000002775558,0,0,0.2139913,0.2032918,0,0,4.45081,0.5479596,0,0.2139913,-0.2139913,1.552036,25.86721,0.1781485,0.223621,0,0,0.5479596
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006670292,0.006670292,0,-1,0,0.006670292,0,0,0.0000000000000000008673617,0,0,0.00702136,0.006670292,0,0,4.688579,0.3339683,0,0.00702136,-0.00702136,1.544635,25.74386,0.1781485,0.007337321,0,0,0.3339683
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1322373,0.1322373,0,-1,0,0.1322373,0,0,0,0,0,0.1391971,0.1322373,0,0,4.69638,0.3269469,0,0.1391971,-0.1391971,1.397908,23.29842,0.1781485,0.145461,0,0,0.3269469
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.274363,0.1783623,0,-1,0,0.1783623,0,0,0.09600068,0.123437,0,0.1877498,0.1783623,0,0,4.851043,0.1877498,0,0.1877498,-0.1877498,1.200002,20,0.1781485,0.3017993,0,0,0.1877498
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2487755,0,0,-1,0,0,0,0,0.2487755,0.273653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781485,0.273653,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.021413,0,0,-1,0,0,0,0,0.021413,0.0235543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781485,0.0235543,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781485,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4640544,0,0,-1,0,0,0,0,0.4640544,0.5104599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781485,0.5104599,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781485,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5574046,0.5574046,1.7,0,0.5202,0.5574046,0,0,0,0,0,0,0,1.142595,1.085466,5.059654,0,1.085466,0,1.085466,2.229765,37.16269,0.1786077,0.6131451,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.974189,0.9769191,1.38,0,1.38,3.538949,58.98236,0.1788024,0,0,1.7,0.9769191
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6771403,0.6771403,1.7,0,0.5202,0.6771403,38.94044,0,0,0,0.2636814,0,0,1.02286,0.9717167,2.594189,2.218919,1.235398,0,1.235398,4.71095,78.51568,0.1792941,0.7448543,0.2109451,1.7,2.4826
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9129037,0.9129037,1.606412,0,0.4946503,0.9129037,68.87719,0,0,0,0.6287824,0,0,0.6935079,0.6588324,1.358791,3.330777,1.287615,0,1.287615,5.932489,98.87461,0.1796717,1.004194,0.5030259,1.7,3.95956
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.035079,1.38,0,-1,0,1.38,88.94908,0,0.6550793,0.8585872,1.227497,1.452632,1.38,0,0,0.07117581,4.489631,0,0.2251342,-0.2251342,5.695177,94.91942,0.1796717,2.238587,0.9819979,0,5.717128
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.556637,1.38,0,-1,0,1.38,100.7411,0,1.176637,1.432301,1.390228,1.452632,1.38,0,0,0.3213249,4.264496,0,0.06240386,-0.06240386,5.629397,93.8231,0.1796717,2.812301,1.112182,0,5.654724
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.642144,1.379036,0,-1,0,1.379036,105.2632,0,1.263108,1.526358,1.451617,1.451617,1.379036,0,0,0.3906626,4.202093,0,0,0,5.629397,93.8231,0.1796717,2.906358,1.161293,0,5.653709
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.290014,1.38,0,-1,0,1.38,125.3562,0,0.9100142,1.139016,1.729915,1.452632,1.38,0,0,0.3906626,4.202093,0.2772835,0,0.2772835,5.892451,98.20732,0.1795243,2.519016,1.383932,0,5.932008
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,-1,0,0,0,1.74709,0,0,1.860469,0,0,0,0,0.113379,4.451648,0.113379,0,0.113379,6.000012,100,0.1794641,0,1.488375,0,6.312116
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5315407,0.5315407,0,-1,0,0.5315407,284.7172,0.9538714,0,0,1.513388,0.5595165,0.5315407,0,0,0,4.553689,0,0,0,6.000012,100,0.1794641,0.5846947,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794641,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.479605,0.479605,0,-1,0,0.479605,207.8001,0.4917722,0,0,0.9966195,0.5048473,0.479605,0,0,0,4.553689,0,0,0,6.000012,100,0.1794641,0.5275654,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5256187,0.5256187,0,-1,0,0.5256187,86.45781,0,0.0000000000000001110223,0,0.4544385,0.5532829,0.5256187,0,0,0,4.553689,0,0.09884442,-0.09884442,5.895821,98.26348,0.1794641,0.5781806,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.235496,1.235496,0,-1,0,1.235496,6.156134,0,0,0,0.07605877,1.300522,1.235496,0,0,0.1098271,4.454844,0,1.224463,-1.224463,4.605124,76.75191,0.1794641,1.359045,0.06084701,0,4.530903
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1802067,0.1802067,0,-1,0,0.1802067,0,0,0.00000000000000002775558,0,0,0.1896913,0.1802067,0,0,1.470341,3.230381,0,0.1896913,-0.1896913,4.405171,73.41937,0.1794641,0.1982274,0,0,3.230381
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.692159,1.38,0,-1,0,1.38,0,0,1.312159,1.581375,0,1.452632,1.38,0,0,1.68111,3.04069,0,1.452632,-1.452632,2.873963,47.89929,0.1794641,2.961375,0,0,3.04069
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1012685,0.1012685,0,-1,0,0.1012685,0,0,0,0,0,0.1065984,0.1012685,0,0,3.295145,1.588059,0,0.1065984,-0.1065984,2.761599,46.02655,0.1794641,0.1113953,0,0,1.588059
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3294127,0.3294127,0,-1,0,0.3294127,0,0,0.00000000000000005551115,0,0,0.3467502,0.3294127,0,0,3.413587,1.48146,0,0.3467502,-0.3467502,2.396092,39.93478,0.1794641,0.362354,0,0,1.48146
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2363257,0.2363257,0,-1,0,0.2363257,0,0,0.00000000000000002775558,0,0,0.2487639,0.2363257,0,0,3.798865,1.13471,0,0.2487639,-0.2487639,2.133872,35.56446,0.1794641,0.2599583,0,0,1.13471
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3169236,0.3169236,0,-1,0,0.3169236,0,0,0.00000000000000005551115,0,0,0.3336038,0.3169236,0,0,4.07527,0.8859462,0,0.3336038,-0.3336038,1.782222,29.70365,0.1794641,0.348616,0,0,0.8859462
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44594,0.5523424,0,0,0,1.782222,29.70365,0.1794641,0,0,0,0.5523424
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02548281,0.02548281,0,-1,0,0.02548281,0,0,0,0,0,0.02682401,0.02548281,0,0,4.44594,0.5523424,0,0.02682401,-0.02682401,1.753947,29.2324,0.1794641,0.02803109,0,0,0.5523424
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475745,0.5255184,0,0,0,1.753947,29.2324,0.1794641,0,0,0,0.5255184
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3229952,0.3229952,0,-1,0,0.3229952,0,0,0.00000000000000005551115,0,0,0.339995,0.3229952,0,0,4.475745,0.5255184,0,0.339995,-0.339995,1.395561,23.25931,0.1794641,0.3552947,0,0,0.5255184
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.297898,0.297898,1.7,0,0.5202,0.297898,0,0,0,0,0,0,0,1.402102,1.331997,4.853517,0.1855234,1.331997,0,1.331997,2.659204,44.31998,0.1798994,0.3276878,0,1.7,0.1855234
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1989451,0.1989451,1.651577,0,0.5069804,0.1989451,0,0,0,0,0,0,0,1.452632,1.38,3.52152,1.384321,1.38,0,1.38,3.968387,66.13966,0.1802627,0.2188396,0,1.7,1.384321
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1314131,0.1314131,1.584045,0,0.4885442,0.1314131,229.8436,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.14152,2.626321,1.682045,0,1.682045,5.564115,92.73507,0.180404,0.1445545,0.2416358,1.7,2.928365
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.941612,1.941612,1.604062,0,0.4940089,1.941612,41.9647,0.00000000000000005551115,0,0,0.8147919,0.3553162,0.3375504,0,0,0.4594757,4.140161,0.4594757,0,0.4594757,6.000012,100,0.1805484,2.135774,0.6518335,1.7,4.954953
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2531987,0.2531987,0,-1,0,0.2531987,503.6678,1.008755,0,0,1.27528,0.2665249,0.2531987,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,0.2785186,1.020224,0,5.828969
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.892394,1.38,0,-1,0,1.38,113.9049,0.1192555,0.5123939,0.7016333,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,2.081633,1.25751,0,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9345531,0.9345531,0,-1,0,0.9345531,186.94,0.7633138,0,0,1.747054,0.9837401,0.9345531,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,1.028008,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.263757,1.38,0,-1,0,1.38,125.1646,0.27464,0.8837571,1.110133,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,2.490133,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.464822,1.38,0,-1,0,1.38,144.127,0.536321,0.08482163,0.2313038,1.988953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,1.611304,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.745089,1.38,0,-1,0,1.38,107.0715,0.02495471,0.3650886,0.5395975,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805484,1.919598,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.446204,1.38,0,-1,0,1.38,93.41662,0,2.066205,2.410825,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1805484,3.790825,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8054013,0.8054013,0,-1,0,0.8054013,92.81009,0.0000000000000001110223,0,0,0.7474937,0.8477909,0.8054013,0,0,0.1816469,4.390207,0,0.1002972,-0.1002972,5.721964,95.36588,0.1805484,0.8859414,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.526293,1.38,0,-1,0,1.38,29.73016,0,0.1462926,0.2989218,0.4102762,1.452632,1.38,0,0,0.2930883,4.289909,0,1.042355,-1.042355,4.623225,77.0536,0.1805484,1.678922,0.328221,0,4.700186
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.451261,3.247554,0.06488155,0,0.06488155,4.684777,78.07946,0.1805143,0,0.05190524,0,3.312436
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.35515,1.35515,0,-1,0,1.35515,0,0,0.0000000000000002220446,0.1106649,0,1.426474,1.35515,0,0,1.386379,3.305948,0,1.426474,-1.426474,3.181142,53.01892,0.1805143,1.490665,0,0,3.305948
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.97135,1.879474,0,0,0,3.181142,53.01892,0.1805143,0,0,0,1.879474
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.8790617,0.8790617,0,-1,0,0.8790617,0,0,0.0000000000000001110223,0,0,0.9253281,0.8790617,0,0,2.97135,1.879474,0,0.9253281,-0.9253281,2.20576,36.7626,0.1805143,0.9669678,0,0,1.879474
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5216745,0.5216745,0,-1,0,0.5216745,0,0,0.0000000000000001110223,0,0,0.5491311,0.5216745,0,0,3.999492,0.9541458,0,0.5491311,-0.5491311,1.626925,27.11537,0.1805143,0.573842,0,0,0.9541458
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06434031,0.06434031,0,-1,0,0.06434031,0,0,0,0,0,0.06772664,0.06434031,0,0,4.609638,0.4050148,0,0.06772664,-0.06772664,1.555535,25.92554,0.1805143,0.07077434,0,0,0.4050148
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5174094,0.3204237,0,-1,0,0.3204237,0,0,0.1969857,0.2487266,0,0.3372881,0.3204237,0,0,4.68489,0.3372881,0,0.3372881,-0.3372881,1.200002,20,0.1805143,0.5691503,0,0,0.3372881
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1946074,0,0,-1,0,0,0,0,0.1946074,0.2140681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805143,0.2140681,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.403429,0,0,-1,0,0,0,0,0.403429,0.4437719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805143,0.4437719,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1871954,0,0,-1,0,0,0,0,0.1871954,0.205915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805143,0.205915,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5124924,0,0,-1,0,0,0,0,0.5124924,0.5637417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805143,0.5637417,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2307443,0.2307443,1.683376,0,0.5156616,0.2307443,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1808994,0.2538187,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.281745,0.281745,1.7,0,0.5202,0.281745,0,0,0,0,0,0,0,1.418255,1.347342,3.679654,1.242,1.347342,0,1.347342,3.787386,63.12298,0.1813132,0.3099195,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.539111,1.539111,1.7,0,0.5202,1.539111,23.57535,0,0,0,0.3628508,0,0,0.1608887,0.1528443,2.332312,2.454608,0.5156952,0,0.5156952,4.276618,71.27682,0.1814861,1.693022,0.2902807,1.7,2.817459
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.9250948,0,0.3086509,0,0,0,0,0,0.937777,0,0,0.9250948,0.87884,1.816617,2.918734,1.816617,0,1.816617,6.000012,100,0.1809746,0,0.7502216,1.7,3.856511
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.663882,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.2838819,0.4502701,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1809746,1.83027,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.711557,0.711557,0,-1,0,0.711557,228.3875,0.8234688,0,0,1.625107,0.7490073,0.711557,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1809472,0.7827127,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.176305,1.38,0,-1,0,1.38,134.5267,0.4038375,0.7963051,1.013936,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809472,2.393936,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.993767,1.38,0,-1,0,1.38,140.9405,0.4923467,0.6137675,0.8131443,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809472,2.193144,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.412804,1.38,0,-1,0,1.38,126.5744,0.294095,0.03280447,0.1740849,1.746727,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809472,1.554085,1.397381,0,6.300416
