Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2706132,0.2706132,0,-1,0,0.2706132,643.2586,1.455886,0,0,1.740742,0.284856,0.2706132,0,0,0,4.553689,0,0,0,6.000012,100,0.1809472,0.2976745,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.070121,1.070121,0,-1,0,1.070121,148.4349,0.46199,0,0,1.588433,1.126443,1.070121,0,0,0,4.553689,0,0,0,6.000012,100,0.1809472,1.177133,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.117627,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.7376268,0.9493895,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1809472,2.32939,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.582272,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.2022718,0.3604991,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.1809472,1.740499,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.774568,1.38,0,-1,0,1.38,8.319159,0,0.3945678,0.5720246,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.1809472,1.952025,0.09184352,0,3.368066
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.1809472,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5092611,0.5092611,0,-1,0,0.5092611,0,0,0,0,0,0.5360643,0.5092611,0,0,2.931393,1.915435,0,0.5360643,-0.5360643,2.653986,44.23302,0.1809472,0.5601872,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52702,1.37937,0,0,0,2.653986,44.23302,0.1809472,0,0,0,1.37937
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52702,1.37937,0,0,0,2.653986,44.23302,0.1809472,0,0,0,1.37937
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2171917,0.2171917,0,-1,0,0.2171917,0,0,0.00000000000000002775558,0,0,0.2286228,0.2171917,0,0,3.52702,1.37937,0,0.2286228,-0.2286228,2.412997,40.21654,0.1809472,0.2389108,0,0,1.37937
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2393183,0.2393183,0,-1,0,0.2393183,0,0,0.00000000000000002775558,0,0,0.251914,0.2393183,0,0,3.781046,1.150748,0,0.251914,-0.251914,2.147456,35.79087,0.1809472,0.2632501,0,0,1.150748
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1298075,0.1298075,0,-1,0,0.1298075,0,0,0,0,0,0.1366395,0.1298075,0,0,4.06095,0.8988338,0,0.1366395,-0.1366395,2.003426,33.39036,0.1809472,0.1427882,0,0,0.8988338
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2983959,0.2983959,0,-1,0,0.2983959,0,0,0,0,0,0.314101,0.2983959,0,0,4.212772,0.7621943,0,0.314101,-0.314101,1.672334,27.87218,0.1809472,0.3282355,0,0,0.7621943
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.561773,0.4480933,0,0,0,1.672334,27.87218,0.1809472,0,0,0,0.4480933
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3308008,0.3308008,0,-1,0,0.3308008,0,0,0,0,0,0.3482113,0.3308008,0,0,4.561773,0.4480933,0,0.3482113,-0.3482113,1.305287,21.75474,0.1809472,0.3638808,0,0,0.4480933
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1443177,0.1443177,1.596949,0,0.4920671,0.1443177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.948674,0.09988198,1.38,0,1.38,2.61447,43.57442,0.18125,0.1587494,0,1.7,0.09988198
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.0810013,0.0810013,1.533633,0,0.4747818,0.0810013,0,0,0,0,0,0,0,1.452632,1.38,3.568674,1.341882,1.38,0,1.38,3.923653,65.39409,0.1814956,0.08910143,0,1.7,1.341882
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.184497,1.184497,1.7,0,0.5202,1.184497,22.06284,0,0,0,0.2613336,0,0,0.5155035,0.4897283,2.188674,2.583882,0.7510619,0,0.7510619,4.636173,77.26939,0.1817669,1.302946,0.2090669,1.7,2.845216
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6147528,0.6147528,1.197761,0,0.3830886,0.6147528,134.0246,-0.0000000000000001110223,0,0,0.8239202,0,0,0.5830077,0.5538573,1.437613,3.259838,1.377778,0,1.377778,5.943247,99.05392,0.1817215,0.6762281,0.6591362,1.7,4.083758
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.513181,1.38,0,-1,0,1.38,80.76995,0,0.1331808,0.2844989,1.114625,1.452632,1.38,0,0,0.059835,4.499837,0,0.3380062,-0.3380062,5.586958,93.11578,0.1817215,1.664499,0.8917003,0,5.614463
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5647454,0.5647454,0,-1,0,0.5647454,245.3909,0.3559674,0,0,1.385834,0.5944689,0.5647454,0,0,0.4353975,4.161831,0.4353975,0,0.4353975,6.000012,100,0.1814976,0.62122,1.108667,0,5.547665
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,-1,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814976,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.733892,1.38,0,-1,0,1.38,144.4423,0.5406725,0.3538919,0.5272811,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1814976,1.907281,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.688434,1.38,0,-1,0,1.38,135.6448,0.4192668,0.3084339,0.4772773,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1814976,1.857277,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3499213,0.3499213,0,-1,0,0.3499213,314.9558,0.7337592,0,0,1.102098,0.3683382,0.3499213,0,0,0,4.553689,0,0,0,6.000012,100,0.1814976,0.3849134,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2890535,0.2890535,0,-1,0,0.2890535,153.6505,0.1398654,0,0,0.4441322,0.3042668,0.2890535,0,0,0,4.553689,0,0,0,6.000012,100,0.1814976,0.3179588,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.317209,1.317209,0,-1,0,1.317209,32.81089,0,0,0.06892951,0.4321879,1.386535,1.317209,0,0,0,4.553689,0,0.9543475,-0.9543475,4.994041,83.23386,0.1814976,1.44893,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.320187,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,0.9401871,1.172206,0.2545359,1.452632,1.38,0,0,1.060386,3.599341,0,1.198096,-1.198096,3.731138,62.1855,0.1814976,2.552206,0.2036287,0,3.853877
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04485865,0.04485865,0,-1,0,0.04485865,105.4216,0,0,0,0.04729072,0.04721963,0.04485865,0,0,2.391603,2.401246,0.00007109603,0,0.00007109603,3.731205,62.18663,0.1814975,0.04934451,0.03783258,0,2.448536
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391532,2.40131,0,0,0,3.731205,62.18663,0.1814975,0,0,0,2.40131
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04866678,0.04866678,0,-1,0,0.04866678,0,0,0.000000000000000006938894,0,0,0.05122818,0.04866678,0,0,2.391532,2.40131,0,0.05122818,-0.05122818,3.677206,61.28664,0.1814975,0.05353345,0,0,2.40131
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.8633,1.38,0,-1,0,1.38,0,0,0.4833005,0.6696305,0,1.452632,1.38,0,0,2.448453,2.350081,0,1.452632,-1.452632,2.145998,35.76656,0.1814975,2.049631,0,0,2.350081
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062488,0.89745,0,0,0,2.145998,35.76656,0.1814975,0,0,0,0.89745
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08888256,0.08888256,0,-1,0,0.08888256,0,0,0.00000000000000001387779,0,0,0.09356059,0.08888256,0,0,4.062488,0.89745,0,0.09356059,-0.09356059,2.047376,34.12287,0.1814975,0.09777082,0,0,0.89745
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1016585,0.1016585,0,-1,0,0.1016585,0,0,0.00000000000000001387779,0,0,0.107009,0.1016585,0,0,4.166444,0.8038894,0,0.107009,-0.107009,1.934579,32.24292,0.1814975,0.1118244,0,0,0.8038894
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1579647,0.1579647,0,-1,0,0.1579647,0,0,0,0,0,0.1662786,0.1579647,0,0,4.285343,0.6968804,0,0.1662786,-0.1662786,1.759306,29.3217,0.1814975,0.1737612,0,0,0.6968804
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2248878,0.2248878,0,-1,0,0.2248878,0,0,0.00000000000000002775558,0,0,0.236724,0.2248878,0,0,4.470097,0.5306017,0,0.236724,-0.236724,1.509777,25.1629,0.1814975,0.2473766,0,0,0.5306017
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.733124,0.2938778,0,0,0,1.509777,25.1629,0.1814975,0,0,0,0.2938778
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1030855,0.1030855,0,-1,0,0.1030855,0,0,0.00000000000000001387779,0,0,0.108511,0.1030855,0,0,4.733124,0.2938778,0,0.108511,-0.108511,1.395396,23.25655,0.1814975,0.113394,0,0,0.2938778
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1177975,0.1177975,0,0,0,0.1177975,0,0,0.00000000000000001387779,0,0,0.1239974,0.1177975,0,0,4.853692,0.1853667,0,0.1239974,-0.1239974,1.264691,21.07815,0.1814975,0.1295773,0,0,0.1853667
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02369706,0.02369706,0,0,0,0.02369706,0,0,0.000000000000000003469447,0,0,0.02494427,0.02369706,0,0,4.991467,0.06136928,0,0.02494427,-0.02494427,1.238398,20.63992,0.1814975,0.02606677,0,0,0.06136928
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8699982,0.8699982,1.7,0,0.5202,0.8699982,12.04749,0,0,0,0.104813,0,0,0.8300018,0.7885017,5.019182,0.036425,0.8933147,0,0.8933147,2.085871,34.76444,0.1818358,0.956998,0.08385037,1.7,0.141238
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.498828,1.498828,1.7,0,0.5202,1.498828,19.39567,0,0,0,0.2907076,0,0,0.2011724,0.1911138,4.125867,0.8404082,0.4818214,0,0.4818214,2.542966,42.38269,0.181997,1.64871,0.2325661,1.7,1.131116
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5894535,0.5894535,0,-1,0,0.5894535,112.1784,0,0,0,0.6612396,0.6204774,0.5894535,0,0,3.644046,1.274047,0.04076224,0,0.04076224,2.581637,43.02719,0.1819761,0.6483988,0.5289917,0,1.935287
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.521338,1.38,0,-1,0,1.38,76.62614,0.0000000000000002220446,0.141338,0.2934718,1.057441,1.452632,1.38,0,0,3.603284,1.310733,0,0.3951908,-0.3951908,2.165069,36.08441,0.1819761,1.673472,0.8459526,0,2.368174
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.760009,0.760009,0,-1,0,0.760009,121.7246,0,0,0,0.9251181,0.8000094,0.760009,0,0,4.042385,0.9155427,0.1251087,0,0.1251087,2.283758,38.06255,0.181912,0.8360099,0.7400945,0,1.840661
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.733529,0.733529,0,-1,0,0.733529,168.9252,0,0,0,1.239115,0.7721358,0.733529,0,0,3.917276,1.028141,0.4669793,0,0.4669793,2.726773,45.44613,0.1816729,0.8068819,0.9912921,0,2.267256
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9385157,0.9385157,0,-1,0,0.9385157,130.3315,0,0,0,1.223182,0.9879113,0.9385157,0,0,3.450297,1.448422,0.2352704,0,0.2352704,2.94997,49.16607,0.1815527,1.032367,0.9785454,0,2.671604
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05118496,0.05118496,0,-1,0,0.05118496,1964.84,0,0,0,1.005703,0.05387891,0.05118496,0,0,3.215026,1.660165,0.9518237,0,0.9518237,3.85295,64.2157,0.181068,0.05630346,0.8045621,0,2.665868
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.185825,1.185825,0,-1,0,1.185825,98.02655,0,0,0,1.162423,1.248237,1.185825,0,0,2.263202,2.516807,0,0.0858135,-0.0858135,3.762494,62.70811,0.181068,1.304408,0.9299388,0,3.67923
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0,0,0,0.3803134,0,0,0,0,2.358551,2.430993,0.3803134,0,0.3803134,4.123291,68.72138,0.1808751,0,0.3042507,0,2.811306
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.783304,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.4033043,0.5816347,0.1374872,1.452632,1.38,0,0,1.978238,2.773275,0,1.315144,-1.315144,2.737007,45.6167,0.1808751,1.961635,0.1099897,0,2.910762
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.505975,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.1259746,0.2765721,0.05419363,1.452632,1.38,0,0,3.439509,1.458131,0,1.398438,-1.398438,1.262924,21.04869,0.1808751,1.656572,0.0433549,0,1.512324
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1437339,0.0567082,0,-1,0,0.0567082,0,0,0.08702573,0.1013991,0,0.05969284,0.0567082,0,0,4.993329,0.05969284,0,0.05969284,-0.05969284,1.200002,20,0.1808751,0.1581073,0,0,0.05969284
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8748893,0,0,-1,0,0,0,0,0.8748893,0.9623783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.9623783,0,0,0
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.816785,0,0,-1,0,0,0,0,2.816785,3.098464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,3.098464,0,0,0
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4130398,0,0,-1,0,0,0,0,0.4130398,0.4543438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.4543438,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3935072,0,0,-1,0,0,0,0,0.3935072,0.4328579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.4328579,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4297355,0,0,-1,0,0,0,0,0.4297355,0.4727091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.4727091,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3563987,0,0,-1,0,0,0,0,0.3563987,0.3920386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.3920386,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2178998,0,0,-1,0,0,0,0,0.2178998,0.2396898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.2396898,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4955923,0,0,-1,0,0,0,0,0.4955923,0.5451515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.5451515,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3896705,0,0,-1,0,0,0,0,0.3896705,0.4286375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808751,0.4286375,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1404261,0.1404261,1.593058,0,0.4910048,0.1404261,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1811673,0.1544687,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4906619,0.4906619,1.7,0,0.5202,0.4906619,0,0,0,0,0,0,0,1.209338,1.148871,3.679654,1.242,1.148871,0,1.148871,3.5991,59.98488,0.1816088,0.5397282,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.096902,2.096902,1.7,0,0.5202,2.096902,16.82562,0.0000000000000002775558,0,0,0.3528168,0.4177913,0.3969017,0,0,2.530783,2.275984,0,0.06497449,-0.06497449,3.530611,58.8434,0.1816088,2.306592,0.2822534,1.7,2.628801
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.358154,1.358154,1.7,0,0.5202,1.358154,66.71037,0,0,0,0.9060297,0,0,0.3418459,0.3247536,2.602977,2.21101,1.230783,0,1.230783,4.698235,78.30376,0.1820005,1.49397,0.7248238,1.7,3.117039
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.789488,1.38,0,-1,0,1.38,89.2344,0,1.409487,1.688436,1.231435,1.452632,1.38,0,0,1.372194,3.318714,0,0.2211969,-0.2211969,4.465073,74.41772,0.1820005,3.068436,0.9851478,0,4.550149
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.019702,1.019702,0,-1,0,1.019702,156.8714,0,0,0,1.59962,1.07337,1.019702,0,0,1.617968,3.097517,0.52625,0,0.52625,4.964317,82.73846,0.1817353,1.121672,1.279696,0,4.697138
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.523618,1.38,0,-1,0,1.38,117.2939,0,1.143618,1.39598,1.618656,1.452632,1.38,0,0,1.091718,3.571143,0.1660239,0,0.1660239,5.121821,85.36352,0.1816518,2.77598,1.294924,0,5.189798
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.839447,1.38,0,-1,0,1.38,144.9789,0,0.4594469,0.6433916,2.000709,1.452632,1.38,0,0,0.9256942,3.720564,0.548077,0,0.548077,5.641773,94.02936,0.1813767,2.023391,1.600567,0,5.721273
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5859125,0.5859125,0,-1,0,0.5859125,327.0104,0.9216274,0,0,1.915995,0.61675,0.5859125,0,0,0.3776172,4.213833,0.3776172,0,0.3776172,6.000012,100,0.1811877,0.6445037,1.532796,0,6.129828
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.18491,1.18491,0,-1,0,1.18491,146.3504,0.486847,0,0,1.73412,1.247273,1.18491,0,0,0,4.553689,0,0,0,6.000012,100,0.1811877,1.303401,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811877,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811877,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01832852,0.01832852,0,-1,0,0.01832852,2723.209,0.4798307,0,0,0.4991238,0.01929318,0.01832852,0,0,0,4.553689,0,0,0,6.000012,100,0.1811877,0.02016137,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811877,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8735816,0.8735816,0,-1,0,0.8735816,0,0,0.0000000000000001110223,0,0,0.9195596,0.8735816,0,0,0,4.553689,0,0.9195596,-0.9195596,5.030711,83.84502,0.1811877,0.9609398,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.442797,1.38,0,-1,0,1.38,0,0,1.062797,1.307076,0,1.452632,1.38,0,0,1.021733,3.634129,0,1.452632,-1.452632,3.499503,58.32493,0.1811877,2.687076,0,0,3.634129
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.075307,1.075307,0,-1,0,1.075307,0,0,0,0,0,1.131902,1.075307,0,0,2.635768,2.181498,0,1.131902,-1.131902,2.306373,38.43948,0.1811877,1.182838,0,0,2.181498
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0887005,0.0887005,0,-1,0,0.0887005,0,0,0.00000000000000001387779,0,0,0.09336895,0.0887005,0,0,3.893437,1.049596,0,0.09336895,-0.09336895,2.207954,36.79916,0.1811877,0.09757055,0,0,1.049596
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05766501,0.05766501,0,-1,0,0.05766501,0,0,0.000000000000000006938894,0,0,0.06070001,0.05766501,0,0,3.99718,0.9562267,0,0.06070001,-0.06070001,2.14397,35.73277,0.1811877,0.06343152,0,0,0.9562267
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2223777,0.2223777,0,-1,0,0.2223777,0,0,0.00000000000000002775558,0,0,0.2340818,0.2223777,0,0,4.064625,0.8955267,0,0.2340818,-0.2340818,1.897227,31.62038,0.1811877,0.2446154,0,0,0.8955267
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5267059,0.5267059,0,-1,0,0.5267059,0,0,0.0000000000000001110223,0,0,0.5544273,0.5267059,0,0,4.324716,0.6614449,0,0.5544273,-0.5544273,1.312809,21.8801,0.1811877,0.5793765,0,0,0.6614449
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2270055,0.1016668,0,-1,0,0.1016668,0,0,0.1253387,0.1480392,0,0.1070177,0.1016668,0,0,4.940746,0.1070177,0,0.1070177,-0.1070177,1.200002,20,0.1811877,0.249706,0,0,0.1070177
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1541114,0,0,-1,0,0,0,0,0.1541114,0.1695225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811877,0.1695225,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2763587,0,0,-1,0,0,0,0,0.2763587,0.3039946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811877,0.3039946,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4564876,0.4564876,1.7,0,0.5202,0.4564876,0,-0.0000000000000002220446,0,0,0,0,0,1.243512,1.181337,5.059654,0,1.181337,0,1.181337,2.320717,38.67854,0.1816365,0.5021364,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.878318,1.063203,1.38,0,1.38,3.6299,60.49821,0.1818039,0,0,1.7,1.063203
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.55155,0.55155,1.7,0,0.5202,0.55155,48.94078,0,0,0,0.2699328,0,0,1.14845,1.091027,2.498318,2.305203,1.36096,0,1.36096,4.92102,82.01684,0.1821843,0.606705,0.2159463,1.7,2.575136
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.105207,2.105207,1.7,0,0.5202,2.105207,37.47339,0,0,0,0.7888926,0.4265341,0.4052074,0,0,1.137357,3.530067,0.3623585,0,0.3623585,5.264784,87.74622,0.1822891,2.315728,0.6311141,1.7,4.31896
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.217957,1.217957,0,-1,0,1.217957,111.1464,0,0,0,1.353716,1.28206,1.217957,0,0,0.7749987,3.85619,0.0716555,0,0.0716555,5.332762,88.87919,0.1822535,1.339753,1.082973,0,5.209906
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.505957,1.38,0,-1,0,1.38,120.4732,0,1.125957,1.376553,1.66253,1.452632,1.38,0,0,0.7033432,3.92068,0.2098984,0,0.2098984,5.531889,92.19797,0.1821492,2.756553,1.330024,0,5.58321
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.460011,1.38,0,-1,0,1.38,116.5945,0,1.080011,1.326012,1.609005,1.452632,1.38,0,0,0.4934449,4.109589,0.1563731,0,0.1563731,5.680238,94.67044,0.1820716,2.706012,1.287204,0,5.718593
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.089255,1.089255,0,-1,0,1.089255,170.0554,0.3686804,0,0,1.852336,1.146584,1.089255,0,0,0.3370718,4.250324,0.3370718,0,0.3370718,6.000012,100,0.1819045,1.19818,1.481869,0,6.102661
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4508371,0.4508371,0,-1,0,0.4508371,365.6119,1.173749,0,0,1.648314,0.4745654,0.4508371,0,0,0,4.553689,0,0,0,6.000012,100,0.1819045,0.4959208,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.813126,1.38,0,-1,0,1.38,76.59779,0,0.4331256,0.6144382,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1819045,1.994438,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.150173,0.150173,0,-1,0,0.150173,559.5062,0.2426149,0,0,0.8402275,0.1580769,0.150173,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1816871,0.1651903,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.231462,1.231462,0,-1,0,1.231462,48.14508,0,0,0,0.5928882,1.296276,1.231462,0,0,0,4.553689,0,0.7033874,-0.7033874,5.258576,87.64277,0.1816871,1.354608,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2269716,0.2269716,0,-1,0,0.2269716,72.82838,0,0,0,0.1652997,0.2389175,0.2269716,0,0,0.7815415,3.850302,0,0.07361773,-0.07361773,5.180977,86.34944,0.1816871,0.2496688,0.1322398,0,4.015601
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4663327,0.4663327,0,-1,0,0.4663327,11.00038,0,0.00000000000000005551115,0,0.05129836,0.4908765,0.4663327,0,0,0.863339,3.776684,0,0.4395781,-0.4395781,4.717621,78.62685,0.1816871,0.5129659,0.04103868,0,3.827982
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7680964,0.7680964,0,-1,0,0.7680964,0,0,0.0000000000000001110223,0,0,0.8085225,0.7680964,0,0,1.351759,3.337106,0,0.8085225,-0.8085225,3.865363,64.42259,0.1816871,0.844906,0,0,3.337106
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4572673,0.4572673,0,-1,0,0.4572673,0,0,0.00000000000000005551115,0,0,0.481334,0.4572673,0,0,2.250118,2.528583,0,0.481334,-0.481334,3.357992,55.96643,0.1816871,0.502994,0,0,2.528583
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1816871,0,0,0,2.047249
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1816871,0,0,0,2.047249
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3243283,0.3243283,0,-1,0,0.3243283,0,0,0.00000000000000005551115,0,0,0.3413982,0.3243283,0,0,2.784933,2.047249,0,0.3413982,-0.3413982,2.998127,49.96869,0.1816871,0.3567611,0,0,2.047249
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3246993,0.3246993,0,-1,0,0.3246993,0,0,0.00000000000000005551115,0,0,0.3417887,0.3246993,0,0,3.164264,1.705851,0,0.3417887,-0.3417887,2.63785,43.96408,0.1816871,0.3571692,0,0,1.705851
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.54403,1.364062,0,0,0,2.63785,43.96408,0.1816871,0,0,0,1.364062
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2343348,0.2343348,0,-1,0,0.2343348,0,0,0.00000000000000002775558,0,0,0.2466682,0.2343348,0,0,3.54403,1.364062,0,0.2466682,-0.2466682,2.377839,39.63057,0.1816871,0.2577682,0,0,1.364062
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3694721,0.3694721,0,-1,0,0.3694721,0,0,0,0,0,0.388918,0.3694721,0,0,3.818105,1.117394,0,0.388918,-0.388918,1.967884,32.798,0.1816871,0.4064193,0,0,1.117394
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1409345,0.1409345,0,-1,0,0.1409345,0,0,0,0,0,0.1483521,0.1409345,0,0,4.250237,0.7284762,0,0.1483521,-0.1483521,1.811507,30.19172,0.1816871,0.1550279,0,0,0.7284762
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5141358,0.5141358,1.7,0,0.5202,0.5141358,0,0,0,0,0,0,0,1.185864,1.126571,4.415072,0.5801241,1.126571,0,1.126571,2.880266,48.00434,0.1821074,0.5655494,0,1.7,0.5801241
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5679201,0.5679201,1.7,0,0.5202,0.5679201,0,0,0,0,0,0,0,1.13208,1.075476,3.288501,1.594038,1.075476,0,1.075476,3.900552,65.00907,0.1825061,0.6247122,0,1.7,1.594038
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.595384,1.595384,1.7,0,0.5202,1.595384,8.685194,0,0,0,0.1385622,0,0,0.1046155,0.09938471,2.213025,2.561966,0.2379469,0,0.2379469,4.126288,68.77133,0.1825824,1.754923,0.1108498,1.7,2.700528
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.552851,1.552851,1.7,0,0.5202,1.552851,35.27354,0,0,0,0.5477454,0,0,0.1471491,0.1397917,1.975078,2.776119,0.6875371,0,0.6875371,4.778543,79.64223,0.1827898,1.708136,0.4381963,1.7,3.323864
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.34456,1.34456,0,-1,0,1.34456,47.17958,0,0.0000000000000002220446,0.0990157,0.6343576,1.415326,1.34456,0,0,1.287541,3.394902,0,0.7809684,-0.7809684,3.95533,65.92204,0.1827898,1.479016,0.507486,0,4.029259
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8607237,0.8607237,0,-1,0,0.8607237,160.8201,0,0,0,1.384216,0.9060249,0.8607237,0,0,2.155284,2.613933,0.4781914,0,0.4781914,4.408982,73.48289,0.1825545,0.946796,1.107373,0,3.99815
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.786546,1.38,0,-1,0,1.38,69.48474,0.0000000000000002220446,0.4065459,0.5852004,0.9588894,1.452632,1.38,0,0,1.677093,3.044306,0,0.4937422,-0.4937422,3.888532,64.80874,0.1825545,1.9652,0.7671115,0,4.003195
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7829508,0.7829508,0,-1,0,0.7829508,168.2578,0,0,0,1.317375,0.8241587,0.7829508,0,0,2.225695,2.550563,0.4932168,0,0.4932168,4.356439,72.60717,0.1823124,0.8612458,1.0539,0,3.867939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.879399,1.38,0,-1,0,1.38,109.9446,0,0.4993988,0.6873387,1.517236,1.452632,1.38,0,0,1.732478,2.994458,0.06460396,0,0.06460396,4.417727,73.62865,0.1822807,2.067339,1.213788,0,4.511694
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.292745,1.292745,0,-1,0,1.292745,73.21603,0,0,0.04201898,0.9464962,1.360784,1.292745,0,0,1.667874,3.052602,0,0.4142875,-0.4142875,3.98103,66.35037,0.1822807,1.422019,0.757197,0,3.999098
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.058448,1.058448,0,-1,0,1.058448,53.65716,0,0,0,0.567933,1.114156,1.058448,0,0,2.128194,2.638314,0,0.5462226,-0.5462226,3.405261,56.75424,0.1822807,1.164293,0.4543464,0,3.206248
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1582414,0.1582414,0,-1,0,0.1582414,305.8611,0,0,0,0.4839989,0.1665699,0.1582414,0,0,2.735108,2.092092,0.317429,0,0.317429,3.706401,61.77322,0.1821253,0.1740655,0.3871991,0,2.576091
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4879067,0.4879067,0,-1,0,0.4879067,57.65348,0,0.00000000000000005551115,0,0.2812952,0.513586,0.4879067,0,0,2.417679,2.377778,0,0.2322908,-0.2322908,3.461545,57.6923,0.1821253,0.5366974,0.2250361,0,2.659073
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,2.67578,2.145487,0.09765943,0,0.09765943,3.554192,59.23642,0.1820775,0,0.07812754,0,2.243147
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.350353,1.38,0,-1,0,1.38,0,0,0.9703525,1.205388,0,1.452632,1.38,0,0,2.57812,2.233381,0,1.452632,-1.452632,2.022984,33.71634,0.1820775,2.585388,0,0,2.233381
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.824068,0.7417117,0,-1,0,0.7417117,0,0,1.082356,1.264763,0,0.7807491,0.7417117,0,0,4.192155,0.7807491,0,0.7807491,-0.7807491,1.200002,20,0.1820775,2.006475,0,0,0.7807491
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3185209,0,0,-1,0,0,0,0,0.3185209,0.350373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.350373,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2458823,0,0,-1,0,0,0,0,0.2458823,0.2704705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.2704705,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3204821,0,0,-1,0,0,0,0,0.3204821,0.3525304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.3525304,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3519772,0,0,-1,0,0,0,0,0.3519772,0.387175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.387175,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1925287,0,0,-1,0,0,0,0,0.1925287,0.2117815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.2117815,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1086813,0,0,-1,0,0,0,0,0.1086813,0.1195494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0.1195494,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820775,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003582308,0.0003582308,1.45299,0,0.4527662,0.0003582308,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1822395,0.0003940539,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7902105,0.7902105,1.7,0,0.5202,0.7902105,48.86537,0,0,0,0.3861392,0,0,0.9097895,0.8643,3.679654,1.242,1.250439,0,1.250439,3.695456,61.59081,0.1826632,0.8692315,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5146095,0.5146095,1.7,0,0.5202,0.5146095,162.1485,0,0,0,0.8344317,0,0,1.18539,1.126121,2.429215,2.367395,1.960553,0,1.960553,5.5554,92.58981,0.1827392,0.5660704,0.6675453,1.7,3.201827
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.8265349,0,0,1.295197,0,0,0,0,0.4686624,4.131893,0.4686624,0,0.4686624,6.000012,100,0.1825122,0,1.036158,0,5.42709
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.450337,1.38,0,-1,0,1.38,94.14732,0.0000000000000002220446,0.07033705,0.2153708,1.299233,1.452632,1.38,0,0,0,4.553689,0,0.1533985,-0.1533985,5.838316,97.30507,0.1825122,1.595371,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,-1,0,0,0,1.07612,0,0,1.246562,0,0,0,0,0.1704427,4.40029,0.1704427,0,0.1704427,6.000012,100,0.1824299,0,0.9972498,0,5.646852
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.236033,1.236033,0,-1,0,1.236033,120.6679,0.1904074,0,0,1.491494,1.301087,1.236033,0,0,0,4.553689,0,0,0,6.000012,100,0.1824299,1.359636,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.68849,1.38,0,-1,0,1.38,150.0992,0.6187376,0.3084903,0.4773393,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1824299,1.857339,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8656828,0.8656828,0,-1,0,0.8656828,223.2735,1.021596,0,0,1.932841,0.9112451,0.8656828,0,0,0,4.553689,0,0,0,6.000012,100,0.1824299,0.9522511,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3986379,0.3986379,0,-1,0,0.3986379,303.8959,0.7918255,0,0,1.211444,0.4196189,0.3986379,0,0,0,4.553689,0,0,0,6.000012,100,0.1824299,0.4385017,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.466331,1.38,0,-1,0,1.38,64.81619,0.0000000000000002220446,0.0863305,0.2329636,0.8944635,1.452632,1.38,0,0,0,4.553689,0,0.5581681,-0.5581681,5.411651,90.19401,0.1824299,1.612964,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4191483,0.4191483,0,-1,0,0.4191483,111.6984,0,0,0,0.4681818,0.4412088,0.4191483,0,0,0.6201867,3.995521,0.02697306,0,0.02697306,5.43724,90.62048,0.1824168,0.4610632,0.3745455,0,4.463703
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4013398,0.4013398,0,-1,0,0.4013398,27.95393,0,0,0,0.1121902,0.4224629,0.4013398,0,0,0.5932137,4.019797,0,0.3102727,-0.3102727,5.110184,85.16956,0.1824168,0.4414738,0.08975218,0,4.131987
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9379611,3.709524,0,0,0,5.110184,85.16956,0.1824168,0,0,0,3.709524
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6308038,0.6308038,0,-1,0,0.6308038,0,0,0.0000000000000001110223,0,0,0.664004,0.6308038,0,0,0.9379611,3.709524,0,0.664004,-0.664004,4.410262,73.50423,0.1824168,0.6938841,0,0,3.709524
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8711232,0.8711232,0,-1,0,0.8711232,0,0,0.0000000000000001110223,0,0,0.9169718,0.8711232,0,0,1.675743,3.04552,0,0.9169718,-0.9169718,3.443689,57.3947,0.1824168,0.9582356,0,0,3.04552
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5464104,0.5464104,0,-1,0,0.5464104,0,0,0,0,0,0.5751688,0.5464104,0,0,2.694601,2.128548,0,0.5751688,-0.5751688,2.837408,47.29004,0.1824168,0.6010514,0,0,2.128548
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.100468,0.100468,0,-1,0,0.100468,0,0,0,0,0,0.1057558,0.100468,0,0,3.333677,1.553379,0,0.1057558,-0.1057558,2.725932,45.4321,0.1824168,0.1105148,0,0,1.553379
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451184,1.447624,0,0,0,2.725932,45.4321,0.1824168,0,0,0,1.447624
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.290374,0.290374,0,-1,0,0.290374,0,0,0.00000000000000005551115,0,0,0.3056569,0.290374,0,0,3.451184,1.447624,0,0.3056569,-0.3056569,2.403741,40.06227,0.1824168,0.3194114,0,0,1.447624
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790802,1.141967,0,0,0,2.403741,40.06227,0.1824168,0,0,0,1.141967
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4832571,0.4832571,0,-1,0,0.4832571,0,0,0.00000000000000005551115,0,0,0.5086917,0.4832571,0,0,3.790802,1.141967,0,0.5086917,-0.5086917,1.867533,31.12549,0.1824168,0.5315828,0,0,1.141967
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2153546,0.2153546,0,-1,0,0.2153546,0,0,0.00000000000000002775558,0,0,0.2266891,0.2153546,0,0,4.356016,0.633275,0,0.2266891,-0.2266891,1.628582,27.14297,0.1824168,0.2368901,0,0,0.633275
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1035625,0.1035625,0,0,0,0.1035625,0,0,0,0,0,0.1090131,0.1035625,0,0,4.607892,0.406586,0,0.1090131,-0.1090131,1.513672,25.22781,0.1824168,0.1139187,0,0,0.406586
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4853278,0.4853278,1.7,0,0.5202,0.4853278,0,0,0,0,0,0,0,1.214672,1.153939,4.729018,0.2975729,1.153939,0,1.153939,2.608394,43.47315,0.1828338,0.5338605,0,1.7,0.2975729
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4346923,0.4346923,1.7,0,0.5202,0.4346923,28.98763,0,0,0,0.126007,0,0,1.265308,1.202042,3.575079,1.336118,1.328049,0,1.328049,3.868292,64.47141,0.1832125,0.4781615,0.1008056,1.7,1.462125
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.313662,2.313662,1.7,0,0.5202,2.313662,19.81641,0,0,0,0.4584848,0.64596,0.6136619,0,0,2.24703,2.531362,0,0.1874751,-0.1874751,3.670676,61.17781,0.1832125,2.545028,0.3667879,1.7,2.989847
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3660604,0.3660604,0,-1,0,0.3660604,252.9906,0,0,0,0.9260983,0.3853267,0.3660604,0,0,2.455336,2.343887,0.5407717,0,0.5407717,4.183697,69.72815,0.1829522,0.4026664,0.7408787,0,3.269985
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.159286,1.159286,0,-1,0,1.159286,77.82001,0,0,0,0.9021567,1.220301,1.159286,0,0,1.914564,2.830581,0,0.3181447,-0.3181447,3.848343,64.13892,0.1829522,1.275215,0.7217254,0,3.732738
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.891718,1.38,0,-1,0,1.38,53.57786,0.0000000000000002220446,0.5117178,0.7008896,0.7393745,1.452632,1.38,0,0,2.268058,2.512437,0,0.7132571,-0.7132571,3.096504,51.6083,0.1829522,2.080889,0.5914996,0,3.251811
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6960753,0.6960753,0,-1,0,0.6960753,152.4164,0,0,0,1.060933,0.7327108,0.6960753,0,0,3.060566,1.79918,0.3282221,0,0.3282221,3.407883,56.79794,0.1827946,0.7656828,0.8487464,0,2.860112
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4111221,0.4111221,0,-1,0,0.4111221,286.4666,0,0,0,1.177727,0.4327601,0.4111221,0,0,2.732344,2.094579,0.7449673,0,0.7449673,4.114621,68.57688,0.1824379,0.4522343,0.9421819,0,3.272307
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.130863,1.38,0,-1,0,1.38,120.8647,0,0.7508628,0.9639491,1.667933,1.452632,1.38,0,0,1.987377,2.76505,0.2153016,0,0.2153016,4.318874,71.98109,0.182335,2.343949,1.334347,0,4.432983
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.654596,1.38,0,-1,0,1.38,100.3976,0,0.2745965,0.4400561,1.385487,1.452632,1.38,0,0,1.772075,2.958821,0,0.06714459,-0.06714459,4.248097,70.80148,0.182335,1.820056,1.10839,0,4.344308
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.36729,1.36729,0,-1,0,1.36729,66.54398,0,0,0.1240185,0.9098489,1.439252,1.36729,0,0,1.84668,2.891677,0,0.5294032,-0.5294032,3.690058,61.50084,0.182335,1.504019,0.7278792,0,3.801526
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.542519,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.162519,0.3167709,0.509118,1.452632,1.38,0,0,2.434906,2.362274,0,0.9435136,-0.9435136,2.695507,44.92502,0.182335,1.696771,0.4072944,0,2.871392
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.353543,1.38,0,-1,0,1.38,5.717842,0,0.973543,1.226083,0.07890622,1.452632,1.38,0,0,3.483254,1.41876,0,1.373725,-1.373725,1.247473,20.79118,0.182335,2.588897,0.06312497,0,1.497666
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.405083,0.04278286,0,-1,0,0.04278286,0,0,1.362301,1.502809,0,0.04503459,0.04278286,0,0,5.009616,0.04503459,0,0.04503459,-0.04503459,1.200002,20,0.182335,1.545592,0,0,0.04503459
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.341815,0,0,-1,0,0,0,0,0.341815,0.3759965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.3759965,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.496887,0,0,-1,0,0,0,0,1.496887,1.646576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,1.646576,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2194853,0,0,-1,0,0,0,0,0.2194853,0.2414339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.2414339,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5628895,0,0,-1,0,0,0,0,0.5628895,0.6191784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.6191784,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.231513,0,0,-1,0,0,0,0,0.231513,0.2546643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.2546643,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1297209,0,0,-1,0,0,0,0,0.1297209,0.142693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.142693,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2967745,0,0,-1,0,0,0,0,0.2967745,0.326452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0.326452,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182335,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5067506,0.5067506,1.7,0,0.5202,0.5067506,0,0,0,0,0,0,0,1.193249,1.133587,5.059654,0,1.133587,0,1.133587,2.275417,37.92355,0.1827403,0.5574257,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2410085,0.2410085,1.69364,0,0.5184637,0.2410085,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.926067,1.020228,1.38,0,1.38,3.5846,59.74322,0.1830853,0.2651094,0,1.7,1.020228
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.689615,1.689615,1.7,0,0.5202,1.689615,14.74904,0,0,0,0.249202,0,0,0.01038517,0.009865914,2.546067,2.262228,0.2590679,0,0.2590679,3.830374,63.83944,0.1831569,1.858576,0.1993616,1.7,2.51143
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.09953106,0.09953106,1.552163,0,0.4798404,0.09953106,748.2499,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.286999,2.495389,2.124741,0,2.124741,5.84608,97.43447,0.1830347,0.1094842,0.5957929,1.7,3.24013
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.047763,1.38,0,-1,0,1.38,89.63857,0,0.667763,0.8725393,1.237012,1.452632,1.38,0,0,0.1622584,4.407656,0,0.2156193,-0.2156193,5.618797,93.64644,0.1830347,2.252539,0.9896098,0,5.644669
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6179222,0.6179222,0,-1,0,0.6179222,232.1758,0.3823861,0,0,1.434666,0.6504444,0.6179222,0,0,0.4018354,4.192037,0.4018354,0,0.4018354,6.000012,100,0.1828448,0.6797144,1.147733,0,5.626703
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.252639,1.38,0,-1,0,1.38,138.3228,0.4562232,0.8726389,1.097903,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828448,2.477903,1.527084,0,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.655315,1.38,0,-1,0,1.38,139.1637,0.4678272,0.275315,0.4408465,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828448,1.820847,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.030102,1.030102,0,-1,0,1.030102,189.8824,0.8716643,0,0,1.955982,1.084317,1.030102,0,0,0,4.553689,0,0,0,6.000012,100,0.1828448,1.133112,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.52143,1.38,0,-1,0,1.38,113.5256,0.114022,0.1414299,0.2935728,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828448,1.673573,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.218669,1.218669,0,-1,0,1.218669,82.31649,0,0,0,1.003166,1.28281,1.218669,0,0,0,4.553689,0,0.2796439,-0.2796439,5.705242,95.08717,0.1828448,1.340536,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.060536,1.060536,0,-1,0,1.060536,96.0986,0,0,0,1.019161,1.116354,1.060536,0,0,0.3107154,4.274045,0,0.09719349,-0.09719349,5.60279,93.37965,0.1828448,1.16659,0.8153285,0,5.293206
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.497529,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,1.117529,1.367282,0.4290174,1.452632,1.38,0,0,0.4187082,4.176852,0,1.023614,-1.023614,4.523807,75.39662,0.1828448,2.747282,0.3432139,0,4.605869
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.324167,1.324167,0,-1,0,1.324167,5.435491,0,0,0.07658353,0.07197497,1.39386,1.324167,0,0,1.556057,3.153237,0,1.321885,-1.321885,3.130417,52.17352,0.1828448,1.456583,0.05757998,0,3.225212
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.024818,1.831352,0,0,0,3.130417,52.17352,0.1828448,0,0,0,1.831352
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.32168,1.32168,0,-1,0,1.32168,0,0,0,0.07384835,0,1.391242,1.32168,0,0,3.024818,1.831352,0,1.391242,-1.391242,1.663919,27.73193,0.1828448,1.453848,0,0,1.831352
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.233762,0.4181046,0,-1,0,0.4181046,0,0,0.8156579,0.9390341,0,0.4401101,0.4181046,0,0,4.570643,0.4401101,0,0.4401101,-0.4401101,1.200002,20,0.1828448,1.357139,0,0,0.4401101
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6105139,0,0,-1,0,0,0,0,0.6105139,0.6715652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.6715652,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2256039,0,0,-1,0,0,0,0,0.2256039,0.2481643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.2481643,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3785588,0,0,-1,0,0,0,0,0.3785588,0.4164146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.4164146,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1915278,0,0,-1,0,0,0,0,0.1915278,0.2106806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.2106806,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1646875,0,0,-1,0,0,0,0,0.1646875,0.1811562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.1811562,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5109442,0,0,-1,0,0,0,0,0.5109442,0.5620386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.5620386,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06906922,0,0,-1,0,0,0,0,0.06906922,0.07597614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828448,0.07597614,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8954753,0.8954753,1.7,0,0.5202,0.8954753,0,0,0,0,0,0,0,0.8045247,0.7642985,5.059654,0,0.7642985,0,0.7642985,1.92508,32.08459,0.1831136,0.9850228,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2405211,0.2405211,1.693153,0,0.5183307,0.2405211,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.295356,0.6878687,1.38,0,1.38,3.234262,53.90427,0.1834525,0.2645732,0,1.7,0.6878687
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7330014,0.7330014,1.7,0,0.5202,0.7330014,31.12736,0,0,0,0.228164,0,0,0.9669987,0.9186487,2.915356,1.929869,1.146813,0,1.146813,4.322225,72.03693,0.1838333,0.8063015,0.1825312,1.7,2.158033
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.064483,3.064483,1.7,0,0.5202,3.064483,15.79955,0.0000000000000002220446,0,0.2909309,0.4841744,1.436298,1.364483,0,0,1.768543,2.962,0,0.9521232,-0.9521232,3.318599,55.30987,0.1838333,3.370931,0.3873395,1.7,3.446174
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1851743,0.1851743,0,-1,0,0.1851743,348.1852,0,0,0,0.6447495,0.1949203,0.1851743,0,0,2.826458,2.009877,0.4498293,0,0.4498293,3.745344,62.42228,0.1836218,0.2036917,0.5157996,0,2.654627
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.468468,1.38,0,-1,0,1.38,87.1893,0.0000000000000002220446,0.08846774,0.2353145,1.203212,1.452632,1.38,0,0,2.376629,2.414723,0,0.2494192,-0.2494192,3.482433,58.04044,0.1836218,1.615314,0.9625699,0,3.617936
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.780718,1.38,0,-1,0,1.38,123.0263,0,0.4007183,0.5787901,1.697763,1.452632,1.38,0,0,2.653761,2.165304,0.2451316,0,0.2451316,3.714986,61.9163,0.1835067,1.95879,1.358211,0,3.863067
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.270293,1.270293,0,-1,0,1.270293,123.2068,0,0,0.01732234,1.565088,1.337151,1.270293,0,0,2.408629,2.385922,0.2279372,0,0.2279372,3.931226,65.52029,0.1833999,1.397322,1.25207,0,3.95101
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8205336,0.8205336,0,-1,0,0.8205336,206.7791,0,0,0,1.696692,0.8637196,0.8205336,0,0,2.180692,2.591066,0.8329722,0,0.8329722,4.721453,78.69072,0.1830104,0.9025869,1.357353,0,4.287758
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.108217,1.108217,0,-1,0,1.108217,102.0842,0,0,0,1.131315,1.166544,1.108217,0,0,1.34772,3.340741,0,0.03522921,-0.03522921,4.684318,78.07181,0.1830104,1.219038,0.9050516,0,4.472055
