Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.001155,1.001155,0,-1,0,1.001155,105.2896,0,0,0,1.054113,1.053848,1.001155,0,0,1.386864,3.305512,0.0002650645,0,0.0002650645,4.684569,78.076,0.1830103,1.101271,0.8432903,0,4.359625
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0,0,0,0.5260732,0,0,0,0,1.386598,3.30575,0.5260732,0,0.5260732,5.183646,86.39393,0.1827652,0,0.4208585,0,3.831823
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.765156,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.3851564,0.5616721,0.2771741,1.452632,1.38,0,0,0.8605253,3.779216,0,1.175457,-1.175457,3.944605,65.74329,0.1827652,1.941672,0.2217392,0,4.05639
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.627244,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.2472436,0.409968,0.08825447,1.452632,1.38,0,0,2.166589,2.603759,0,1.364377,-1.364377,2.506425,41.77367,0.1827652,1.789968,0.07060358,0,2.692013
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.79179,1.177412,0,-1,0,1.177412,0,0,0.6143776,0.7935566,0,1.239382,1.177412,0,0,3.682564,1.239382,0,1.239382,-1.239382,1.200002,20,0.1827652,1.970969,0,0,1.239382
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.288475,0,0,-1,0,0,0,0,1.288475,1.417322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,1.417322,0,0,0
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.368354,0,0,-1,0,0,0,0,0.368354,0.4051894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.4051894,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2027203,0,0,-1,0,0,0,0,0.2027203,0.2229923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.2229923,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3145323,0,0,-1,0,0,0,0,0.3145323,0.3459856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.3459856,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4661672,0,0,-1,0,0,0,0,0.4661672,0.5127839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.5127839,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4917348,0,0,-1,0,0,0,0,0.4917348,0.5409083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.5409083,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4973289,0,0,-1,0,0,0,0,0.4973289,0.5470617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.5470617,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2776062,0,0,-1,0,0,0,0,0.2776062,0.3053668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827652,0.3053668,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1298254,0.1298254,1.582457,0,0.4881108,0.1298254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183016,0.142808,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5188246,0.5188246,1.7,0,0.5202,0.5188246,0,0,0,0,0,0,0,1.181175,1.122117,3.679654,1.242,1.122117,0,1.122117,3.573719,59.56186,0.1834029,0.570707,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.370404,0.370404,1.7,0,0.5202,0.370404,63.93525,0,0,0,0.2368187,0,0,1.329596,1.263116,2.557538,2.251905,1.499935,0,1.499935,4.996682,83.27786,0.1836843,0.4074444,0.189455,1.7,2.488724
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2424982,0.2424982,0,0,0,0.2424982,289.5739,0,0,0,0.7022114,0.2552612,0.2424982,0,0,1.057603,3.601846,0.4469502,0,0.4469502,5.420696,90.34476,0.1834776,0.266748,0.5617691,0,4.304058
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.6177496,0,0,1.228402,0,0,0,0,0.6106526,4.004102,0.6106526,0,0.6106526,6.000012,100,0.183196,0,0.9827217,0,5.232504
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7346464,0.7346464,0,-1,0,0.7346464,172.3965,0.4931928,0,0,1.266505,0.773312,0.7346464,0,0,0,4.553689,0,0,0,6.000012,100,0.183196,0.8081111,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,-1,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183196,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7469844,0.7469844,0,-1,0,0.7469844,276.2657,1.277362,0,0,2.063661,0.7862994,0.7469844,0,0,0,4.553689,0,0,0,6.000012,100,0.183196,0.8216829,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.059869,1.059869,0,-1,0,1.059869,191.2018,0.9108372,0,0,2.026489,1.115652,1.059869,0,0,0,4.553689,0,0,0,6.000012,100,0.183196,1.165856,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183196,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.041514,1.38,0,-1,0,1.38,85.42567,0,0.6615136,0.865665,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.183196,2.245665,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.269799,1.269799,0,-1,0,1.269799,51.00515,0,0,0.01677947,0.6476632,1.336631,1.269799,0,0,0.3041748,4.279932,0,0.6889679,-0.6889679,4.98521,83.08668,0.183196,1.396779,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.246819,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,0.8668194,1.091501,0.2654098,1.452632,1.38,0,0,1.069695,3.590964,0,1.187222,-1.187222,3.733769,62.22936,0.183196,2.471501,0.2123278,0,3.856374
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9944178,0.9944178,0,-1,0,0.9944178,8.730003,0,0.0000000000000002220446,0,0.08681271,1.046756,0.9944178,0,0,2.38883,2.403742,0,0.9599429,-0.9599429,2.7219,45.36491,0.183196,1.09386,0.06945017,0,2.490555
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.712882,1.371609,0,-1,0,1.371609,0,0,0.341273,0.5125612,0,1.443799,1.371609,0,0,3.455433,1.443799,0,1.443799,-1.443799,1.200002,20,0.183196,1.88417,0,0,1.443799
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.213812,0,0,-1,0,0,0,0,1.213812,1.335193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,1.335193,0,0,0
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04660003,0,0,-1,0,0,0,0,0.04660003,0.05126003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.05126003,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4278329,0,0,-1,0,0,0,0,0.4278329,0.4706162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.4706162,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3070576,0,0,-1,0,0,0,0,0.3070576,0.3377634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.3377634,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3002203,0,0,-1,0,0,0,0,0.3002203,0.3302423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.3302423,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1271325,0,0,-1,0,0,0,0,0.1271325,0.1398457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.1398457,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08489069,0,0,-1,0,0,0,0,0.08489069,0.09337975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183196,0.09337975,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06682264,0.06682264,1.519454,0,0.470911,0.06682264,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833943,0.07350491,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1835407,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5986534,0.5986534,1.7,0,0.5202,0.5986534,53.65979,0,0,0,0.3212361,0,0,1.101347,1.046279,2.299654,2.484,1.367515,0,1.367515,5.115707,85.26162,0.1838784,0.6585187,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.061952,1.061952,0,0,0,1.061952,58.8065,0,0,0,0.624497,1.117844,1.061952,0,0,0.932139,3.714764,0,0.4933475,-0.4933475,4.595674,76.59441,0.1838784,1.168147,0.4995976,0,4.339261
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.092649,1.38,0,-1,0,1.38,92.05393,0,0.712649,0.921914,1.270344,1.452632,1.38,0,0,1.480303,3.221416,0,0.1822873,-0.1822873,4.403526,73.39195,0.1838784,2.301914,1.016275,0,4.491761
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.410208,0.410208,0,-1,0,0.410208,318.6486,0,0,0,1.307122,0.4317978,0.410208,0,0,1.682844,3.039129,0.8753239,0,0.8753239,5.233931,87.23201,0.1834788,0.4512287,1.045697,0,4.346251
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.459447,1.38,0,-1,0,1.38,120.4348,0,0.07944737,0.2253921,1.662001,1.452632,1.38,0,0,0.8075204,3.826921,0.2093689,0,0.2093689,5.432556,90.54241,0.1833836,1.605392,1.3296,0,5.488921
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2776472,0.2776472,0,-1,0,0.2776472,566.7509,0.6831564,0,0,1.573568,0.2922602,0.2776472,0,0,0.5981514,4.015353,0.5981514,0,0.5981514,6.000012,100,0.1831118,0.3054119,1.258854,0,5.588921
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,-1,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831118,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1020017,0.1020017,0,-1,0,0.1020017,1518.527,1.441552,0,0,1.548923,0.1073702,0.1020017,0,0,0,4.553689,0,0,0,6.000012,100,0.1831118,0.1122018,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.914206,1.38,0,-1,0,1.38,65.92094,0,0.534206,0.7256266,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.1831118,2.105627,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01198901,0.01198901,0,-1,0,0.01198901,3578.244,0,0,0,0.4289958,0.01262001,0.01198901,0,0,0.6032472,4.010767,0.4163758,0,0.4163758,5.82273,97.04531,0.1829231,0.01318791,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.333833,1.38,0,-1,0,1.38,19.29933,0,0.953833,1.187216,0.2663307,1.452632,1.38,0,0,0.1868714,4.385505,0,1.186301,-1.186301,4.572259,76.20417,0.1829231,2.567216,0.2130646,0,4.651835
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.10331,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.7233101,0.933641,0.06658967,1.452632,1.38,0,0,1.504983,3.199204,0,1.386042,-1.386042,3.111243,51.85394,0.1829231,2.313641,0.05327174,0,3.265794
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04503,1.813162,0,0,0,3.111243,51.85394,0.1829231,0,0,0,1.813162
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.106163,1.106163,0,-1,0,1.106163,0,0,0.0000000000000002220446,0,0,1.164382,1.106163,0,0,3.04503,1.813162,0,1.164382,-1.164382,1.883876,31.39788,0.1829231,1.216779,0,0,1.813162
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.137546,0.6163408,0,-1,0,0.6163408,0,0,0.5212048,0.6349593,0,0.6487798,0.6163408,0,0,4.338788,0.6487798,0,0.6487798,-0.6487798,1.200002,20,0.1829231,1.2513,0,0,0.6487798
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1721667,0,0,-1,0,0,0,0,0.1721667,0.1893834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.1893834,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.630208,0,0,-1,0,0,0,0,0.630208,0.6932287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.6932287,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1303436,0,0,-1,0,0,0,0,0.1303436,0.1433779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.1433779,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1803962,0,0,-1,0,0,0,0,0.1803962,0.1984358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.1984358,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.382775,0,0,-1,0,0,0,0,0.382775,0.4210525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.4210525,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3959983,0,0,-1,0,0,0,0,0.3959983,0.4355982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829231,0.4355982,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2164242,0.2164242,1.669056,0,0.5117522,0.2164242,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832312,0.2380666,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2414028,0.2414028,1.694034,0,0.5185714,0.2414028,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1835559,0.2655431,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4983066,0.4983066,1.7,0,0.5202,0.4983066,78.99887,0,0,0,0.3936566,0,0,1.201693,1.141609,2.299654,2.484,1.535265,0,1.535265,5.274849,87.91397,0.1838129,0.5481373,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.241127,1.241127,0,0,0,1.241127,69.8706,0,0,0,0.8671831,1.30645,1.241127,0,0,0.7643891,3.865739,0,0.4392668,-0.4392668,4.811821,80.19685,0.1838129,1.36524,0.6937464,0,4.732922
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3900029,0.3900029,0,-1,0,0.3900029,346.151,0,0,0,1.349999,0.4105294,0.3900029,0,0,1.252463,3.426472,0.9394696,0,0.9394696,5.70308,95.05115,0.183391,0.4290032,1.079999,0,4.776471
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.014948,1.014948,0,-1,0,1.014948,153.5061,0.1766471,0,0,1.558007,1.068367,1.014948,0,0,0.3129937,4.271995,0.3129937,0,0.3129937,6.000012,100,0.1832509,1.116443,1.246406,0,5.830002
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.827539,1.38,0,-1,0,1.38,147.9864,0.5895811,0.4475389,0.6302928,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832509,2.010293,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.415797,1.38,0,-1,0,1.38,144.4661,0.541001,0.03579654,0.1773762,1.993633,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832509,1.557376,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.078731,1.078731,0,-1,0,1.078731,154.5396,0.5315604,0,0,1.667067,1.135506,1.078731,0,0,0,4.553689,0,0,0,6.000012,100,0.1832509,1.186604,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.164598,1.164598,0,-1,0,1.164598,110.8842,0.06546207,0,0,1.291354,1.225892,1.164598,0,0,0,4.553689,0,0,0,6.000012,100,0.1832509,1.281057,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.142781,1.142781,0,-1,0,1.142781,44.4656,0,0,0,0.5081447,1.202928,1.142781,0,0,0,4.553689,0,0.6947832,-0.6947832,5.267646,87.79393,0.1832509,1.25706,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.468808,1.38,0,-1,0,1.38,47.36178,0.0000000000000002220446,0.08880796,0.2356887,0.6535925,1.452632,1.38,0,0,0.7719812,3.858906,0,0.799039,-0.799039,4.425385,73.75627,0.1832509,1.615689,0.5228741,0,4.512498
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5463651,0.5463651,0,-1,0,0.5463651,51.1076,0,0.0000000000000001110223,0,0.2792341,0.5751212,0.5463651,0,0,1.659802,3.059867,0,0.2958871,-0.2958871,4.113493,68.55807,0.1832509,0.6010016,0.2233873,0,3.339101
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.743522,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.3635221,0.5378743,0.05351857,1.452632,1.38,0,0,1.988566,2.76398,0,1.399113,-1.399113,2.638698,43.97821,0.1832509,1.917874,0.04281486,0,2.817498
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.156375,1.156375,0,-1,0,1.156375,0,0,0,0,0,1.217237,1.156375,0,0,3.543136,1.364867,0,1.217237,-1.217237,1.355618,22.59359,0.1832509,1.272012,0,0,1.364867
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.413561,0.1402487,0,-1,0,0.1402487,0,0,1.273313,1.414669,0,0.1476302,0.1402487,0,0,4.895621,0.1476302,0,0.1476302,-0.1476302,1.200002,20,0.1832509,1.554918,0,0,0.1476302
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.518482,0,0,-1,0,0,0,0,1.518482,1.67033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,1.67033,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03630027,0,0,-1,0,0,0,0,0.03630027,0.0399303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.0399303,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09051568,0,0,-1,0,0,0,0,0.09051568,0.09956725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.09956725,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03119397,0,0,-1,0,0,0,0,0.03119397,0.03431336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.03431336,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5798789,0,0,-1,0,0,0,0,0.5798789,0.6378668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.6378668,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.432573,0,0,-1,0,0,0,0,0.432573,0.4758303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.4758303,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1161608,0,0,-1,0,0,0,0,0.1161608,0.1277769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.1277769,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3343608,0,0,-1,0,0,0,0,0.3343608,0.3677969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832509,0.3677969,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4842185,0.4842185,1.7,0,0.5202,0.4842185,0,0,0,0,0,0,0,1.215781,1.154992,5.059654,0,1.154992,0,1.154992,2.295724,38.262,0.1836334,0.5326403,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1056018,0.1056018,1.558233,0,0.4814977,0.1056018,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.904662,1.039493,1.38,0,1.38,3.604907,60.08167,0.1838525,0.1161619,0,1.7,1.039493
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.524662,2.281493,1.764646,0,1.764646,5.278997,87.98312,0.1838218,0,0.3077169,1.7,2.666139
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8170416,0.8170416,0,0,0,0.8170416,103.4223,0.0000000000000001110223,0,0,0.8450031,0.8600438,0.8170416,0,0,0.7600158,3.869675,0,0.01504075,-0.01504075,5.263144,87.71888,0.1838218,0.8987458,0.6760025,0,4.714678
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.6102615,0,0,1.386989,0,0,0,0,0.7767278,3.854634,0.7767278,0,0.7767278,6.000012,100,0.1834775,0,1.109591,0,5.241623
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,-1,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,-1,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,-1,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.922974,1.38,0,-1,0,1.38,135.0398,0.4109174,1.542974,1.835272,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,3.215272,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7281612,0.7281612,0,-1,0,0.7281612,221.8868,0.8492084,0,0,1.615694,0.7664855,0.7281612,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,0.8009773,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5202204,0.5202204,0,-1,0,0.5202204,256.6152,0.7873639,0,0,1.334964,0.5476004,0.5202204,0,0,0,4.553689,0,0,0,6.000012,100,0.1834775,0.5722424,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.246865,1.246865,0,-1,0,1.246865,70.26057,0,0.0000000000000002220446,0,0.8760543,1.312489,1.246865,0,0,0,4.553689,0,0.4364349,-0.4364349,5.539969,92.33263,0.1834775,1.371551,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6199896,0.6199896,0,-1,0,0.6199896,61.17984,0,0,0,0.3793086,0.6526206,0.6199896,0,0,0.4849277,4.117254,0,0.273312,-0.273312,5.251873,87.53104,0.1834775,0.6819885,0.3034469,0,4.496562
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1016961,0.1016961,0,-1,0,0.1016961,62.32155,0,0,0,0.06337861,0.1070486,0.1016961,0,0,0.7886077,3.843942,0,0.04366996,-0.04366996,5.205841,86.76384,0.1834775,0.1118658,0.05070288,0,3.907321
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.460733,1.38,0,-1,0,1.38,0,0,1.080733,1.326807,0,1.452632,1.38,0,0,0.8371298,3.800272,0,1.452632,-1.452632,3.674633,61.24376,0.1834775,2.706807,0,0,3.800272
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.897527,1.38,0,-1,0,1.38,0,0,0.5175272,0.7072799,0,1.452632,1.38,0,0,2.451165,2.347641,0,1.452632,-1.452632,2.143425,35.72367,0.1834775,2.08728,0,0,2.347641
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.233625,0.233625,0,-1,0,0.233625,0,0,0.00000000000000002775558,0,0,0.2459211,0.233625,0,0,4.0652,0.8950089,0,0.2459211,-0.2459211,1.884201,31.40329,0.1834775,0.2569875,0,0,0.8950089
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3206347,0.3206347,0,-1,0,0.3206347,0,0,0,0,0,0.3375102,0.3206347,0,0,4.338446,0.6490878,0,0.3375102,-0.3375102,1.528434,25.47385,0.1834775,0.3526982,0,0,0.6490878
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2075588,0.2075588,0,-1,0,0.2075588,0,0,0.00000000000000002775558,0,0,0.2184829,0.2075588,0,0,4.713457,0.3115776,0,0.2184829,-0.2184829,1.298133,21.6355,0.1834775,0.2283146,0,0,0.3115776
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1775751,0.08843997,0,-1,0,0.08843997,0,0,0.08913509,0.1068926,0,0.09309471,0.08843997,0,0,4.956216,0.09309471,0,0.09309471,-0.09309471,1.200002,20,0.1834775,0.1953326,0,0,0.09309471
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06260744,0,0,-1,0,0,0,0,0.06260744,0.06886818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834775,0.06886818,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2381772,0,0,-1,0,0,0,0,0.2381772,0.2619949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834775,0.2619949,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2315613,0,0,-1,0,0,0,0,0.2315613,0.2547174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834775,0.2547174,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1070071,0,0,-1,0,0,0,0,0.1070071,0.1177078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834775,0.1177078,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3380518,0.3380518,1.7,0,0.5202,0.3380518,0,0,0,0,0,0,0,1.361948,1.293851,5.059654,0,1.293851,0,1.293851,2.427457,40.45754,0.1838365,0.3718569,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1460569,0.1460569,1.598688,0,0.492542,0.1460569,0,0,0,0,0,0,0,1.452632,1.38,3.765804,1.164466,1.38,0,1.38,3.73664,62.27721,0.1840817,0.1606626,0,1.7,1.164466
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4532929,0.4532929,1.7,0,0.5202,0.4532929,75.63216,0,0,0,0.3428352,0,0,1.246707,1.184372,2.385803,2.406466,1.527207,0,1.527207,5.185476,86.42442,0.1843338,0.4986222,0.2742682,1.7,2.749301
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.173496,1.173496,0,0,0,1.173496,76.59198,0,0,0,0.8988037,1.235259,1.173496,0,0,0.8585966,3.780952,0,0.3364551,-0.3364551,4.830821,80.51352,0.1843338,1.290845,0.7190429,0,4.679756
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6852397,0.6852397,0,-1,0,0.6852397,186.7949,0,0,0,1.279993,0.721305,0.6852397,0,0,1.232436,3.444497,0.5586877,0,0.5586877,5.360839,89.34713,0.1840883,0.7537637,1.023994,0,4.72449
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.368146,1.368146,0,-1,0,1.368146,124.1966,0,0,0.1249602,1.69919,1.440153,1.368146,0,0,0.6737478,3.947316,0.2590367,0,0.2590367,5.606583,93.44286,0.1839747,1.50496,1.359352,0,5.646506
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7966815,0.7966815,0,-1,0,0.7966815,222.9352,0.5227602,0,0,1.776083,0.8386121,0.7966815,0,0,0.4147111,4.180449,0.4147111,0,0.4147111,6.000012,100,0.1837931,0.8763496,1.420867,0,5.956532
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.673045,1.38,0,-1,0,1.38,120.6147,0.211851,1.293045,1.560349,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1837931,2.94035,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3877042,0.3877042,0,-1,0,0.3877042,509.5396,1.567397,0,0,1.975506,0.4081097,0.3877042,0,0,0,4.553689,0,0,0,6.000012,100,0.1837931,0.4264747,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.356158,1.356158,0,-1,0,1.356158,131.7864,0.3596973,0,0.1117743,1.787233,1.427535,1.356158,0,0,0,4.553689,0,0,0,6.000012,100,0.1837931,1.491774,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.672051,1.38,0,-1,0,1.38,92.78815,0,0.292051,0.4592561,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.1837931,1.839256,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.456273,1.38,0,-1,0,1.38,69.37398,0.0000000000000002220446,0.07627268,0.2218999,0.9573609,1.452632,1.38,0,0,0.1912835,4.381534,0,0.4952707,-0.4952707,5.296484,88.27454,0.1837931,1.6019,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.887501,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.5075005,0.6962506,0.5849566,1.452632,1.38,0,0,0.7415843,3.886263,0,0.8676749,-0.8676749,4.381874,73.03108,0.1837931,2.076251,0.4679653,0,4.47122
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.450386,1.38,0,-1,0,1.38,5.326597,0.0000000000000002220446,0.07038646,0.2154251,0.07350704,1.452632,1.38,0,0,1.705667,3.018588,0,1.379125,-1.379125,2.928149,48.80238,0.1837931,1.595425,0.05880563,0,3.092095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.800378,1.38,0,-1,0,1.38,0,0,2.420378,2.800416,0,1.452632,1.38,0,0,3.238028,1.639464,0,1.452632,-1.452632,1.396941,23.2823,0.1837931,4.180416,0,0,1.639464
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.949365,0.1774904,0,-1,0,0.1774904,0,0,2.771874,3.066811,0,0.186832,0.1774904,0,0,4.852063,0.186832,0,0.186832,-0.186832,1.200002,20,0.1837931,3.244302,0,0,0.186832
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.623035,0,0,-1,0,0,0,0,1.623035,1.785338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,1.785338,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3938658,0,0,-1,0,0,0,0,0.3938658,0.4332524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.4332524,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2340011,0,0,-1,0,0,0,0,0.2340011,0.2574012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.2574012,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4035107,0,0,-1,0,0,0,0,0.4035107,0.4438618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.4438618,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1376322,0,0,-1,0,0,0,0,0.1376322,0.1513954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.1513954,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2615442,0,0,-1,0,0,0,0,0.2615442,0.2876986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.2876986,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3238844,0,0,-1,0,0,0,0,0.3238844,0.3562728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.3562728,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08441938,0,0,-1,0,0,0,0,0.08441938,0.09286132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837931,0.09286132,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2164499,0.2164499,1.669082,0,0.5117593,0.2164499,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840867,0.2380949,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03748431,0.03748431,1.490116,0,0.4629016,0.03748431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1842499,0.04123274,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.615313,0.615313,1.7,0,0.5202,0.615313,44.22525,0,0,0,0.2721237,0,0,1.084687,1.030453,2.299654,2.484,1.302576,0,1.302576,5.054101,84.23484,0.1845958,0.6768443,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.3367,1.3367,1.570107,0,0.4847392,1.3367,56.21205,0,0,0,0.7513865,0,0,0.2334069,0.2217366,0.997078,3.656319,0.9731231,0,0.9731231,5.977286,99.62124,0.1848491,1.47037,0.6011092,1.7,4.407705
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.534322,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.1543221,0.3077543,1.032541,1.452632,1.38,0,0,0.02395492,4.532129,0,0.4200903,-0.4200903,5.534472,92.24102,0.1848491,1.687754,0.8260331,0,5.564671
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2970768,0.2970768,0,-1,0,0.2970768,408.5105,0.4101555,0,0,1.21359,0.3127124,0.2970768,0,0,0.4907219,4.112039,0.4907219,0,0.4907219,6.000012,100,0.184636,0.3267844,0.9708718,0,5.325629
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7688069,0.7688069,0,-1,0,0.7688069,156.9515,0.3973833,0,0,1.206654,0.8092704,0.7688069,0,0,0,4.553689,0,0,0,6.000012,100,0.184636,0.8456876,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.523119,1.38,0,-1,0,1.38,37.3119,0.0000000000000002220446,0.1431195,0.2954314,0.5149041,1.452632,1.38,0,0,0,4.553689,0,0.9377274,-0.9377274,5.01156,83.52584,0.184636,1.675431,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,-1,0,0,0,0.2949927,0,0,1.336912,0,0,0,0,1.041919,3.615962,1.041919,0,1.041919,6.000012,100,0.1841852,0,1.06953,0,4.952874
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7411273,0.7411273,0,-1,0,0.7411273,133.7681,0.2112578,0,0,0.9913918,0.780134,0.7411273,0,0,0,4.553689,0,0,0,6.000012,100,0.1841852,0.81524,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2031896,0.2031896,0,-1,0,0.2031896,479.4087,0.7602247,0,0,0.9741085,0.2138837,0.2031896,0,0,0,4.553689,0,0,0,6.000012,100,0.1841852,0.2235085,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841852,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5338038,0.5338038,0,-1,0,0.5338038,60.44361,0,0,0,0.3226503,0.5618988,0.5338038,0,0,0,4.553689,0,0.2392485,-0.2392485,5.747822,95.79684,0.1841852,0.5871842,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.500782,1.38,0,-1,0,1.38,6.351693,0,0.1207824,0.2708607,0.08765336,1.452632,1.38,0,0,0.2658316,4.31444,0,1.364978,-1.364978,4.309009,71.81667,0.1841852,1.650861,0.07012269,0,4.402094
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7758735,0.7758735,0,-1,0,0.7758735,0,0,0,0,0,0.8167089,0.7758735,0,0,1.782474,2.949462,0,0.8167089,-0.8167089,3.448122,57.46858,0.1841852,0.8534608,0,0,2.949462
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3228301,0.3228301,0,-1,0,0.3228301,0,0,0.00000000000000005551115,0,0,0.3398212,0.3228301,0,0,2.689929,2.132753,0,0.3398212,-0.3398212,3.089919,51.49855,0.1841852,0.3551131,0,0,2.132753
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.042632,1.38,0,-1,0,1.38,0,0,1.662632,1.966895,0,1.452632,1.38,0,0,3.067508,1.792932,0,1.452632,-1.452632,1.558711,25.97846,0.1841852,3.346895,0,0,1.792932
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.681542,0.3403006,0,0,0,1.558711,25.97846,0.1841852,0,0,0,0.3403006
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.298478,0.298478,0,-1,0,0.298478,0,0,0,0.005040217,0,0.3141874,0.298478,0,0,4.681542,0.3403006,0,0.3141874,-0.3141874,1.227528,20.45876,0.1841852,0.3283258,0,0,0.3403006
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03064,0.02611325,0,0,0,1.227528,20.45876,0.1841852,0,0,0,0.02611325
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06793735,0.02480758,0,-1,0,0.02480758,0,0,0.04312977,0.0499235,0,0.02611325,0.02480758,0,0,5.03064,0.02611325,0,0.02611325,-0.02611325,1.200002,20,0.1841852,0.07473108,0,0,0.02611325
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2920137,0,0,-1,0,0,0,0,0.2920137,0.3212151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841852,0.3212151,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4243806,0,0,-1,0,0,0,0,0.4243806,0.4668187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841852,0.4668187,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09001503,0,0,-1,0,0,0,0,0.09001503,0.09901654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841852,0.09901654,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2505092,0.2505092,1.7,0,0.5202,0.2505092,0,0,0,0,0,0,0,1.449491,1.377016,5.059654,0,1.377016,0,1.377016,2.506355,41.7725,0.1844962,0.2755601,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02585766,0.02585766,1.478489,0,0.4597276,0.02585766,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.682638,1.239315,1.38,0,1.38,3.815538,63.59217,0.1846474,0.02844342,0,1.7,1.239315
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.302638,2.481315,1.557038,0,1.557038,5.292674,88.21106,0.1847036,0,0.1416307,1.7,2.658353
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.8190355,0.8190355,0,0,0,0.8190355,18.39821,0,0.0000000000000001110223,0,0.1506878,0.8621426,0.8190355,0,0,0.7455997,3.882649,0,0.7114548,-0.7114548,4.542735,75.7121,0.1847036,0.900939,0.1205503,0,4.033337
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.536105,3.171194,0.3773216,0,0.3773216,4.900693,81.67806,0.184542,0,0.3018573,0,3.548516
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.528501,1.38,0,-1,0,1.38,56.104,0.0000000000000002220446,1.148501,1.401351,0.7742352,1.452632,1.38,0,0,1.158784,3.510784,0,0.6783963,-0.6783963,4.185601,69.75987,0.184542,2.781351,0.6193882,0,4.285019
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.464369,1.38,0,-1,0,1.38,58.27895,0.0000000000000002220446,1.084368,1.330805,0.8042495,1.452632,1.38,0,0,1.912557,2.832387,0,0.6483821,-0.6483821,3.502146,58.36899,0.184542,2.710805,0.6433996,0,3.636637
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.735122,1.38,0,-1,0,1.38,51.15833,0.0000000000000002220446,0.3551219,0.5286341,0.7059849,1.452632,1.38,0,0,2.632982,2.184005,0,0.7466467,-0.7466467,2.715111,45.25177,0.184542,1.908634,0.5647879,0,2.88999
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.046116,1.38,0,-1,0,1.38,87.87662,0,1.666116,1.970728,1.212697,1.452632,1.38,0,0,3.462589,1.437359,0,0.2399343,-0.2399343,2.462198,41.03656,0.184542,3.350728,0.9701578,0,2.650056
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6188278,0.6188278,0,-1,0,0.6188278,116.1546,0,0,0,0.7187967,0.6513977,0.6188278,0,0,3.729183,1.197424,0.06739905,0,0.06739905,2.526139,42.10223,0.1845132,0.6807106,0.5750374,0,1.916221
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.212585,1.212585,0,-1,0,1.212585,42.47962,0,0.0000000000000002220446,0.04079501,0.5151016,1.276405,1.212585,0,0,3.661784,1.258084,0,0.7613039,-0.7613039,1.723654,28.72751,0.1845132,1.333844,0.4120812,0,1.773185
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3938055,0.3938055,0,-1,0,0.3938055,37.46555,0,0.00000000000000005551115,0,0.1475414,0.4145321,0.3938055,0,0,4.507677,0.4967797,0,0.2669907,-0.2669907,1.442221,24.03697,0.1845132,0.433186,0.1180331,0,0.6443211
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.557998,0.3760501,0,-1,0,0.3760501,44.15722,0,1.181948,1.463948,0.1660533,0.3958422,0.3760501,0,0,4.804333,0.229789,0,0.229789,-0.229789,1.200002,20,0.1845132,1.713798,0.1328426,0,0.3958422
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.9207814,0.07944649,0,-1,0,0.07944649,105.2632,0,0.8413349,0.9969702,0.08362789,0.08362789,0.07944649,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,1.01286,0.06690231,0,0.08362789
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4573245,0,0,-1,0,0,0,0,0.4573245,0.5030569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.5030569,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.284272,0,0,-1,0,0,0,0,1.284272,1.4127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,1.4127,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.9212758,0,0,-1,0,0,0,0,0.9212758,1.013403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,1.013403,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3197442,0,0,-1,0,0,0,0,0.3197442,0.3517187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.3517187,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6366472,0,0,-1,0,0,0,0,0.6366472,0.7003119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.7003119,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2467403,0,0,-1,0,0,0,0,0.2467403,0.2714144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.2714144,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1556004,0,0,-1,0,0,0,0,0.1556004,0.1711604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.1711604,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1948656,0,0,-1,0,0,0,0,0.1948656,0.2143522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.2143522,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02448564,0,0,-1,0,0,0,0,0.02448564,0.0269342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0.0269342,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845132,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2178859,0.2178859,1.670517,0,0.5121513,0.2178859,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847978,0.2396745,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1189941,0.1189941,1.571626,0,0.4851538,0.1189941,199.9321,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1849101,0.1308935,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1848481,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1447009,0.1447009,0,-1,0,0.1447009,389.9494,0.1824529,0,0,0.5642603,0.1523167,0.1447009,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1847509,0.159171,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.040164,1.040164,0,-1,0,1.040164,96.32195,0,0,0,1.001906,1.094909,1.040164,0,0,0,4.553689,0,0.09300315,-0.09300315,5.901978,98.3661,0.1847509,1.14418,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.576429,1.38,0,-1,0,1.38,92.76924,0,0.196429,0.3540719,1.280216,1.452632,1.38,0,0,0.1033368,4.460686,0,0.1724161,-0.1724161,5.720235,95.33707,0.1847509,1.734072,1.024172,0,5.740901
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8017756,0.8017756,0,-1,0,0.8017756,168.1733,0.2094878,0,0,1.348372,0.8439744,0.8017756,0,0,0.2949103,4.28827,0.2949103,0,0.2949103,6.000012,100,0.1846262,0.8819532,1.078698,0,5.636642
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,-1,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846262,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.811752,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.4317519,0.6129271,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.1846262,1.992927,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.58569,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.205691,1.46426,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.1846262,2.84426,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.428275,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,1.048275,1.291102,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.1846262,2.671102,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.1845207,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.1844865,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.114368,1.114368,0,-1,0,1.114368,0,0,0,0,0,1.173019,1.114368,0,0,2.213754,2.561311,0,1.173019,-1.173019,2.663391,44.38976,0.1844865,1.225804,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.952231,1.318877,0,-1,0,1.318877,0,0,0.6333538,0.828577,0,1.388292,1.318877,0,0,3.517108,1.388292,0,1.388292,-1.388292,1.200002,20,0.1844865,2.147454,0,0,1.388292
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.977819,0,0,-1,0,0,0,0,1.977819,2.175601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,2.175601,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1785016,0,0,-1,0,0,0,0,0.1785016,0.1963517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0.1963517,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4395135,0,0,-1,0,0,0,0,0.4395135,0.4834648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0.4834648,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.443584,0,0,-1,0,0,0,0,0.443584,0.4879424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0.4879424,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2195588,0,0,-1,0,0,0,0,0.2195588,0.2415147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0.2415147,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4907779,0,0,-1,0,0,0,0,0.4907779,0.5398557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844865,0.5398557,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08165716,0.08165716,1.534289,0,0.4749608,0.08165716,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1846732,0.08982288,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1926668,0.1926668,1.645298,0,0.5052665,0.1926668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1849353,0.2119335,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.156778,2.156778,1.7,0,0.5202,2.156778,14.15834,0,0,0,0.305364,0.4808187,0.4567778,0,0,2.299654,2.484,0,0.1754547,-0.1754547,3.633423,60.55693,0.1849353,2.372456,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3023007,0.3023007,1.7,0,0.5202,0.3023007,234.26,0,0,0,0.7081694,0,0,1.397699,1.327814,2.494604,2.308545,2.035984,0,2.035984,5.564927,92.74859,0.1849584,0.3325307,0.5665355,1.7,3.016715
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.138413,1.38,0,-1,0,1.38,101.2266,0,1.758413,2.072254,1.396927,1.452632,1.38,0,0,0.4586203,4.140931,0,0.0557042,-0.0557042,5.506209,91.76997,0.1849584,3.452254,1.117542,0,5.537858
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6481737,0.6481737,0,-1,0,0.6481737,222.7429,0.240959,0,0,1.443761,0.6822882,0.6481737,0,0,0.5205138,4.085227,0.5205138,0,0.5205138,6.000012,100,0.1847409,0.7129911,1.155009,0,5.528987
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.144625,1.38,0,-1,0,1.38,38.29723,0,0.7646246,0.9790871,0.5285017,1.452632,1.38,0,0,0,4.553689,0,0.9241299,-0.9241299,5.025894,83.76472,0.1847409,2.359087,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.584882,1.38,0,-1,0,1.38,90.42137,0.0000000000000002220446,0.2048819,0.3633701,1.247815,1.452632,1.38,0,0,1.026811,3.629559,0,0.2048167,-0.2048167,4.809998,80.16647,0.1847409,1.74337,0.9982519,0,4.877374
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.22888,1.22888,0,-1,0,1.22888,133.0199,0,0,0,1.634654,1.293558,1.22888,0,0,1.254385,3.424742,0.3410968,0,0.3410968,5.133591,85.55967,0.1845986,1.351768,1.307723,0,5.059397
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5030308,0.5030308,0,-1,0,0.5030308,247.3851,0,0,0,1.244423,0.529506,0.5030308,0,0,0.9132883,3.73173,0.7149172,0,0.7149172,5.811821,96.86349,0.184301,0.5533338,0.9955386,0,4.976153
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.360372,1.360372,0,-1,0,1.360372,75.34415,0,0,0.1164091,1.024961,1.43197,1.360372,0,0,0.1983711,4.375155,0,0.4070098,-0.4070098,5.382795,89.71307,0.184301,1.496409,0.8199685,0,5.400115
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.195668,1.195668,0,-1,0,1.195668,34.22592,0,0,0,0.4092285,1.258598,1.195668,0,0,0.6506042,3.968145,0,0.8493698,-0.8493698,4.48748,74.79119,0.184301,1.315235,0.3273828,0,4.377374
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.159971,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.7799712,0.9959683,0.3578004,1.452632,1.38,0,0,1.594348,3.118775,0,1.094831,-1.094831,3.333427,55.557,0.184301,2.375968,0.2862403,0,3.476576
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.821823,1.38,0,-1,0,1.38,4.594676,0,0.4418234,0.6240057,0.06340652,1.452632,1.38,0,0,2.810827,2.023944,0,1.389225,-1.389225,1.869055,31.15085,0.184301,2.004006,0.05072522,0,2.087351
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.474707,0.6029831,0,-1,0,0.6029831,0,0,0.871724,1.019195,0,0.6347191,0.6029831,0,0,4.354411,0.6347191,0,0.6347191,-0.6347191,1.200002,20,0.184301,1.622178,0,0,0.6347191
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.746215,0,0,-1,0,0,0,0,2.746215,3.020837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,3.020837,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.291902,0,0,-1,0,0,0,0,1.291902,1.421093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,1.421093,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1044701,0,0,-1,0,0,0,0,0.1044701,0.1149171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0.1149171,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3886555,0,0,-1,0,0,0,0,0.3886555,0.427521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0.427521,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2114681,0,0,-1,0,0,0,0,0.2114681,0.2326149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0.2326149,0,0,0
