Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2251561,0,0,-1,0,0,0,0,0.2251561,0.2476717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0.2476717,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184301,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001849613,0.0001849613,1.452816,0,0.4527189,0.0001849613,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1844301,0.0002034574,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.111825,0.111825,1.564457,0,0.4831966,0.111825,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1846343,0.1230075,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3439426,0.3439426,1.7,0,0.5202,0.3439426,29.61193,0,0,0,0.1018481,0,0,1.356057,1.288254,2.299654,2.484,1.390103,0,1.390103,5.137136,85.61875,0.1849249,0.3783369,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9095519,3.735092,0.5102286,0,0.5102286,5.621181,93.68616,0.1847143,0,0.4081829,0,4.245321
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3847529,0,0,0.784076,0,0,0,0,0.3993232,4.194298,0.3993232,0,0.3993232,6.000012,100,0.1845499,0,0.6272609,0,4.978374
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4729763,0.4729763,0,-1,0,0.4729763,217.181,0.529345,0,0,1.027215,0.4978698,0.4729763,0,0,0,4.553689,0,0,0,6.000012,100,0.1845499,0.520274,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5887898,0.5887898,0,-1,0,0.5887898,167.6122,0.3671046,0,0,0.9868833,0.6197787,0.5887898,0,0,0,4.553689,0,0,0,6.000012,100,0.1845499,0.6476688,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,-1,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845499,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9139863,0.9139863,0,-1,0,0.9139863,104.7774,0,0.0000000000000001110223,0,0.9576507,0.9620908,0.9139863,0,0,0,4.553689,0,0.004440071,-0.004440071,5.995332,99.922,0.1845499,1.005385,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.900021,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.520021,1.810023,1.193203,1.452632,1.38,0,0,0.004933412,4.549249,0,0.2594284,-0.2594284,5.72187,95.36431,0.1845499,3.190023,0.9545626,0,5.742452
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.472096,1.38,0,-1,0,1.38,43.7637,0.0000000000000002220446,0.09209601,0.2393056,0.6039391,1.452632,1.38,0,0,0.2931871,4.289821,0,0.8486925,-0.8486925,4.82727,80.45434,0.1845499,1.619306,0.4831513,0,4.89376
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.031941,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,1.651942,1.955136,0.6555528,1.452632,1.38,0,0,1.236179,3.441128,0,0.7970787,-0.7970787,3.987075,66.45112,0.1845499,3.335136,0.5244423,0,4.096681
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.121926,1.121926,0,-1,0,1.121926,22.41693,0,0,0,0.2515014,1.180975,1.121926,0,0,2.121822,2.644049,0,0.9294736,-0.9294736,3.007324,50.12196,0.1845499,1.234119,0.2012011,0,2.895551
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.982862,1.38,0,-1,0,1.38,4.996449,0,0.6028624,0.8011487,0.068951,1.452632,1.38,0,0,3.15457,1.714576,0,1.383681,-1.383681,1.548797,25.81322,0.1845499,2.181149,0.0551608,0,1.783527
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9219669,0.3143504,0,-1,0,0.3143504,0,0,0.6076165,0.6998132,0,0.3308952,0.3143504,0,0,4.691993,0.3308952,0,0.3308952,-0.3308952,1.200002,20,0.1845499,1.014164,0,0,0.3308952
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.9611995,0,0,-1,0,0,0,0,0.9611995,1.05732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,1.05732,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1759794,0,0,-1,0,0,0,0,0.1759794,0.1935773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.1935773,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4162843,0,0,-1,0,0,0,0,0.4162843,0.4579127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.4579127,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1051184,0,0,-1,0,0,0,0,0.1051184,0.1156303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.1156303,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4645948,0,0,-1,0,0,0,0,0.4645948,0.5110542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.5110542,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4960422,0,0,-1,0,0,0,0,0.4960422,0.5456464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.5456464,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5453639,0,0,-1,0,0,0,0,0.5453639,0.5999003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.5999003,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2675084,0,0,-1,0,0,0,0,0.2675084,0.2942593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.2942593,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05667019,0,0,-1,0,0,0,0,0.05667019,0.06233721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845499,0.06233721,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1004199,0.1004199,1.553051,0,0.480083,0.1004199,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847444,0.1104619,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2889166,0.2889166,1.7,0,0.5202,0.2889166,0,0,0,0,0,0,0,1.411083,1.340529,3.679654,1.242,1.340529,0,1.340529,3.780923,63.01526,0.1850526,0.3178083,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.704094,1.704094,1.7,0,0.5202,1.704094,3.456434,0,0,0,0.0589009,0.004309829,0.004094338,0,0,2.339125,2.448476,0.05459107,0,0.05459107,3.832713,63.87842,0.185065,1.874504,0.04712072,1.7,2.507377
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.280329,2.280329,1.7,0,0.5202,2.280329,5.592278,0.0000000000000001110223,0,0,0.1275223,0.6108726,0.5803289,0,0,2.284534,2.497608,0,0.4833502,-0.4833502,3.323217,55.38684,0.185065,2.508362,0.1020179,1.7,2.625131
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5808145,0.5808145,0,-1,0,0.5808145,63.90414,0,0,0,0.3711645,0.6113837,0.5808145,0,0,2.82159,2.014258,0,0.2402191,-0.2402191,3.070004,51.16662,0.185065,0.6388959,0.2969316,0,2.385422
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.021327,1.021327,0,-1,0,1.021327,23.13003,0,0,0,0.2362332,1.075081,1.021327,0,0,3.0885,1.774039,0,0.8388474,-0.8388474,2.185781,36.42961,0.185065,1.123459,0.1889865,0,2.010272
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.862718,1.38,0,-1,0,1.38,58.36203,0.0000000000000002220446,0.4827185,1.007533,0.805396,1.452632,1.38,0,0,4.020553,0.9351915,0,0.6472356,-0.6472356,1.503535,25.05886,0.185065,2.04899,0.6443167,0,1.740587
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.103178,0.5120953,0,-1,0,0.5120953,49.03225,0,0.591083,0.8922307,0.2510918,0.5390477,0.5120953,0,0,4.739704,0.2879559,0,0.2879559,-0.2879559,1.200002,20,0.185065,1.213496,0.2008734,0,0.5390477
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,-1,0,0,0,0,0,0,0.09044082,0,0,0,0,5.059654,0,0.09044082,0,0.09044082,1.285802,21.42999,0.185028,0,0.07235266,0,0.09044082
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.283938,0.1885696,0,-1,0,0.1885696,62.09781,0,1.095368,1.312756,0.1170976,0.1984943,0.1885696,0,0,4.969213,0.08139674,0,0.08139674,-0.08139674,1.200002,20,0.185028,1.412332,0.09367806,0,0.1984943
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5880647,0.0515776,0,-1,0,0.0515776,105.2632,0,0.5364871,0.6365557,0.05429221,0.05429221,0.0515776,0,0,5.059654,0,0,0,0,1.200002,20,0.185028,0.6468711,0.04343377,0,0.05429221
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.777622,0.1146838,0,-1,0,0.1146838,105.2632,0,1.662938,1.932448,0.1207198,0.1207198,0.1146838,0,0,5.059654,0,0,0,0,1.200002,20,0.185028,1.955384,0.09657583,0,0.1207198
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.1849619,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.172145,0.2011699,0,-1,0,0.2011699,33.18585,0,0.9709754,1.138927,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.1849619,1.28936,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2414763,0,0,-1,0,0,0,0,0.2414763,0.265624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.265624,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.668113,0,0,-1,0,0,0,0,0.668113,0.7349243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.7349243,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.669636,0,0,-1,0,0,0,0,1.669636,1.8366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,1.8366,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1480331,0,0,-1,0,0,0,0,0.1480331,0.1628364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.1628364,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1937505,0,0,-1,0,0,0,0,0.1937505,0.2131255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.2131255,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5239929,0,0,-1,0,0,0,0,0.5239929,0.5763922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.5763922,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1524822,0,0,-1,0,0,0,0,0.1524822,0.1677304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.1677304,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2930484,0,0,-1,0,0,0,0,0.2930484,0.3223533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.3223533,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1615999,0,0,-1,0,0,0,0,0.1615999,0.1777599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849619,0.1777599,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2267662,0.2267662,1.679398,0,0.5145756,0.2267662,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1852385,0.2494428,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1853619,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.969439,2.969439,1.7,0,0.5202,2.969439,13.86901,0.0000000000000002220446,0,0.1863826,0.4118317,1.336251,1.269439,0,0,2.299654,2.484,0,0.9244196,-0.9244196,2.843945,47.39898,0.1853619,3.266383,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.693021,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.613021,0.9823231,0.9407228,1.452632,1.38,0,0,3.326787,1.55958,0,0.5119088,-0.5119088,2.304345,38.40568,0.1853619,4.062323,0.7525782,1.7,2.500303
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.291487,0.291487,0,-1,0,0.291487,396.3855,0,0,0,1.155412,0.3068284,0.291487,0,0,3.895575,1.047672,0.8485839,0,0.8485839,3.109383,51.82294,0.1850163,0.3206357,0.9243299,0,2.203084
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.459748,1.38,0,-1,0,1.38,124.0569,0,1.079748,1.325722,1.711985,1.452632,1.38,0,0,3.046991,1.811397,0.2593531,0,0.2593531,3.355427,55.92366,0.184911,2.705722,1.369588,0,3.523382
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.013965,1.013965,0,-1,0,1.013965,181.2687,0,0,0,1.838001,1.067332,1.013965,0,0,2.787638,2.044815,0.7706696,0,0.7706696,4.086548,68.109,0.1845987,1.115362,1.470401,0,3.882816
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.209722,1.38,0,-1,0,1.38,124.6621,0,0.8297215,1.050694,1.720337,1.452632,1.38,0,0,2.016968,2.738418,0.2677056,0,0.2677056,4.340516,72.34179,0.1844904,2.430694,1.37627,0,4.458755
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.53203,1.38,0,-1,0,1.38,135.3355,0,2.15203,2.505233,1.86763,1.452632,1.38,0,0,1.749262,2.979353,0.4149981,0,0.4149981,4.734218,78.90347,0.1843229,3.885233,1.494104,0,4.846982
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7374156,0.7374156,0,-1,0,0.7374156,245.7311,0,0,0,1.812059,0.7762269,0.7374156,0,0,1.334264,3.352851,1.035832,0,1.035832,5.716895,95.28139,0.183906,0.8111572,1.449647,0,5.16491
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8776458,0.8776458,0,-1,0,0.8776458,168.3796,0.255507,0,0,1.477777,0.9238377,0.8776458,0,0,0.2984321,4.2851,0.2984321,0,0.2984321,6.000012,100,0.1837862,0.9654104,1.182221,0,5.762877
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.140132,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.7601324,0.9741456,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.1837862,2.354146,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3933694,0.3933694,0,-1,0,0.3933694,106.4316,0,0,0,0.4186692,0.4140731,0.3933694,0,0,0.5855803,4.026667,0.004596129,0,0.004596129,5.448842,90.81385,0.1837844,0.4327064,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.580193,0.580193,0,-1,0,0.580193,8.671666,0,0,0,0.0503124,0.6107295,0.580193,0,0,0.5809842,4.030803,0,0.5604171,-0.5604171,4.85811,80.96835,0.1837844,0.6382123,0.04024992,0,4.081116
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.087126,1.38,0,-1,0,1.38,0,0,0.7071263,0.9158389,0,1.452632,1.38,0,0,1.20367,3.470386,0,1.452632,-1.452632,3.326902,55.44827,0.1837844,2.295839,0,0,3.470386
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.123041,1.38,0,-1,0,1.38,0,0,0.7430411,0.9553452,0,1.452632,1.38,0,0,2.817705,2.017755,0,1.452632,-1.452632,1.795694,29.92818,0.1837844,2.335345,0,0,2.017755
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.398458,0.5368668,0,-1,0,0.5368668,0,0,0.8615914,1.001437,0,0.565123,0.5368668,0,0,4.43174,0.565123,0,0.565123,-0.565123,1.200002,20,0.1837844,1.538304,0,0,0.565123
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5240123,0,0,-1,0,0,0,0,0.5240123,0.5764135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.5764135,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.394254,0,0,-1,0,0,0,0,0.394254,0.4336793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.4336793,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.381883,0,0,-1,0,0,0,0,0.381883,0.4200713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.4200713,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01933096,0,0,-1,0,0,0,0,0.01933096,0.02126406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.02126406,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2585945,0,0,-1,0,0,0,0,0.2585945,0.2844539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.2844539,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1087676,0,0,-1,0,0,0,0,0.1087676,0.1196443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.1196443,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5060947,0,0,-1,0,0,0,0,0.5060947,0.5567042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837844,0.5567042,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5301181,0.5301181,1.7,0,0.5202,0.5301181,0,0,0,0,0,0,0,1.169882,1.111388,5.059654,0,1.111388,0,1.111388,2.254357,37.57255,0.1841122,0.5831299,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.948267,1.000249,1.38,0,1.38,3.56354,59.39222,0.1842373,0,0,1.7,1.000249
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09222177,0.09222177,1.544853,0,0.477845,0.09222177,412.531,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.568267,2.242249,1.760443,0,1.760443,5.233644,87.22722,0.1842705,0.1014439,0.3043547,1.7,2.622692
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.320336,1.320336,1.332126,0,0.4197704,1.320336,60.24319,0,0,0,0.7954124,0,0,0.01179025,0.01120074,0.8078232,3.826648,0.8066131,0,0.8066131,5.998864,99.98087,0.1844521,1.452369,0.6363299,1.7,4.62206
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.327016,0,0,1.328226,0,0,0,0,0.001210052,4.5526,0.001210052,0,0.001210052,6.000012,100,0.1844516,0,1.062581,0,5.880826
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.647799,1.38,0,-1,0,1.38,118.1914,0.1784095,0.2677993,0.4325792,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,1.812579,1.304833,0,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.686657,0.686657,0,-1,0,0.686657,284.0311,1.227522,0,0,1.950319,0.7227968,0.686657,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,0.7553226,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,-1,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.779791,1.38,0,-1,0,1.38,130.8339,0.3528759,0.3997907,0.5777698,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,1.95777,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.024272,1.38,0,-1,0,1.38,122.6977,0.2405969,0.6442726,0.8466998,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,2.2267,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.094596,1.094596,0,-1,0,1.094596,119.0487,0.1508962,0,0,1.303103,1.152207,1.094596,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,1.204056,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844516,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.047674,1.047674,0,-1,0,1.047674,7.768504,0,0,0,0.08138858,1.102815,1.047674,0,0,0,4.553689,0,1.021426,-1.021426,4.923335,82.05541,0.1844516,1.152441,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.538107,1.38,0,-1,0,1.38,0,0,0.158107,0.3119177,0,1.452632,1.38,0,0,1.134918,3.532263,0,1.452632,-1.452632,3.392126,56.53533,0.1844516,1.691918,0,0,3.532263
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.484915,1.38,0,-1,0,1.38,0,0,1.104914,1.353406,0,1.452632,1.38,0,0,2.748953,2.079631,0,1.452632,-1.452632,1.860918,31.01524,0.1844516,2.733406,0,0,2.079631
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.555968,0.5956498,0,-1,0,0.5956498,0,0,0.9603183,1.115915,0,0.6269999,0.5956498,0,0,4.362988,0.6269999,0,0.6269999,-0.6269999,1.200002,20,0.1844516,1.711565,0,0,0.6269999
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6095665,0,0,-1,0,0,0,0,0.6095665,0.6705231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0.6705231,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.222304,0,0,-1,0,0,0,0,0.222304,0.2445344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0.2445344,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2298048,0,0,-1,0,0,0,0,0.2298048,0.2527852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0.2527852,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.447802,0,0,-1,0,0,0,0,0.447802,0.4925822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0.4925822,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844516,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2094439,0.2094439,1.662076,0,0.5098466,0.2094439,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847114,0.2303883,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2173365,0.2173365,1.669968,0,0.5120013,0.2173365,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1849747,0.2390701,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.109953,1.109953,1.7,0,0.5202,1.109953,37.00133,0,0,0,0.4106973,0,0,0.5900472,0.5605448,2.299654,2.484,0.9712421,0,0.9712421,4.739769,78.996,0.1852266,1.220948,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.464387,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.384387,0.7308258,0.9628759,1.452632,1.38,0,0,1.328412,3.358118,0,0.4897557,-0.4897557,4.223522,70.39188,0.1852266,3.810826,0.7703007,1.7,4.320994
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.450794,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.07079446,0.2158739,1.383101,1.452632,1.38,0,0,1.872585,2.868362,0,0.0695304,-0.0695304,4.15023,69.17036,0.1852266,1.595874,1.106481,0,4.251463
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.638024,0.638024,0,-1,0,0.638024,242.3839,0,0,0,1.546467,0.6716043,0.638024,0,0,1.949841,2.798832,0.874863,0,0.874863,4.980198,83.00314,0.1848803,0.7018265,1.237174,0,4.345299
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.136497,1.38,0,-1,0,1.38,122.5881,0,0.7564974,0.9701472,1.691716,1.452632,1.38,0,0,1.074978,3.586209,0.2390841,0,0.2390841,5.207013,86.78338,0.1847859,2.350147,1.353373,0,5.277924
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3917936,0.3917936,0,-1,0,0.3917936,426.7517,0.4236774,0,0,1.671986,0.4124143,0.3917936,0,0,0.8358941,3.801384,0.8358941,0,0.8358941,6.000012,100,0.1844566,0.430973,1.337589,0,5.47337
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.097409,1.38,0,-1,0,1.38,111.9328,0.09204058,2.717409,3.12715,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844566,4.50715,1.235738,0,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4204143,0.4204143,0,-1,0,0.4204143,390.8236,1.200537,0,0,1.643078,0.4425413,0.4204143,0,0,0,4.553689,0,0,0,6.000012,100,0.1844566,0.4624557,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844566,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.092002,1.092002,0,-1,0,1.092002,78.48363,0,0,0,0.8570428,1.149476,1.092002,0,0,0,4.553689,0,0.2924329,-0.2924329,5.691761,94.86249,0.1844566,1.201202,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.373312,1.373312,0,-1,0,1.373312,39.34838,0,0.0000000000000002220446,0.1306433,0.5403761,1.445592,1.373312,0,0,0.3249255,4.261256,0,0.9052156,-0.9052156,4.73758,78.9595,0.1844566,1.510643,0.4323009,0,4.801632
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.115159,1.38,0,-1,0,1.38,5.106944,0,0.7351587,0.9466746,0.07047582,1.452632,1.38,0,0,1.330721,3.35604,0,1.382156,-1.382156,3.28066,54.67755,0.1844566,2.326675,0.05638066,0,3.426516
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866449,1.973885,0,0,0,3.28066,54.67755,0.1844566,0,0,0,1.973885
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.193152,1.193152,0,-1,0,1.193152,0,0,0,0,0,1.255949,1.193152,0,0,2.866449,1.973885,0,1.255949,-1.255949,1.956773,32.61281,0.1844566,1.312467,0,0,1.973885
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.403128,0.6820385,0,-1,0,0.6820385,0,0,0.7210896,0.8614024,0,0.7179352,0.6820385,0,0,4.261949,0.7179352,0,0.7179352,-0.7179352,1.200002,20,0.1844566,1.543441,0,0,0.7179352
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2956031,0,0,-1,0,0,0,0,0.2956031,0.3251634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.3251634,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4301229,0,0,-1,0,0,0,0,0.4301229,0.4731351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.4731351,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1152331,0,0,-1,0,0,0,0,0.1152331,0.1267564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.1267564,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.382118,0,0,-1,0,0,0,0,0.382118,0.4203297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.4203297,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4053351,0,0,-1,0,0,0,0,0.4053351,0.4458686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.4458686,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3556984,0,0,-1,0,0,0,0,0.3556984,0.3912683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844566,0.3912683,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2626679,0.2626679,1.7,0,0.5202,0.2626679,0,0,0,0,0,0,0,1.437332,1.365466,5.059654,0,1.365466,0,1.365466,2.495397,41.58986,0.1847434,0.2889347,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03787718,0.03787718,1.490509,0,0.4630089,0.03787718,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.694189,1.228919,1.38,0,1.38,3.80458,63.40953,0.184888,0.0416649,0,1.7,1.228919
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.781261,1.781261,1.7,0,0.5202,1.781261,18.31716,0,0,0,0.3262763,0.08553746,0.08126058,0,0,2.314189,2.470919,0.2407388,0,0.2407388,4.032965,67.21594,0.1849407,1.959387,0.261021,1.7,2.797195
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.299331,1.299331,1.7,0,0.5202,1.299331,58.999,0,0,0,0.7665925,0,0,0.4006687,0.3806352,2.07345,2.687584,1.147228,0,1.147228,5.12132,85.35517,0.185216,1.429264,0.613274,1.7,3.454176
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.024949,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.6449487,0.8474435,1.30294,1.452632,1.38,0,0,0.9262223,3.720089,0,0.149692,-0.149692,4.963531,82.72535,0.185216,2.227443,1.042352,0,5.023028
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.984139,1.38,0,-1,0,1.38,114.0273,0,0.604139,0.8025529,1.573577,1.452632,1.38,0,0,1.092547,3.570397,0.1209457,0,0.1209457,5.07827,84.63767,0.1851687,2.182553,1.258862,0,5.143974
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.875564,1.38,0,-1,0,1.38,131.7557,0,0.4955636,0.68312,1.818229,1.452632,1.38,0,0,0.9716011,3.679248,0.3655977,0,0.3655977,5.425107,90.41827,0.1850258,2.06312,1.454583,0,5.497477
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04819286,0.04819286,0,-1,0,0.04819286,3124.081,0.8488515,0,0,1.505584,0.05072933,0.04819286,0,0,0.6060034,4.008286,0.6060034,0,0.6060034,6.000012,100,0.1847894,0.05301215,1.204467,0,5.51387
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.419101,1.38,0,-1,0,1.38,98.11953,0,0.03910147,0.1810116,1.35405,1.452632,1.38,0,0,0,4.553689,0,0.09858207,-0.09858207,5.896097,98.2681,0.1847894,1.561012,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.666928,1.38,0,-1,0,1.38,126.2481,0.1800565,1.286928,1.55362,1.742224,1.452632,1.38,0,0,0.1095356,4.455107,0.1095356,0,0.1095356,6.000012,100,0.1847467,2.93362,1.393779,0,6.19733
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.167811,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.7878108,1.004592,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.1847467,2.384592,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.338705,1.338705,0,-1,0,1.338705,53.92003,0,0,0.0925758,0.7218302,1.409163,1.338705,0,0,0.175593,4.395655,0,0.6873332,-0.6873332,5.108917,85.14845,0.1847467,1.472576,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.173566,1.173566,0,-1,0,1.173566,27.78813,0,0,0,0.326112,1.235333,1.173566,0,0,0.9392965,3.708322,0,0.9092206,-0.9092206,4.150515,69.1751,0.1847467,1.290923,0.2608896,0,4.034434
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.559478,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,2.179478,2.535426,0.0657692,1.452632,1.38,0,0,1.949542,2.799102,0,1.386862,-1.386862,2.688633,44.81046,0.1847467,3.915426,0.05261536,0,2.864871
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.25532,1.341627,0,-1,0,1.341627,0,0,0.9136926,1.139225,0,1.412239,1.341627,0,0,3.4905,1.412239,0,1.412239,-1.412239,1.200002,20,0.1847467,2.480852,0,0,1.412239
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.774444,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.774444,1.951888,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,1.951888,0,0,0.00000000000000021065
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1847467,0,0,0,0.00000000000000021065
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2253077,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2253077,0.2478385,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.2478385,0,0,0.00000000000000021065
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1169081,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1169081,0.128599,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.128599,0,0,0.00000000000000021065
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.270668,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.270668,0.2977348,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.2977348,0,0,0.00000000000000021065
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3363048,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3363048,0.3699353,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.3699353,0,0,0.00000000000000021065
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1847467,0,0,0,0.00000000000000021065
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3315076,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3315076,0.3646584,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.3646584,0,0,0.00000000000000021065
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2067147,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2067147,0.2273862,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1847467,0.2273862,0,0,0.00000000000000021065
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1509959,0.1509959,1.603627,0,0.4938903,0.1509959,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1849623,0.1660955,0,1.7,0.00000000000000021065
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7488816,0.7488816,1.7,0,0.5202,0.7488816,0,0,0,0,0,0,0,0.9511184,0.9035624,3.679654,1.242,0.9035624,0,0.9035624,3.36638,56.10622,0.1852169,0.8237698,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.888652,1.888652,1.7,0,0.5202,1.888652,14.25859,0,0,0,0.2692952,0.1985812,0.1886521,0,0,2.776092,2.055206,0.070714,0,0.070714,3.433465,57.2243,0.1852322,2.077517,0.2154362,1.7,2.324501
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.996691,1.996691,1.7,0,0.5202,1.996691,18.84723,0,0,0,0.3763209,0.3123064,0.296691,0,0,2.705378,2.118849,0.06401454,0,0.06401454,3.494195,58.23646,0.185246,2.19636,0.3010567,1.7,2.49517
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.705262,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.3252622,0.4957884,0.6484478,1.452632,1.38,0,0,2.641363,2.176462,0,0.8041838,-0.8041838,2.646511,44.10842,0.185246,1.875788,0.5187582,0,2.82491
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01917616,0.01917616,0,-1,0,0.01917616,3252.966,0,0,0,0.6237938,0.02018543,0.01917616,0,0,3.534901,1.372278,0.6036084,0,0.6036084,3.219144,53.65229,0.1850118,0.02109377,0.4990351,0,1.996072
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9032489,0.9032489,0,-1,0,0.9032489,112.599,0,0,0,1.017049,0.9507883,0.9032489,0,0,2.931293,1.915526,0.06626115,0,0.06626115,3.282005,54.69997,0.1849861,0.9935738,0.8136396,0,2.932575
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5109363,0.5109363,0,-1,0,0.5109363,247.9963,0,0,0,1.267103,0.5378277,0.5109363,0,0,2.865031,1.975161,0.7292754,0,0.7292754,3.973856,66.2308,0.184704,0.5620299,1.013682,0,3.242264
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.556265,1.38,0,-1,0,1.38,107.1254,0,0.1762646,0.3318911,1.47833,1.452632,1.38,0,0,2.135756,2.631509,0.02569873,0,0.02569873,3.998236,66.63713,0.1846941,1.711891,1.182664,0,4.109839
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3526555,0.3526555,0,-1,0,0.3526555,316.4602,0,0,0,1.116014,0.3712163,0.3526555,0,0,2.110057,2.654637,0.7447978,0,0.7447978,4.704813,78.4134,0.1844069,0.387921,0.8928113,0,3.770652
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.172322,1.172322,0,-1,0,1.172322,25.25031,0,0.0000000000000002220446,0,0.2960149,1.234023,1.172322,0,0,1.365259,3.324955,0,0.9380082,-0.9380082,3.716066,61.93431,0.1844069,1.289554,0.2368119,0,3.62097
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5495567,0.5495567,0,-1,0,0.5495567,31.19241,0,0.0000000000000001110223,0,0.17142,0.5784808,0.5495567,0,0,2.407491,2.386947,0,0.4070608,-0.4070608,3.286986,54.78299,0.1844069,0.6045125,0.137136,0,2.558367
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.278515,1.278515,0,-1,0,1.278515,16.0992,0,0.0000000000000004440892,0.02636607,0.2058306,1.345805,1.278515,0,0,2.859781,1.979887,0,1.139974,-1.139974,2.085348,34.75573,0.1844069,1.406366,0.1646645,0,2.185717
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.377677,0.8636929,0,-1,0,0.8636929,8.016518,0,1.513984,1.804373,0.06923809,0.9091504,0.8636929,0,0,4.126419,0.8399123,0,0.8399123,-0.8399123,1.200002,20,0.1844069,2.615445,0.05539047,0,0.9091504
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4578783,0,0,-1,0,0,0,0,0.4578783,0.5036662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.5036662,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09437509,0,0,-1,0,0,0,0,0.09437509,0.1038126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.1038126,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1386745,0,0,-1,0,0,0,0,0.1386745,0.1525419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.1525419,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4813608,0,0,-1,0,0,0,0,0.4813608,0.5294968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.5294968,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03666322,0,0,-1,0,0,0,0,0.03666322,0.04032955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.04032955,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.47305,0,0,-1,0,0,0,0,0.47305,0.520355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844069,0.520355,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1313958,0.1313958,1.584027,0,0.4885395,0.1313958,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.184609,0.1445354,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1266006,0.1266006,1.579232,0,0.4872304,0.1266006,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1848069,0.1392606,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3742313,0.3742313,1.7,0,0.5202,0.3742313,63.9759,0,0,0,0.2394178,0,0,1.325769,1.25948,2.299654,2.484,1.498898,0,1.498898,5.240348,87.33896,0.1850341,0.4116544,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.8007563,3.833008,0.586908,0,0.586908,5.797138,96.61877,0.1848096,0,0.4695264,0,4.419916
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2484288,0.2484288,0,-1,0,0.2484288,336.4372,0.3604547,0,0,0.8358069,0.261504,0.2484288,0,0,0.2138482,4.361226,0.2138482,0,0.2138482,6.000012,100,0.1847279,0.2732717,0.6686456,0,5.197032
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6090025,0.6090025,0,-1,0,0.6090025,198.0881,0.5653064,0,0,1.206362,0.6410552,0.6090025,0,0,0,4.553689,0,0,0,6.000012,100,0.1847279,0.6699027,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,-1,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847279,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2214813,0.2214813,0,-1,0,0.2214813,749.2578,1.426328,0,0,1.659466,0.2331382,0.2214813,0,0,0,4.553689,0,0,0,6.000012,100,0.1847279,0.2436295,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.726638,1.38,0,-1,0,1.38,70.5244,0.0000000000000002220446,0.3466377,0.5193014,0.9732367,1.452632,1.38,0,0,0,4.553689,0,0.4793949,-0.4793949,5.494685,91.5779,0.1847279,1.899301,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.100165,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.720165,2.030181,0.8134356,1.452632,1.38,0,0,0.532661,4.074294,0,0.639196,-0.639196,4.820914,80.3484,0.1847279,3.410181,0.6507484,0,4.88773
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4112608,0.4112608,0,-1,0,0.4112608,256.721,0,0,0,1.055793,0.4329061,0.4112608,0,0,1.242879,3.435098,0.6228868,0,0.6228868,5.411836,90.19708,0.1844905,0.4523869,0.8446344,0,4.490891
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.003291,1.003291,0,-1,0,1.003291,71.14674,0,0,0,0.7138088,1.056096,1.003291,0,0,0.619992,3.995696,0,0.3422869,-0.3422869,5.051034,84.18373,0.1844905,1.10362,0.5710471,0,4.709505
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1347425,0.1347425,0,-1,0,0.1347425,111.0083,0,0,0,0.1495754,0.1418342,0.1347425,0,0,1.000311,3.653409,0.007741154,0,0.007741154,5.058378,84.30613,0.1844876,0.1482168,0.1196603,0,3.802985
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.11188,1.11188,0,-1,0,1.11188,5.213554,0,0.0000000000000002220446,0,0.05796847,1.1704,1.11188,0,0,0.9925696,3.660376,0,1.112432,-1.112432,3.885772,64.76274,0.1844876,1.223068,0.04637478,0,3.718345
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.212439,1.38,0,-1,0,1.38,0,0,0.8324388,1.053683,0,1.452632,1.38,0,0,2.228605,2.547945,0,1.452632,-1.452632,2.354564,39.24265,0.1844876,2.433683,0,0,2.547945
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84264,1.095313,0,0,0,2.354564,39.24265,0.1844876,0,0,0,1.095313
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.697619,1.040547,0,-1,0,1.040547,0,0,0.6570714,0.8268333,0,1.095313,1.040547,0,0,3.84264,1.095313,0,1.095313,-1.095313,1.200002,20,0.1844876,1.867381,0,0,1.095313
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4069207,0,0,-1,0,0,0,0,0.4069207,0.4476128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.4476128,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1566511,0,0,-1,0,0,0,0,0.1566511,0.1723162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.1723162,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08031086,0,0,-1,0,0,0,0,0.08031086,0.08834194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.08834194,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2694801,0,0,-1,0,0,0,0,0.2694801,0.2964281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.2964281,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5522626,0,0,-1,0,0,0,0,0.5522626,0.6074889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.6074889,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3482808,0,0,-1,0,0,0,0,0.3482808,0.3831089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.3831089,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1979374,0,0,-1,0,0,0,0,0.1979374,0.2177311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0.2177311,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844876,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4606931,0.4606931,1.7,0,0.5202,0.4606931,0,0,0,0,0,0,0,1.239307,1.177342,5.059654,0,1.177342,0,1.177342,2.316927,38.61537,0.1848143,0.5067624,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.275328,1.275328,1.7,0,0.5202,1.275328,27.4679,0,0,0,0.3503057,0,0,0.4246724,0.4034387,3.882313,1.059607,0.7537445,0,0.7537445,3.031991,50.53309,0.1850002,1.40286,0.2802446,1.7,1.409913
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.128568,1.737977,2.000835,0,2.000835,4.930151,82.16901,0.1848806,0,0.4966681,1.7,2.358813
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2522674,0.2522674,0,-1,0,0.2522674,503.5569,0,0,0,1.27031,0.2655447,0.2522674,0,0,1.127733,3.538729,1.004765,0,1.004765,5.883355,98.05571,0.1845011,0.2774942,1.016248,0,4.809039
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,-1,0,0,0,1.442062,0,0,1.56503,0,0,0,0,0.1229678,4.443018,0.1229678,0,0.1229678,6.000012,100,0.1844548,0,1.252024,0,6.008048
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.162528,1.162528,0,-1,0,1.162528,130.2369,0.2903269,0,0,1.514041,1.223714,1.162528,0,0,0,4.553689,0,0,0,6.000012,100,0.1844548,1.278781,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7581152,0.7581152,0,-1,0,0.7581152,219.358,0.8649703,0,0,1.662986,0.798016,0.7581152,0,0,0,4.553689,0,0,0,6.000012,100,0.1844548,0.8339267,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.6802774,0.6802774,0,-1,0,0.6802774,270.4758,1.123904,0,0,1.839986,0.7160815,0.6802774,0,0,0,4.553689,0,0,0,6.000012,100,0.1844548,0.7483051,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03562871,0.03562871,0,-1,0,0.03562871,4219.985,1.466022,0,0,1.503526,0.03750391,0.03562871,0,0,0,4.553689,0,0,0,6.000012,100,0.1844548,0.03919158,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844548,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.089616,1.089616,0,-1,0,1.089616,71.97356,0,0,0,0.7842358,1.146965,1.089616,0,0,0,4.553689,0,0.3627289,-0.3627289,5.617662,93.62752,0.1844548,1.198578,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.569586,0.569586,0,-1,0,0.569586,55.44469,0,0.0000000000000001110223,0,0.3158052,0.5995643,0.569586,0,0,0.4030321,4.19096,0,0.283759,-0.283759,5.318554,88.64239,0.1844548,0.6265447,0.2526442,0,4.506765
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.7183199,3.907201,0.06763825,0,0.06763825,5.382721,89.71184,0.1844293,0,0.0541106,0,3.974839
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6506816,3.968076,0,0,0,5.382721,89.71184,0.1844293,0,0,0,3.968076
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2038088,0.2038088,0,-1,0,0.2038088,0,0,0.00000000000000002775558,0,0,0.2145355,0.2038088,0,0,0.6506816,3.968076,0,0.2145355,-0.2145355,5.156581,85.94284,0.1844293,0.2241897,0,0,3.968076
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01819122,0.01819122,0,-1,0,0.01819122,0,0,0.000000000000000003469447,0,0,0.01914865,0.01819122,0,0,0.8890545,3.75354,0,0.01914865,-0.01914865,5.136396,85.60644,0.1844293,0.02001034,0,0,3.75354
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1770722,0.1770722,0,-1,0,0.1770722,0,0,0.00000000000000002775558,0,0,0.1863918,0.1770722,0,0,0.9103308,3.734391,0,0.1863918,-0.1863918,4.939922,82.33187,0.1844293,0.1947794,0,0,3.734391
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5127637,0.5127637,0,-1,0,0.5127637,0,0,0.0000000000000001110223,0,0,0.5397514,0.5127637,0,0,1.117433,3.547999,0,0.5397514,-0.5397514,4.370975,72.84943,0.1844293,0.5640401,0,0,3.547999
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717156,3.008248,0,0,0,4.370975,72.84943,0.1844293,0,0,0,3.008248
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07459334,0.07459334,0,-1,0,0.07459334,0,0,0.00000000000000001387779,0,0,0.0785193,0.07459334,0,0,1.717156,3.008248,0,0.0785193,-0.0785193,4.288208,71.46999,0.1844293,0.08205267,0,0,3.008248
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08329067,0.08329067,0,-1,0,0.08329067,0,0,0.00000000000000001387779,0,0,0.08767439,0.08329067,0,0,1.8044,2.929729,0,0.08767439,-0.08767439,4.195791,69.92971,0.1844293,0.09161973,0,0,2.929729
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1982261,0.1982261,0,-1,0,0.1982261,0,0,0.00000000000000002775558,0,0,0.2086591,0.1982261,0,0,1.901816,2.842054,0,0.2086591,-0.2086591,3.975845,66.26395,0.1844293,0.2180487,0,0,2.842054
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2471709,0.2471709,0,-1,0,0.2471709,0,0,0.00000000000000005551115,0,0,0.2601798,0.2471709,0,0,2.13366,2.633395,0,0.2601798,-0.2601798,3.701591,61.69307,0.1844293,0.2718879,0,0,2.633395
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2957862,0.2957862,0,0,0,0.2957862,0,0,0.00000000000000005551115,0,0,0.3113539,0.2957862,0,0,2.422748,2.373216,0,0.3113539,-0.3113539,3.373395,56.22314,0.1844293,0.3253648,0,0,2.373216
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.544172,0.544172,0,0,0,0.544172,0,0,0,0,0,0.5728127,0.544172,0,0,2.768697,2.061862,0,0.5728127,-0.5728127,2.769598,46.15987,0.1844293,0.5985892,0,0,2.061862
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8901914,0.8901914,0,0,0,0.8901914,26.01366,0,0.0000000000000001110223,0,0.2315714,0.9370436,0.8901914,0,0,3.405155,1.489049,0,0.7054722,-0.7054722,2.025965,33.76601,0.1844293,0.9792106,0.1852571,0,1.72062
