Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.379647,1.379647,1.7,0,0.5202,1.379647,41.38609,0,0,0,0.5709819,0,0,0.320353,0.3043354,4.189013,0.7835768,0.8753172,0,0.8753172,2.856364,47.60596,0.1846337,1.517612,0.4567855,1.7,1.354559
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.503469,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.123469,1.373816,0.9470546,1.452632,1.38,0,0,3.313696,1.571362,0,0.505577,-0.505577,2.323439,38.7239,0.1846337,2.753816,0.7576437,0,2.518417
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.895598,1.38,0,-1,0,1.38,69.40219,0.0000000000000002220446,0.5155978,0.890689,0.9577502,1.452632,1.38,0,0,3.875448,1.065785,0,0.4948814,-0.4948814,1.801788,30.02974,0.1846337,2.085158,0.7662002,0,2.023535
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,-1,0,0,0,0,0,0,1.033044,0,0,0,0,4.425317,0.570904,1.033044,0,1.033044,2.78182,46.36357,0.1842458,0,0.8264353,0,1.603948
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5583828,0.5583828,0,-1,0,0.5583828,318.2009,0,0,0,1.776779,0.5877714,0.5583828,0,0,3.392272,1.500644,1.189008,0,1.189008,3.909811,65.1634,0.1838013,0.6142211,1.421423,0,3.277423
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,-1,0,0,0,0,0,0,1.938387,0,0,0,0,2.203265,2.570751,1.938387,0,1.938387,5.748727,95.81192,0.1830813,0,1.550709,0,4.509138
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6517872,0.6517872,0,-1,0,0.6517872,243.5607,0.6365277,0,0,1.587497,0.6860918,0.6517872,0,0,0.264878,4.315299,0.264878,0,0.264878,6.000012,100,0.1829833,0.7169659,1.269998,0,5.902796
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9326937,0.9326937,0,-1,0,0.9326937,89.42609,0,0.0000000000000001110223,0,0.8340715,0.9817829,0.9326937,0,0,0,4.553689,0,0.1477113,-0.1477113,5.844311,97.40498,0.1829833,1.025963,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.073605,1.073605,0,-1,0,1.073605,42.78329,0,0,0,0.4593237,1.130111,1.073605,0,0,0.1641237,4.405978,0,0.6707873,-0.6707873,5.137239,85.62048,0.1829833,1.180966,0.367459,0,4.865301
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.318125,1.38,0,-1,0,1.38,29.61265,0,0.9381254,1.169938,0.4086545,1.452632,1.38,0,0,0.909443,3.73519,0,1.043977,-1.043977,4.03679,67.2797,0.1829833,2.549938,0.3269236,0,4.143845
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.060985,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,1.680985,1.987083,0.06954388,1.452632,1.38,0,0,2.069417,2.691213,0,1.383088,-1.383088,2.578888,42.98138,0.1829833,3.367083,0.05563511,0,2.760757
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.769068,1.242719,0,-1,0,1.242719,0,0,0.5263489,0.7032558,0,1.308125,1.242719,0,0,3.606182,1.308125,0,1.308125,-1.308125,1.200002,20,0.1829833,1.945975,0,0,1.308125
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.974048,0,0,-1,0,0,0,0,1.974048,2.171453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,2.171453,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.457493,0,0,-1,0,0,0,0,1.457493,1.603243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,1.603243,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4003549,0,0,-1,0,0,0,0,0.4003549,0.4403903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.4403903,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01205487,0,0,-1,0,0,0,0,0.01205487,0.01326035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.01326035,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1880668,0,0,-1,0,0,0,0,0.1880668,0.2068734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.2068734,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2092945,0,0,-1,0,0,0,0,0.2092945,0.230224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.230224,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2277981,0,0,-1,0,0,0,0,0.2277981,0.2505779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.2505779,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.338647,0,0,-1,0,0,0,0,0.338647,0.3725117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0.3725117,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829833,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.455483,0.455483,1.7,0,0.5202,0.455483,0,0,0,0,0,0,0,1.244517,1.182291,5.059654,0,1.182291,0,1.182291,2.321622,38.69363,0.1833081,0.5010313,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4534257,0.4534257,1.7,0,0.5202,0.4534257,0,0,0,0,0,0,0,1.246574,1.184246,3.877363,1.064062,1.184246,0,1.184246,3.445096,57.41816,0.1836318,0.4987682,0,1.7,1.064062
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.972534,0.972534,1.7,0,0.5202,0.972534,34.77935,0,0,0,0.338241,0,0,0.727466,0.6910927,2.693118,2.129883,1.029334,0,1.029334,4.421608,73.69332,0.1838908,1.069787,0.2705928,1.7,2.468124
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.8583069,0,0.2904178,0,0,0,0,0,0.8483924,0,0,0.8583069,0.8153916,1.663784,3.056283,1.663784,0,1.663784,6.000012,100,0.1835419,0,0.6787139,1.7,3.904676
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.013688,1.38,0,-1,0,1.38,89.67162,0,0.6336876,0.8350563,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.1835419,2.215056,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.264059,1.38,0,-1,0,1.38,113.5419,0,0.8840587,1.110465,1.566879,1.452632,1.38,0,0,0.2390704,4.338526,0.1142473,0,0.1142473,5.881594,98.02637,0.1835,2.490464,1.253503,0,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2761329,0.2761329,0,-1,0,0.2761329,514.1675,1.004296,0,0,1.419786,0.2906662,0.2761329,0,0,0.1248231,4.441348,0.1248231,0,0.1248231,6.000012,100,0.1834542,0.3037462,1.135828,0,5.861134
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8601721,0.8601721,0,-1,0,0.8601721,163.8412,0.5038717,0,0,1.409316,0.9054443,0.8601721,0,0,0,4.553689,0,0,0,6.000012,100,0.1834542,0.9461893,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.165815,1.165815,0,-1,0,1.165815,144.5516,0.4580301,0,0,1.685203,1.227173,1.165815,0,0,0,4.553689,0,0,0,6.000012,100,0.1834542,1.282396,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834542,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6763182,0.6763182,0,-1,0,0.6763182,179.8824,0.5046635,0,0,1.216577,0.7119139,0.6763182,0,0,0,4.553689,0,0,0,6.000012,100,0.1834542,0.74395,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834542,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.840423,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.4604232,0.6444655,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.1834542,2.024466,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4501431,0.4501431,0,-1,0,0.4501431,15.01021,0,0,0,0.0675674,0.4738348,0.4501431,0,0,1.161684,3.508173,0,0.4062674,-0.4062674,4.469698,74.49482,0.1834542,0.4951574,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.613093,3.101906,0,0,0,4.469698,74.49482,0.1834542,0,0,0,3.101906
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.019775,1.38,0,-1,0,1.38,0,0,0.639775,0.8417525,0,1.452632,1.38,0,0,1.613093,3.101906,0,1.452632,-1.452632,2.93849,48.97474,0.1834542,2.221752,0,0,3.101906
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.807037,1.38,0,-1,0,1.38,0,0,0.4270369,0.6077406,0,1.452632,1.38,0,0,3.227128,1.649274,0,1.452632,-1.452632,1.407282,23.45465,0.1834542,1.987741,0,0,1.649274
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05961251,0.05961251,0,-1,0,0.05961251,0,0,0,0,0,0.06275,0.05961251,0,0,4.841163,0.1966425,0,0.06275,-0.06275,1.341138,22.35225,0.1834542,0.06557375,0,0,0.1966425
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2820919,0.1271979,0,-1,0,0.1271979,0,0,0.154894,0.1831032,0,0.1338925,0.1271979,0,0,4.910885,0.1338925,0,0.1338925,-0.1338925,1.200002,20,0.1834542,0.310301,0,0,0.1338925
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07288211,0,0,-1,0,0,0,0,0.07288211,0.08017032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834542,0.08017032,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6254831,0,0,-1,0,0,0,0,0.6254831,0.6880314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834542,0.6880314,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3837212,0,0,-1,0,0,0,0,0.3837212,0.4220934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834542,0.4220934,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2075815,0,0,-1,0,0,0,0,0.2075815,0.2283396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834542,0.2283396,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.27017,0,0,-1,0,0,0,0,0.27017,0.297187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834542,0.297187,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2728366,0.2728366,1.7,0,0.5202,0.2728366,0,0,0,0,0,0,0,1.427163,1.355805,5.059654,0,1.355805,0,1.355805,2.486232,41.43712,0.1837293,0.3001202,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.312585,0.312585,1.7,0,0.5202,0.312585,0,0,0,0,0,0,0,1.387415,1.318044,3.703849,1.220225,1.318044,0,1.318044,3.736639,62.27719,0.1840167,0.3438435,0,1.7,1.220225
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.032153,2.032153,1.7,0,0.5202,2.032153,17.84528,0,0,0,0.3626434,0.3496352,0.3321534,0,0,2.385805,2.406465,0.01300823,0,0.01300823,3.74898,62.48287,0.1840194,2.235369,0.2901147,1.7,2.769108
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.746056,0.746056,1.7,0,0.5202,0.746056,91.63975,0,0,0,0.6836838,0,0,0.953944,0.9062468,2.372797,2.418172,1.589931,0,1.589931,5.25732,87.62183,0.184206,0.8206615,0.5469471,1.7,3.101856
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7389776,0.7389776,0,-1,0,0.7389776,129.2838,0,0,0,0.955378,0.7778711,0.7389776,0,0,0.782866,3.84911,0.1775069,0,0.1775069,5.425718,90.42845,0.1841413,0.8128753,0.7643024,0,4.804488
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02671446,0.02671446,0,-1,0,0.02671446,2937.104,0.1511517,0,0,0.7846313,0.02812048,0.02671446,0,0,0.6053591,4.008866,0.6053591,0,0.6053591,6.000012,100,0.1839207,0.0293859,0.627705,0,4.793497
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6290507,0.6290507,0,-1,0,0.6290507,108.2881,0.0190285,0,0,0.6811872,0.6621587,0.6290507,0,0,0,4.553689,0,0,0,6.000012,100,0.1839207,0.6919558,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.541992,0.541992,0,-1,0,0.541992,108.6079,0.01812829,0,0,0.5886462,0.5705179,0.541992,0,0,0,4.553689,0,0,0,6.000012,100,0.1839207,0.5961912,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.454979,1.38,0,-1,0,1.38,51.13209,0,1.074979,1.320477,0.7056228,1.452632,1.38,0,0,0,4.553689,0,0.7470088,-0.7470088,5.212595,86.87642,0.1839207,2.700477,0.5644982,0,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3112957,0.3112957,0,-1,0,0.3112957,176.0047,0,0,0,0.5478949,0.3276796,0.3112957,0,0,0.8300098,3.80668,0.2202153,0,0.2202153,5.42151,90.35832,0.1838406,0.3424252,0.4383159,0,4.354575
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0.4134686,0,0,1.023263,0,0,0,0,0.6097945,4.004874,0.6097945,0,0.6097945,6.000012,100,0.1836192,0,0.8186104,0,5.028137
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.664772,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.284772,0.4512492,0.6962506,1.452632,1.38,0,0,0,4.553689,0,0.756381,-0.756381,5.202716,86.71177,0.1836192,1.831249,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8437211,0.8437211,0,-1,0,0.8437211,32.31418,0,0.0000000000000002220446,0,0.2726416,0.8881274,0.8437211,0,0,0.8404233,3.797308,0,0.6154859,-0.6154859,4.553937,75.8988,0.1836192,0.9280932,0.2181133,0,4.06995
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.194794,1.194794,0,-1,0,1.194794,3.768935,0,0,0,0.04503099,1.257677,1.194794,0,0,1.524297,3.181822,0,1.212646,-1.212646,3.275696,54.59482,0.1836192,1.314273,0.03602479,0,3.226853
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.871681,1.969176,0,0,0,3.275696,54.59482,0.1836192,0,0,0,1.969176
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.68209,1.38,0,-1,0,1.38,0,0,0.30209,0.470299,0,1.452632,1.38,0,0,2.871681,1.969176,0,1.452632,-1.452632,1.744488,29.07474,0.1836192,1.850299,0,0,1.969176
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.263747,0.4907168,0,-1,0,0.4907168,0,0,1.77303,1.999405,0,0.516544,0.4907168,0,0,4.485717,0.516544,0,0.516544,-0.516544,1.200002,20,0.1836192,2.490121,0,0,0.516544
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4198016,0,0,-1,0,0,0,0,0.4198016,0.4617818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.4617818,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4973339,0,0,-1,0,0,0,0,0.4973339,0.5470672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.5470672,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2554474,0,0,-1,0,0,0,0,0.2554474,0.2809921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.2809921,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3409351,0,0,-1,0,0,0,0,0.3409351,0.3750286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.3750286,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1576528,0,0,-1,0,0,0,0,0.1576528,0.1734181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.1734181,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3190869,0,0,-1,0,0,0,0,0.3190869,0.3509956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.3509956,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4366322,0,0,-1,0,0,0,0,0.4366322,0.4802955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836192,0.4802955,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.380498,0.380498,1.7,0,0.5202,0.380498,0,0,0,0,0,0,0,1.319502,1.253527,5.059654,0,1.253527,0,1.253527,2.389202,39.81996,0.1839277,0.4185477,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1336105,0.1336105,1.586242,0,0.4891441,0.1336105,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.806128,1.128174,1.38,0,1.38,3.698385,61.63963,0.1841211,0.1469716,0,1.7,1.128174
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.611057,1.611057,1.7,0,0.5202,1.611057,15.68025,0,0,0,0.2526177,0,0,0.08894286,0.08449572,2.426127,2.370174,0.3371135,0,0.3371135,4.018199,66.96986,0.1841951,1.772163,0.2020942,1.7,2.622792
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.515931,2.515931,1.7,0,0.5202,2.515931,31.47001,0.0000000000000003330669,0,0,0.7917635,0.8588744,0.8159307,0,0,2.089014,2.673576,0,0.06711087,-0.06711087,3.947458,65.79084,0.1841951,2.767524,0.6334109,1.7,3.46534
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4319238,0.4319238,0,-1,0,0.4319238,222.9711,0,0,0,0.9630652,0.4546566,0.4319238,0,0,2.163582,2.606466,0.5084086,0,0.5084086,4.429777,73.82947,0.1840114,0.4751162,0.7704522,0,3.569531
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.493872,1.38,0,-1,0,1.38,103.2207,0.0000000000000002220446,1.113872,1.363259,1.424446,1.452632,1.38,0,0,1.655173,3.064033,0,0.02818543,-0.02818543,4.400067,73.3343,0.1840114,2.743259,1.139557,0,4.48848
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.273823,1.273823,0,-1,0,1.273823,114.9789,0,0,0.0212058,1.464629,1.340867,1.273823,0,0,1.68649,3.035848,0.1237618,0,0.1237618,4.517478,75.29115,0.1839668,1.401206,1.171703,0,4.500476
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.284297,1.284297,0,-1,0,1.284297,83.03977,0,0,0.03272636,1.066477,1.351891,1.284297,0,0,1.562728,3.147233,0,0.2854142,-0.2854142,4.216625,70.27694,0.1839668,1.412726,0.8531816,0,4.21371
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.495297,1.38,0,-1,0,1.38,83.78895,0,0.1152971,0.2648268,1.156288,1.452632,1.38,0,0,1.879855,2.861819,0,0.296344,-0.296344,3.904251,65.07072,0.1839668,1.644827,0.9250301,0,4.018107
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.770359,0.770359,0,-1,0,0.770359,150.0864,0,0,0,1.156204,0.8109042,0.770359,0,0,2.209126,2.565475,0.3453,0,0.3453,4.231831,70.53037,0.1838423,0.8473949,0.9249634,0,3.721679
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7123333,0.7123333,0,-1,0,0.7123333,167.0585,0,0,0,1.190013,0.7498245,0.7123333,0,0,1.863826,2.876245,0.4401886,0,0.4401886,4.649431,77.49036,0.1836838,0.7835666,0.9520105,0,4.066258
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.718392,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.338392,0.5102312,0.6078125,1.452632,1.38,0,0,1.423638,3.272415,0,0.844819,-0.844819,3.758913,62.64843,0.1836838,1.890231,0.48625,0,3.880227
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2932972,0.2932972,0,-1,0,0.2932972,97.05128,0,0,0,0.2846487,0.3087339,0.2932972,0,0,2.362326,2.427596,0,0.02408522,-0.02408522,3.733525,62.22529,0.1836838,0.3226269,0.2277189,0,2.712245
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.700175,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,1.320175,1.590192,0.06184943,1.452632,1.38,0,0,2.389087,2.403511,0,1.390782,-1.390782,2.267512,37.79179,0.1836838,2.970192,0.04947954,0,2.46536
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.305791,0.962092,0,-1,0,0.962092,0,0,1.343699,1.574278,0,1.012728,0.962092,0,0,3.934401,1.012728,0,1.012728,-1.012728,1.200002,20,0.1836838,2.53637,0,0,1.012728
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8780258,0,0,-1,0,0,0,0,0.8780258,0.9658284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.9658284,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.609887,0,0,-1,0,0,0,0,0.609887,0.6708757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.6708757,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2082383,0,0,-1,0,0,0,0,0.2082383,0.2290622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.2290622,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2495578,0,0,-1,0,0,0,0,0.2495578,0.2745135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.2745135,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09547276,0,0,-1,0,0,0,0,0.09547276,0.10502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.10502,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1002474,0,0,-1,0,0,0,0,0.1002474,0.1102721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.1102721,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1211635,0,0,-1,0,0,0,0,0.1211635,0.1332798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.1332798,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2317884,0,0,-1,0,0,0,0,0.2317884,0.2549672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.2549672,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2596628,0,0,-1,0,0,0,0,0.2596628,0.2856291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836838,0.2856291,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08445875,0.08445875,1.53709,0,0.4757257,0.08445875,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838475,0.09290462,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1839605,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.251934,0.251934,1.7,0,0.5202,0.251934,47.20979,0,0,0,0.1189375,0,0,1.448066,1.375663,2.299654,2.484,1.4946,0,1.4946,5.23627,87.271,0.1841777,0.2771274,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8050541,3.82914,0.1098047,0,0.1098047,5.34044,89.00716,0.1841384,0,0.08784375,0,3.938945
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.082673,1.082673,0,-1,0,1.082673,9.729636,0,0.0000000000000002220446,0,0.1053402,1.139656,1.082673,0,0,0.6952494,3.927964,0,1.034316,-1.034316,4.250176,70.83612,0.1841384,1.19094,0.08427212,0,4.033305
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,-1,0,0,0,0,0,0,0.4374181,0,0,0,0,1.844489,2.893649,0.4374181,0,0.4374181,4.665147,77.7523,0.1839821,0,0.3499345,0,3.331067
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.154213,1.154213,0,-1,0,1.154213,12.02508,0,0,0,0.1387951,1.214961,1.154213,0,0,1.407071,3.287325,0,1.076166,-1.076166,3.530769,58.84603,0.1839821,1.269634,0.111036,0,3.42612
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.629732,1.38,0,-1,0,1.38,13.98451,0,1.249732,1.512705,0.1929862,1.452632,1.38,0,0,2.602811,2.211159,0,1.259645,-1.259645,2.202986,36.71636,0.1839821,2.892705,0.154389,0,2.404145
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.638078,1.38,0,-1,0,1.38,43.29478,0.0000000000000002220446,1.258078,1.884429,0.597468,1.452632,1.38,0,0,4.002417,0.9515138,0,0.8551636,-0.8551636,1.301564,21.6927,0.1839821,2.901886,0.4779744,0,1.548982
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5907258,0.5907258,0,-1,0,0.5907258,198.1958,0,0,0.3358148,1.170794,0.6218166,0.5907258,0,0,4.952599,0.09635027,0.5489771,0,0.5489771,1.82237,30.37277,0.1837864,0.6497983,0.936635,0,1.267144
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,4.403621,0.5904297,0.7539758,0,0.7539758,2.537654,42.29415,0.1835182,0,0.6031806,0,1.344405
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.754003,1.348698,0,-1,0,1.348698,11.17181,0,0.4053051,0.6952175,0.150674,1.419682,1.348698,0,0,3.649646,1.269008,0,1.269008,-1.269008,1.200002,20,0.1835182,1.929403,0.1205392,0,1.419682
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.122143,0.1451194,0,-1,0,0.1451194,105.2632,0,0.9770238,1.205334,0.1527573,0.1527573,0.1451194,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,1.234357,0.1222058,0,0.1527573
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.288168,0.05496941,0,-1,0,0.05496941,105.2632,0,2.233199,2.505991,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,2.516985,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5028634,0,0,-1,0,0,0,0,0.5028634,0.5531498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.5531498,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.126665,0,0,-1,0,0,0,0,2.126665,2.339332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,2.339332,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.351099,0,0,-1,0,0,0,0,1.351099,1.486209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,1.486209,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2276122,0,0,-1,0,0,0,0,0.2276122,0.2503734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.2503734,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09181514,0,0,-1,0,0,0,0,0.09181514,0.1009967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.1009967,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.0798694,0,0,-1,0,0,0,0,0.0798694,0.08785634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.08785634,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.114568,0,0,-1,0,0,0,0,0.114568,0.1260248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.1260248,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1173308,0,0,-1,0,0,0,0,0.1173308,0.1290639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.1290639,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0397137,0,0,-1,0,0,0,0,0.0397137,0.04368507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835182,0.04368507,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008996965,0.008996965,1.461629,0,0.4551246,0.008996965,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1836363,0.009896662,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1558617,0.1558617,1.608493,0,0.4952187,0.1558617,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1838395,0.1714478,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.1838347,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8964967,0.8964967,0,0,0,0.8964967,66.08233,0,0,0,0.5924259,0.9436806,0.8964967,0,0,0.5901993,4.02251,0,0.3512548,-0.3512548,5.069845,84.49725,0.1838347,0.9861463,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.626922,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.2469223,0.4096146,0.7714868,1.452632,1.38,0,0,0.9804824,3.671255,0,0.6811447,-0.6811447,4.351855,72.53078,0.1838347,1.789615,0.6171895,0,4.442741
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.038974,1.38,0,-1,0,1.38,69.43429,0,0.6589736,0.8628709,0.9581932,1.452632,1.38,0,0,1.73731,2.99011,0,0.4944384,-0.4944384,3.830671,63.84439,0.1838347,2.242871,0.7665545,0,3.948303
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6353651,0.6353651,0,-1,0,0.6353651,229.9764,0,0,0,1.461189,0.6688053,0.6353651,0,0,2.286686,2.495672,0.7923841,0,0.7923841,4.582393,76.37306,0.1835556,0.6989015,1.168952,0,3.956861
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3758678,0.3758678,0,-1,0,0.3758678,433.8511,0,0,0,1.630707,0.3956503,0.3758678,0,0,1.494302,3.208817,1.235056,0,1.235056,5.75407,95.90098,0.1831223,0.4134546,1.304565,0,4.839524
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.398995,1.38,0,-1,0,1.38,102.4228,0.0000000000000002220446,0.01899524,0.1588948,1.413435,1.452632,1.38,0,0,0.2592455,4.320368,0,0.03919639,-0.03919639,5.712753,95.21237,0.1831223,1.538895,1.130748,0,5.733803
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8283069,0.8283069,0,-1,0,0.8283069,113.2193,0,0,0,0.9378032,0.871902,0.8283069,0,0,0.302797,4.281172,0.06590119,0,0.06590119,5.775273,96.25436,0.1830993,0.9111376,0.7502426,0,5.218975
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3718999,0.3718999,0,-1,0,0.3718999,279.3185,0.4104159,0,0,1.038785,0.3914736,0.3718999,0,0,0.2368958,4.340483,0.2368958,0,0.2368958,6.000012,100,0.1830164,0.4090899,0.8310282,0,5.379268
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5145783,0.5145783,0,-1,0,0.5145783,177.6593,0.3725348,0,0,0.9141961,0.5416613,0.5145783,0,0,0,4.553689,0,0,0,6.000012,100,0.1830164,0.5660361,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.160869,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.780869,2.096956,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1830164,3.476956,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.042723,1.042723,0,-1,0,1.042723,5.567385,0,0.0000000000000002220446,0,0.0580524,1.097603,1.042723,0,0,1.393481,3.299556,0,1.039551,-1.039551,3.582257,59.70416,0.1830164,1.146995,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.956887,1.38,0,-1,0,1.38,0,0,0.576887,0.7725757,0,1.452632,1.38,0,0,2.548538,2.260005,0,1.452632,-1.452632,2.051049,34.18408,0.1830164,2.152576,0,0,2.260005
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162573,0.8073734,0,0,0,2.051049,34.18408,0.1830164,0,0,0,0.8073734
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.284582,0.7670047,0,-1,0,0.7670047,0,0,0.5175776,0.6460358,0,0.8073734,0.7670047,0,0,4.162573,0.8073734,0,0.8073734,-0.8073734,1.200002,20,0.1830164,1.413041,0,0,0.8073734
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4881999,0,0,-1,0,0,0,0,0.4881999,0.5370199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.5370199,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02687019,0,0,-1,0,0,0,0,0.02687019,0.02955721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.02955721,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5292425,0,0,-1,0,0,0,0,0.5292425,0.5821667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.5821667,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1112757,0,0,-1,0,0,0,0,0.1112757,0.1224032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.1224032,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3157288,0,0,-1,0,0,0,0,0.3157288,0.3473017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.3473017,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5985936,0,0,-1,0,0,0,0,0.5985936,0.658453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.658453,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4562929,0,0,-1,0,0,0,0,0.4562929,0.5019221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830164,0.5019221,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2783564,0.2783564,1.7,0,0.5202,0.2783564,0,0,0,0,0,0,0,1.421644,1.350561,5.059654,0,1.350561,0,1.350561,2.481257,41.35421,0.1832823,0.306192,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2253914,0.2253914,1.678023,0,0.5142003,0.2253914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.709093,1.215505,1.38,0,1.38,3.79044,63.17388,0.183524,0.2479305,0,1.7,1.215505
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.131264,1.131264,1.7,0,0.5202,1.131264,35.0598,0,0,0,0.3966188,0,0,0.5687362,0.5402994,2.329093,2.457505,0.9369182,0,0.9369182,4.679279,77.98783,0.1837418,1.24439,0.317295,1.7,2.854124
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0.9771807,0,0.3228703,0,0,0,0,0,0.4638531,0,0,0.9771807,0.9283217,1.392175,3.300732,1.392175,0,1.392175,6.000012,100,0.1835748,0,0.3710825,1.7,3.764585
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835748,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.667071,1.38,0,-1,0,1.38,103.0345,0.0000000000000002220446,0.2870708,0.4537778,1.421877,1.452632,1.38,0,0,0,4.553689,0,0.0307549,-0.0307549,5.967594,99.45969,0.1835748,1.833778,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.23903,1.23903,0,-1,0,1.23903,118.37,0.1282259,0,0,1.46664,1.304242,1.23903,0,0,0.03417211,4.522934,0.03417211,0,0.03417211,6.000012,100,0.1835629,1.362933,1.173312,0,5.989573
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.037453,1.38,0,-1,0,1.38,124.231,0.2617567,0.6574534,0.8611987,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835629,2.241199,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.136639,1.136639,0,-1,0,1.136639,96.82375,0,0,0,1.100537,1.196462,1.136639,0,0,0,4.553689,0,0.09592558,-0.09592558,5.898898,98.31477,0.1835629,1.250303,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.308246,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.9282457,1.15907,0.5428661,1.452632,1.38,0,0,0.106584,4.457763,0,0.9097655,-0.9097655,4.93992,82.33185,0.1835629,2.53907,0.4342929,0,5.000629
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.163469,1.163469,0,-1,0,1.163469,24.38597,0,0,0,0.2837231,1.224704,1.163469,0,0,1.117435,3.547998,0,0.940981,-0.940981,3.94804,65.80052,0.1835629,1.279816,0.2269785,0,3.831721
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.127824,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.7478239,0.9606063,0.7420544,1.452632,1.38,0,0,2.162969,2.607017,0,0.7105772,-0.7105772,3.199025,53.31698,0.1835629,2.340606,0.5936435,0,3.349071
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5698082,0.5698082,0,-1,0,0.5698082,60.41696,0,0,0,0.3442608,0.5997981,0.5698082,0,0,2.952499,1.89644,0,0.2555373,-0.2555373,2.929665,48.82766,0.1835629,0.626789,0.2754086,0,2.2407
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.055982,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,1.675982,1.98158,0.0587917,1.452632,1.38,0,0,3.236429,1.640902,0,1.39384,-1.39384,1.460429,24.34044,0.1835629,3.36158,0.04703337,0,1.699694
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.813104,0.2347093,0,-1,0,0.2347093,0,0,2.578395,2.859705,0,0.2470625,0.2347093,0,0,4.785141,0.2470625,0,0.2470625,-0.2470625,1.200002,20,0.1835629,3.094414,0,0,0.2470625
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.733385,0,0,-1,0,0,0,0,1.733385,1.906723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,1.906723,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.149754,0,0,-1,0,0,0,0,1.149754,1.26473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,1.26473,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3389166,0,0,-1,0,0,0,0,0.3389166,0.3728083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.3728083,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3525492,0,0,-1,0,0,0,0,0.3525492,0.3878041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.3878041,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1534494,0,0,-1,0,0,0,0,0.1534494,0.1687943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.1687943,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2214849,0,0,-1,0,0,0,0,0.2214849,0.2436333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.2436333,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3039622,0,0,-1,0,0,0,0,0.3039622,0.3343584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.3343584,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06708755,0,0,-1,0,0,0,0,0.06708755,0.07379631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.07379631,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03618991,0,0,-1,0,0,0,0,0.03618991,0.03980891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835629,0.03980891,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3117077,0.3117077,1.7,0,0.5202,0.3117077,0,0,0,0,0,0,0,1.388292,1.318878,5.059654,0,1.318878,0,1.318878,2.4512,40.85324,0.1838358,0.3428785,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3483565,0.3483565,1.7,0,0.5202,0.3483565,0,0,0,0,0,0,0,1.351643,1.284061,3.740777,1.18699,1.284061,0,1.284061,3.669367,61.156,0.1841195,0.3831922,0,1.7,1.18699
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09483838,0.09483838,1.54747,0,0.4785593,0.09483838,370.2269,0,0,0,0.3511172,0,0,1.452632,1.38,2.456715,2.342645,1.731117,0,1.731117,5.311649,88.52731,0.1841603,0.1043222,0.2808937,1.7,2.693762
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.361463,2.361463,1.7,0,0.5202,2.361463,32.31631,0,0,0,0.7631378,0.6962773,0.6614634,0,0,0.7255982,3.900651,0.06686047,0,0.06686047,5.375079,89.58447,0.1841734,2.59761,0.6105102,1.7,4.663788
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1245311,0.1245311,0,-1,0,0.1245311,1016.697,0.4762808,0,0,1.266104,0.1310854,0.1245311,0,0,0.6587377,3.960825,0.6587377,0,0.6587377,6.000012,100,0.183946,0.1369842,1.012883,0,5.226929
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8298033,0.8298033,0,-1,0,0.8298033,197.7499,0.7674581,0,0,1.640935,0.8734772,0.8298033,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.9127837,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.686921,1.38,0,-1,0,1.38,121.2818,0.2210573,0.3069214,0.4756136,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,1.855614,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.0807725,0.0807725,0,-1,0,0.0807725,2121.865,1.628859,0,0,1.713883,0.08502368,0.0807725,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.08884975,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.757219,0.757219,0,-1,0,0.757219,227.1222,0.92274,0,0,1.719813,0.7970725,0.757219,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.8329408,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3815593,0.3815593,0,-1,0,0.3815593,380.8198,1.051412,0,0,1.453053,0.4016413,0.3815593,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.4197152,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09925754,0.09925754,0,-1,0,0.09925754,1306.687,1.192504,0,0,1.296985,0.1044816,0.09925754,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.1091833,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1053928,0.1053928,0,-1,0,0.1053928,936.0945,0.8756363,0,0,0.9865761,0.1109398,0.1053928,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.1159321,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1991703,0.1991703,0,-1,0,0.1991703,261.1405,0.3104614,0,0,0.5201144,0.209653,0.1991703,0,0,0,4.553689,0,0,0,6.000012,100,0.183946,0.2190874,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8825191,0.8825191,0,-1,0,0.8825191,6.823361,0,0.0000000000000001110223,0,0.06021747,0.9289675,0.8825191,0,0,0,4.553689,0,0.86875,-0.86875,5.084269,84.73765,0.183946,0.970771,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.255381,1.38,0,-1,0,1.38,0,0,0.875381,1.100919,0,1.452632,1.38,0,0,0.9652778,3.684939,0,1.452632,-1.452632,3.553061,59.21756,0.183946,2.480919,0,0,3.684939
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579313,2.232307,0,0,0,3.553061,59.21756,0.183946,0,0,0,2.232307
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.068833,1.38,0,-1,0,1.38,0,0,2.688833,3.095716,0,1.452632,1.38,0,0,2.579313,2.232307,0,1.452632,-1.452632,2.021853,33.69748,0.183946,4.475717,0,0,2.232307
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.08815221,0.08815221,0,-1,0,0.08815221,0,0,0.00000000000000001387779,0,0,0.0927918,0.08815221,0,0,4.193348,0.7796758,0,0.0927918,-0.0927918,1.924042,32.0673,0.183946,0.09696744,0,0,0.7796758
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1068809,0.1068809,0,-1,0,0.1068809,0,0,0.00000000000000001387779,0,0,0.1125062,0.1068809,0,0,4.29645,0.686884,0,0.1125062,-0.1125062,1.80545,30.09077,0.183946,0.117569,0,0,0.686884
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5399849,0.5399849,0,-1,0,0.5399849,0,0,0.0000000000000001110223,0.04832462,0,0.5684052,0.5399849,0,0,4.421457,0.5743777,0,0.5684052,-0.5684052,1.206298,20.10493,0.183946,0.5939835,0,0,0.5743777
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1262024,0.005673879,0,-1,0,0.005673879,0,0,0.1205285,0.1331488,0,0.005972504,0.005673879,0,0,5.053018,0.005972504,0,0.005972504,-0.005972504,1.200002,20,0.183946,0.1388227,0,0,0.005972504
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4211021,0,0,-1,0,0,0,0,0.4211021,0.4632123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183946,0.4632123,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4427954,0,0,-1,0,0,0,0,0.4427954,0.4870749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183946,0.4870749,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4338639,0,0,-1,0,0,0,0,0.4338639,0.4772503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183946,0.4772503,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3450912,0.3450912,1.7,0,0.5202,0.3450912,0,0,0,0,0,0,0,1.354909,1.287163,5.059654,0,1.287163,0,1.287163,2.421113,40.3518,0.1842264,0.3796003,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1567077,0.1567077,1.609339,0,0.4954496,0.1567077,0,0,0,0,0,0,0,1.452632,1.38,3.772491,1.158447,1.38,0,1.38,3.730296,62.17147,0.1844222,0.1723785,0,1.7,1.158447
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3870005,0.3870005,1.7,0,0.5202,0.3870005,96.88337,0,0,0,0.3749391,0,0,1.312999,1.24735,2.392491,2.400447,1.622289,0,1.622289,5.269334,87.82205,0.1845849,0.4257005,0.2999513,1.7,2.775386
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8509503,0.8509503,0,0,0,0.8509503,81.4932,0,0.0000000000000001110223,0,0.6934666,0.8957372,0.8509503,0,0,0.7702024,3.860507,0,0.2022705,-0.2022705,5.056122,84.26853,0.1845849,0.9360453,0.5547733,0,4.553973
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.32519,1.38,0,-1,0,1.38,69.38824,0,0.9451899,1.177709,0.9575578,1.452632,1.38,0,0,0.9949474,3.658236,0,0.4950738,-0.4950738,4.534268,75.57099,0.1845849,2.557709,0.7660462,0,4.615794
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.284684,1.38,0,-1,0,1.38,88.58701,0.0000000000000002220446,0.9046842,1.133153,1.222501,1.452632,1.38,0,0,1.545029,3.163162,0,0.2301309,-0.2301309,4.291689,71.52801,0.1845849,2.513153,0.9780006,0,4.385663
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.675981,1.38,0,-1,0,1.38,114.8889,0,2.295981,2.663579,1.585467,1.452632,1.38,0,0,1.80073,2.933032,0.1328351,0,0.1328351,4.417708,73.62831,0.1845394,4.043579,1.268373,0,4.518498
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0141644,0.0141644,0,-1,0,0.0141644,11873.35,0,0,0,1.68179,0.0149099,0.0141644,0,0,1.667895,3.052583,1.66688,0,1.66688,5.999049,99.98394,0.1839695,0.01558084,1.345432,0,4.734373
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3348961,0.3348961,0,-1,0,0.3348961,446.2715,1.141008,0,0,1.494546,0.3525222,0.3348961,0,0,0.001015525,4.552775,0.001015525,0,0.001015525,6.000012,100,0.1839692,0.3683857,1.195637,0,6.04732
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9448115,0.9448115,0,-1,0,0.9448115,121.2267,0.1508252,0,0,1.145364,0.9945384,0.9448115,0,0,0,4.553689,0,0,0,6.000012,100,0.1839692,1.039293,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.622813,1.38,0,-1,0,1.38,82.92467,0,0.2428133,0.4050946,1.14436,1.452632,1.38,0,0,0,4.553689,0,0.3082712,-0.3082712,5.675066,94.58424,0.1839692,1.785095,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.105621,1.105621,0,-1,0,1.105621,74.74142,0,0,0,0.8263569,1.163812,1.105621,0,0,0.3425235,4.245418,0,0.3374549,-0.3374549,5.319357,88.65577,0.1839692,1.216183,0.6610855,0,5.071774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09482054,0.09482054,0,-1,0,0.09482054,443.0089,0,0,0,0.4200634,0.0998111,0.09482054,0,0,0.7174734,3.907963,0.3202523,0,0.3202523,5.623175,93.7194,0.1838601,0.1043026,0.3360507,0,4.328026
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.48504,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.1050398,0.2535438,0.05524611,1.452632,1.38,0,0,0.3972211,4.19619,0,1.397385,-1.397385,4.150201,69.16988,0.1838601,1.633544,0.04419689,0,4.251436
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.949872,2.798805,0,0,0,4.150201,69.16988,0.1838601,0,0,0,2.798805
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.044164,1.38,0,-1,0,1.38,0,0,0.6641637,0.8685801,0,1.452632,1.38,0,0,1.949872,2.798805,0,1.452632,-1.452632,2.618993,43.6498,0.1838601,2.24858,0,0,2.798805
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.257786,1.278864,0,-1,0,1.278864,0,0,0.9789219,1.204701,0,1.346173,1.278864,0,0,3.563907,1.346173,0,1.346173,-1.346173,1.200002,20,0.1838601,2.483565,0,0,1.346173
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2566465,0,0,-1,0,0,0,0,0.2566465,0.2823111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0.2823111,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4777327,0,0,-1,0,0,0,0,0.4777327,0.525506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0.525506,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2876059,0,0,-1,0,0,0,0,0.2876059,0.3163665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0.3163665,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06517959,0,0,-1,0,0,0,0,0.06517959,0.07169755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0.07169755,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08595692,0,0,-1,0,0,0,0,0.08595692,0.09455261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838601,0.09455261,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08654149,0.08654149,1.539173,0,0.4762942,0.08654149,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840156,0.09519564,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1648215,0.1648215,1.617453,0,0.4976647,0.1648215,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1842142,0.1813036,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.1841967,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.168769,1.168769,0,0,0,1.168769,70.65991,0,0,0,0.8258511,1.230283,1.168769,0,0,0.5557104,4.05355,0,0.4044319,-0.4044319,5.04651,84.10834,0.1841967,1.285646,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6212975,0.6212975,0,-1,0,0.6212975,172.7536,0,0,0,1.073314,0.6539974,0.6212975,0,0,1.005079,3.649118,0.4193163,0,0.4193163,5.444308,90.73829,0.1840549,0.6834272,0.8586509,0,4.722431
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.256981,1.256981,0,-1,0,1.256981,134.4317,0,0,0.002679622,1.689781,1.323138,1.256981,0,0,0.585763,4.026502,0.3666429,0,0.3666429,5.792136,96.53542,0.1839312,1.38268,1.351825,0,5.716283
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.786274,1.38,0,-1,0,1.38,130.4256,0.1281219,0.4062738,0.5849011,1.799874,1.452632,1.38,0,0,0.2191201,4.356481,0.2191201,0,0.2191201,6.000012,100,0.1838573,1.964901,1.439899,0,6.156354
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.086272,1.086272,0,-1,0,1.086272,160.7306,0.6025271,0,0,1.745972,1.143444,1.086272,0,0,0,4.553689,0,0,0,6.000012,100,0.1838573,1.194899,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.925812,1.38,0,-1,0,1.38,113.191,0.109404,0.5458122,0.7383935,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838573,2.118393,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.362178,1.38,0,-1,0,1.38,91.8118,0,0.9821777,1.218395,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1838573,2.598395,1.013602,0,5.820692
