Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1837879,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7295187,0.7295187,0,-1,0,0.7295187,102.8267,0,0,0,0.7501403,0.7679145,0.7295187,0,0,0,4.553689,0,0.01777415,-0.01777415,5.981277,99.68774,0.1837879,0.8024706,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.504885,1.38,0,-1,0,1.38,30.58548,0,1.124885,1.375373,0.4220797,1.452632,1.38,0,0,0.01974905,4.535915,0,1.030552,-1.030552,4.894979,81.58282,0.1837879,2.755373,0.3376637,0,4.957994
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.801763,1.38,0,-1,0,1.38,3.994732,0,0.4217631,0.6019394,0.0551273,1.452632,1.38,0,0,1.164807,3.505363,0,1.397504,-1.397504,3.42188,57.03123,0.1837879,1.981939,0.04410184,0,3.56049
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.074799,1.38,0,-1,0,1.38,0,0,1.694799,2.002278,0,1.452632,1.38,0,0,2.717589,2.107859,0,1.452632,-1.452632,1.890672,31.51114,0.1837879,3.382278,0,0,2.107859
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.090402,0.6224657,0,-1,0,0.6224657,0,0,0.4679359,0.5769761,0,0.655227,0.6224657,0,0,4.331625,0.655227,0,0.655227,-0.655227,1.200002,20,0.1837879,1.199442,0,0,0.655227
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0405798,0,0,-1,0,0,0,0,0.0405798,0.04463778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.04463778,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3549813,0,0,-1,0,0,0,0,0.3549813,0.3904794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.3904794,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1018786,0,0,-1,0,0,0,0,0.1018786,0.1120664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.1120664,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3525415,0,0,-1,0,0,0,0,0.3525415,0.3877957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.3877957,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2525001,0,0,-1,0,0,0,0,0.2525001,0.2777501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.2777501,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6786447,0,0,-1,0,0,0,0,0.6786447,0.7465091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.7465091,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.282572,0,0,-1,0,0,0,0,0.282572,0.3108292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0.3108292,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837879,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.1837848,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1836586,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.749815,0.749815,1.7,0,0.5202,0.749815,104.6912,0,0,0,0.7849904,0,0,0.950185,0.9026757,4.675385,0.3458423,1.687666,0,1.687666,3.165613,52.76011,0.1837987,0.8247965,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.96862,0.96862,0,-1,0,0.96862,131.6548,0,0,0,1.275235,1.0196,0.96862,0,0,2.987719,1.864742,0.2556349,0,0.2556349,3.408129,56.80204,0.183713,1.065482,1.020188,0,3.139977
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.351709,1.351709,0,-1,0,1.351709,110.031,0,0,0.1068804,1.487299,1.422852,1.351709,0,0,2.732084,2.094813,0.0644473,0,0.0644473,3.46927,57.82104,0.1836914,1.48688,1.189839,0,3.582113
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.375998,1.375998,0,-1,0,1.375998,103.8096,0,0,0.1335974,1.428418,1.448419,1.375998,0,0,2.667637,2.152816,0,0.02000032,-0.02000032,3.448187,57.46967,0.1836914,1.513597,1.142735,0,3.581234
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,-1,0,0,0,0,0,0,1.756953,0,0,0,0,2.689859,2.132815,1.756953,0,1.756953,5.114979,85.24948,0.1831046,0,1.405562,0,3.889768
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.178177,1.38,0,-1,0,1.38,125.0988,0,0.7981772,1.015995,1.726363,1.452632,1.38,0,0,0.9329065,3.714073,0.2737319,0,0.2737319,5.374664,89.57755,0.1830135,2.395995,1.381091,0,5.440436
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.218782,1.218782,0,-1,0,1.218782,110.5134,0,0,0,1.346917,1.282928,1.218782,0,0,0.6591747,3.960432,0.0639892,0,0.0639892,5.435369,90.58931,0.1829922,1.34066,1.077534,0,5.307349
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.171025,1.171025,0,-1,0,1.171025,87.44671,0,0.0000000000000002220446,0,1.024023,1.232658,1.171025,0,0,0.5951855,4.018022,0,0.2086352,-0.2086352,5.215449,86.92397,0.1829922,1.288128,0.8192185,0,5.042045
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.088104,1.088104,0,-1,0,1.088104,76.51668,0,0.0000000000000002220446,0,0.8325809,1.145372,1.088104,0,0,0.8270023,3.809387,0,0.3127915,-0.3127915,4.885737,81.42879,0.1829922,1.196914,0.6660647,0,4.641968
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,1.174549,3.496595,0.3885277,0,0.3885277,5.254327,87.57195,0.1828631,0,0.3108221,0,3.885123
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0,0,0,0.05346386,0,0,0,0,0.7860208,3.84627,0.05346386,0,0.05346386,5.305048,88.41728,0.1828454,0,0.04277109,0,3.899734
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.6974679,0.6974679,0,-1,0,0.6974679,0,0,0,0,0,0.7341768,0.6974679,0,0,0.7325569,3.894388,0,0.7341768,-0.7341768,4.531157,75.51913,0.1828454,0.7672147,0,0,3.894388
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.627995,1.38,0,-1,0,1.38,0,0,3.247996,3.710795,0,1.452632,1.38,0,0,1.548309,3.160211,0,1.452632,-1.452632,2.999949,49.99905,0.1828454,5.090795,0,0,3.160211
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.58848,1.38,0,-1,0,1.38,0,0,0.2084799,0.3673279,0,1.452632,1.38,0,0,3.162344,1.707579,0,1.452632,-1.452632,1.468741,24.47897,0.1828454,1.747328,0,0,1.707579
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6198652,0.2422004,0,-1,0,0.2422004,0,0,0.3776648,0.4396513,0,0.2549478,0.2422004,0,0,4.776379,0.2549478,0,0.2549478,-0.2549478,1.200002,20,0.1828454,0.6818517,0,0,0.2549478
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2383522,0,0,-1,0,0,0,0,0.2383522,0.2621874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0.2621874,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4192712,0,0,-1,0,0,0,0,0.4192712,0.4611983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0.4611983,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2222105,0,0,-1,0,0,0,0,0.2222105,0.2444316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0.2444316,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.377719,0,0,-1,0,0,0,0,0.377719,0.4154909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0.4154909,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828454,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.182844,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8921193,0.8921193,1.7,0,0.5202,0.8921193,51.28669,0,0,0,0.4575384,0,0,0.8078807,0.7674867,5.055423,0.003808577,1.225025,0,1.225025,2.366178,39.43622,0.183121,0.9813312,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.406641,1.406641,1.7,0,0.5202,1.406641,57.93074,0,0,0,0.8148775,0,0,0.293359,0.2786911,3.830398,1.106331,1.093569,0,1.093569,3.403628,56.72702,0.1833444,1.547305,0.651902,1.7,1.921209
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.608557,1.38,0,-1,0,1.38,93.42429,0,0.2285575,0.3894132,1.289255,1.452632,1.38,0,0,2.736829,2.090543,0,0.1633763,-0.1633763,3.231414,53.8568,0.1833444,1.769413,1.031404,0,3.379798
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7378659,0.7378659,0,-1,0,0.7378659,172.5461,0,0,0,1.273159,0.7767009,0.7378659,0,0,2.918358,1.927167,0.4964577,0,0.4964577,3.702395,61.70647,0.18318,0.8116525,1.018527,0,3.200325
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8657137,0.8657137,0,-1,0,0.8657137,179.2039,0,0,0,1.551393,0.9112775,0.8657137,0,0,2.421901,2.373979,0.640115,0,0.640115,4.309662,71.82755,0.1829684,0.9522851,1.241114,0,3.925371
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.291538,1.291538,0,-1,0,1.291538,138.8218,0,0,0.04069139,1.792936,1.359513,1.291538,0,0,1.781785,2.950082,0.4334223,0,0.4334223,4.720842,78.68055,0.1828254,1.420691,1.434348,0,4.743018
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.064824,1.064824,0,-1,0,1.064824,160.9314,0,0,0,1.713636,1.120867,1.064824,0,0,1.348363,3.340162,0.5927688,0,0.5927688,5.283192,88.05302,0.1826302,1.171306,1.370909,0,5.053798
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1548777,0.1548777,0,-1,0,0.1548777,964.252,0.5747874,0,0,1.493411,0.1630291,0.1548777,0,0,0.7555944,3.873654,0.7555944,0,0.7555944,6.000012,100,0.182382,0.1703654,1.194729,0,5.367065
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.448173,1.38,0,-1,0,1.38,85.25675,0.0000000000000002220446,0.06817319,0.2129905,1.176543,1.452632,1.38,0,0,0,4.553689,0,0.2760884,-0.2760884,5.708989,95.14963,0.182382,1.592991,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4680441,0.4680441,0,-1,0,0.4680441,190.3424,0.09144345,0,0,0.8908864,0.492678,0.4680441,0,0,0.3067649,4.2776,0.3067649,0,0.3067649,6.000012,100,0.1822815,0.5148485,0.7127091,0,5.168487
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822815,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9527264,0.9527264,0,-1,0,0.9527264,5.563283,0,0.0000000000000001110223,0,0.05300286,1.00287,0.9527264,0,0,0,4.553689,0,0.949867,-0.949867,4.998764,83.31257,0.1822815,1.047999,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1876883,0.1876883,0,-1,0,0.1876883,0,0,0.00000000000000002775558,0,0,0.1975666,0.1876883,0,0,1.055408,3.603822,0,0.1975666,-0.1975666,4.790511,79.84169,0.1822815,0.2064571,0,0,3.603822
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4696791,0.4696791,0,-1,0,0.4696791,0,0,0.00000000000000005551115,0,0,0.4943991,0.4696791,0,0,1.274926,3.406255,0,0.4943991,-0.4943991,4.269368,71.156,0.1822815,0.516647,0,0,3.406255
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7733303,0.7733303,0,-1,0,0.7733303,0,0,0,0,0,0.8140319,0.7733303,0,0,1.824259,2.911856,0,0.8140319,-0.8140319,3.411303,56.85494,0.1822815,0.8506634,0,0,2.911856
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1571809,0.1571809,0,-1,0,0.1571809,0,0,0.00000000000000002775558,0,0,0.1654536,0.1571809,0,0,2.728739,2.097824,0,0.1654536,-0.1654536,3.2369,53.94822,0.1822815,0.172899,0,0,2.097824
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2150101,0.2150101,0,-1,0,0.2150101,0,0,0.00000000000000002775558,0,0,0.2263264,0.2150101,0,0,2.912576,1.932371,0,0.2263264,-0.2263264,2.998331,49.97208,0.1822815,0.2365111,0,0,1.932371
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3154936,0.3154936,0,-1,0,0.3154936,0,0,0.00000000000000005551115,0,0,0.3320985,0.3154936,0,0,3.16405,1.706044,0,0.3320985,-0.3320985,2.648268,44.13772,0.1822815,0.3470429,0,0,1.706044
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2208908,0.2208908,0,-1,0,0.2208908,0,0,0,0,0,0.2325166,0.2208908,0,0,3.533048,1.373946,0,0.2325166,-0.2325166,2.403174,40.05283,0.1822815,0.2429799,0,0,1.373946
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1229928,0.1229928,0,-1,0,0.1229928,0,0,0.00000000000000002775558,0,0,0.1294661,0.1229928,0,0,3.7914,1.141429,0,0.1294661,-0.1294661,2.266705,37.77834,0.1822815,0.1352921,0,0,1.141429
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1452157,0.1452157,0,-1,0,0.1452157,0,0,0.00000000000000002775558,0,0,0.1528587,0.1452157,0,0,3.935251,1.011963,0,0.1528587,-0.1528587,2.105578,35.0929,0.1822815,0.1597373,0,0,1.011963
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2344875,0.2344875,0,-1,0,0.2344875,0,0,0.00000000000000002775558,0,0,0.246829,0.2344875,0,0,4.105094,0.8591043,0,0.246829,-0.246829,1.845397,30.75656,0.1822815,0.2579363,0,0,0.8591043
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2752084,0.2752084,0,0,0,0.2752084,0,0,0,0,0,0.2896931,0.2752084,0,0,4.379348,0.6122754,0,0.2896931,-0.2896931,1.540034,25.66718,0.1822815,0.3027293,0,0,0.6122754
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2674192,0.2674192,0,0,0,0.2674192,7.330728,0,0.00000000000000005551115,0,0.01960377,0.2814938,0.2674192,0,0,4.70123,0.3225823,0,0.2618901,-0.2618901,1.263978,21.06625,0.1822815,0.2941611,0.01568302,0,0.342186
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.8522414,0.8522414,1.7,0,0.5202,0.8522414,29.36805,0,0,0,0.2502867,0,0,0.8477586,0.8053707,4.992218,0.06069221,1.055657,0,1.055657,2.265462,37.75763,0.182527,0.9374655,0.2002294,1.7,0.3109789
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6933094,0.6933094,1.7,0,0.5202,0.6933094,99.121,0,0,0,0.6872152,0,0,1.006691,0.9563561,3.936561,1.010784,1.643571,0,1.643571,3.824691,63.74472,0.1826822,0.7626403,0.5497722,1.7,1.697999
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,2.29299,2.489998,0.8031451,0,0.8031451,4.586621,76.44353,0.1824201,0,0.642516,0,3.293143
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.308338,1.308338,0,-1,0,1.308338,91.18645,0,0,0.05917201,1.193027,1.377198,1.308338,0,0,1.489845,3.212829,0,0.1841709,-0.1841709,4.392488,73.20798,0.1824201,1.439172,0.9544218,0,4.405856
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.84329,1.38,0,-1,0,1.38,84.87572,0,0.4632899,0.6476189,1.171285,1.452632,1.38,0,0,1.694479,3.028658,0,0.2813467,-0.2813467,4.095922,68.26524,0.1824201,2.027619,0.9370279,0,4.199943
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.177042,1.177042,0,-1,0,1.177042,74.38187,0,0.0000000000000002220446,0,0.8755056,1.238991,1.177042,0,0,2.007087,2.747311,0,0.3634857,-0.3634857,3.712775,61.87946,0.1824201,1.294746,0.7004045,0,3.622817
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.998628,1.38,0,-1,0,1.38,93.08442,0,0.6186283,0.8184911,1.284565,1.452632,1.38,0,0,2.41096,2.383825,0,0.1680666,-0.1680666,3.535617,58.92683,0.1824201,2.198491,1.027652,0,3.66839
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.324618,0.324618,0,-1,0,0.324618,438.3776,0,0,0,1.423052,0.3417031,0.324618,0,0,2.5977,2.215759,1.081349,0,1.081349,4.561475,76.02444,0.1820684,0.3570798,1.138442,0,3.638811
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,0,0,0,1.127324,0,0,0,0,1.516351,3.188973,1.127324,0,1.127324,5.630948,93.84895,0.1817032,0,0.9018589,0,4.316297
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.420218,1.38,0,-1,0,1.38,49.95901,0.0000000000000002220446,0.04021775,0.1822395,0.6894343,1.452632,1.38,0,0,0.3890273,4.203564,0,0.7631972,-0.7631972,4.826468,80.44096,0.1817032,1.56224,0.5515475,0,4.892999
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.203097,1.203097,0,-1,0,1.203097,31.05649,0,0.0000000000000002220446,0,0.3736396,1.266418,1.203097,0,0,1.237024,3.440367,0,0.892778,-0.892778,3.885397,64.75649,0.1817032,1.323406,0.2989116,0,3.814007
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7720815,0.7720815,0,-1,0,0.7720815,6.342712,0,0,0,0.0489709,0.8127173,0.7720815,0,0,2.229,2.547589,0,0.7637464,-0.7637464,3.080338,51.33886,0.1817032,0.8492896,0.03917672,0,2.59656
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.589563,1.38,0,-1,0,1.38,0,0,1.209563,1.468519,0,1.452632,1.38,0,0,3.077607,1.783843,0,1.452632,-1.452632,1.54913,25.81877,0.1817032,2.84852,0,0,1.783843
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.833105,0.3146505,0,-1,0,0.3146505,0,0,1.518455,1.701766,0,0.3312111,0.3146505,0,0,4.691642,0.3312111,0,0.3312111,-0.3312111,1.200002,20,0.1817032,2.016416,0,0,0.3312111
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.89746,0,0,-1,0,0,0,0,1.89746,2.087206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,2.087206,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2092836,0,0,-1,0,0,0,0,0.2092836,0.230212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0.230212,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06725955,0,0,-1,0,0,0,0,0.06725955,0.07398551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0.07398551,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04072811,0,0,-1,0,0,0,0,0.04072811,0.04480092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0.04480092,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02837497,0,0,-1,0,0,0,0,0.02837497,0.03121246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0.03121246,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1012395,0,0,-1,0,0,0,0,0.1012395,0.1113634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817032,0.1113634,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3129626,0.3129626,1.7,0,0.5202,0.3129626,0,0,0,0,0,0,0,1.387037,1.317686,5.059654,0,1.317686,0,1.317686,2.450069,40.8344,0.1819647,0.3442588,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4868658,0.4868658,1.7,0,0.5202,0.4868658,5.201897,0,0,0,0.02532626,0,0,1.213134,1.152478,3.741969,1.185917,1.177804,0,1.177804,3.567431,59.45707,0.1822499,0.5355524,0.02026101,1.7,1.211243
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.972928,0.972928,1.7,0,0.5202,0.972928,18.72192,0,0,0,0.1821508,0,0,0.7270719,0.6907184,2.564165,2.24594,0.8728691,0,0.8728691,4.395508,73.25832,0.1824514,1.070221,0.1457206,1.7,2.428091
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.989926,0.989926,1.7,0,0.5202,0.989926,36.66682,0,0,0,0.3629744,0,0,0.7100741,0.6745703,1.691296,3.031523,1.037545,0,1.037545,5.379809,89.66331,0.1826821,1.088919,0.2903795,1.7,3.394497
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1174794,0.1174794,0,-1,0,0.1174794,801.1315,0.1637508,0,0,0.9411646,0.1236625,0.1174794,0,0,0.6537512,3.965313,0.6537512,0,0.6537512,6.000012,100,0.1824715,0.1292273,0.7529317,0,4.906477
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5644692,0.5644692,0,-1,0,0.5644692,279.7844,0.9851187,0,0,1.579297,0.594178,0.5644692,0,0,0,4.553689,0,0,0,6.000012,100,0.1824715,0.6209161,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,-1,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824715,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.945388,1.38,0,-1,0,1.38,141.2672,0.496856,0.5653875,0.7599263,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1824715,2.139926,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7818536,0.7818536,0,-1,0,0.7818536,153.3881,0.3762666,0,0,1.19927,0.8230038,0.7818536,0,0,0,4.553689,0,0,0,6.000012,100,0.1824715,0.860039,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.065563,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.685564,1.99212,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1824715,3.37212,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7529944,0.7529944,0,-1,0,0.7529944,100.426,0,0,0,0.7562023,0.7926257,0.7529944,0,0,0.4037699,4.190296,0,0.03642329,-0.03642329,5.578568,92.97596,0.1824715,0.8282938,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.913251,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.5332507,0.7245758,0.6353788,1.452632,1.38,0,0,0.4442403,4.153872,0,0.8172527,-0.8172527,4.717109,78.61832,0.1824715,2.104576,0.5083031,0,4.789251
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.352299,3.33662,0.3845774,0,0.3845774,5.081951,84.69901,0.1823479,0,0.3076619,0,3.721197
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6009777,0.6009777,0,-1,0,0.6009777,8.349696,0,0.0000000000000001110223,0,0.05017981,0.6326082,0.6009777,0,0,0.9677215,3.68274,0,0.5824283,-0.5824283,4.468018,74.46681,0.1823479,0.6610755,0.04014385,0,3.732919
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.536054,1.38,0,-1,0,1.38,0,0,0.1560537,0.3096591,0,1.452632,1.38,0,0,1.614864,3.100311,0,1.452632,-1.452632,2.936809,48.94672,0.1823479,1.689659,0,0,3.100311
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4672133,0.4672133,0,-1,0,0.4672133,0,0,0.00000000000000005551115,0,0,0.4918035,0.4672133,0,0,3.228899,1.64768,0,0.4918035,-0.4918035,2.418403,40.30663,0.1823479,0.5139347,0,0,1.64768
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.439998,1.098082,0,-1,0,1.098082,0,0,1.341915,1.585915,0,1.155876,1.098082,0,0,3.775347,1.155876,0,1.155876,-1.155876,1.200002,20,0.1823479,2.683997,0,0,1.155876
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2228493,0,0,-1,0,0,0,0,0.2228493,0.2451343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.2451343,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1212696,0,0,-1,0,0,0,0,0.1212696,0.1333966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.1333966,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.377565,0,0,-1,0,0,0,0,0.377565,0.4153215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.4153215,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3678646,0,0,-1,0,0,0,0,0.3678646,0.4046511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.4046511,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.178358,0,0,-1,0,0,0,0,0.178358,0.1961938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.1961938,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3513815,0,0,-1,0,0,0,0,0.3513815,0.3865196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0.3865196,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823479,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1796997,0.1796997,1.632331,0,0.5017264,0.1796997,15.02749,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.1825406,0.1976696,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.039453,1.039453,1.7,0,0.5202,1.039453,32.3622,0,0,0,0.3363898,0,0,0.6605471,0.6275198,3.65265,1.266304,0.9639096,0,0.9639096,3.449249,57.48737,0.1827536,1.143398,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.016255,1.016255,1.7,0,0.5202,1.016255,81.32018,0,0,0,0.8264207,0,0,0.6837445,0.6495573,2.68874,2.133822,1.475978,0,1.475978,4.849484,80.82458,0.1829584,1.117881,0.6611366,1.7,2.960243
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1917413,0.1917413,0,-1,0,0.1917413,716.6687,0,0,0,1.37415,0.201833,0.1917413,0,0,1.212762,3.462203,1.172317,0,1.172317,5.961642,99.3605,0.1825837,0.2109155,1.09932,0,4.836353
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.969827,1.38,0,-1,0,1.38,117.9826,0.1350826,0.5898268,0.7868095,1.62816,1.452632,1.38,0,0,0.04044539,4.517288,0.04044539,0,0.04044539,6.000012,100,0.1825708,2.16681,1.302528,0,6.145448
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6614609,0.6614609,0,-1,0,0.6614609,266.39,1.065791,0,0,1.762066,0.6962747,0.6614609,0,0,0,4.553689,0,0,0,6.000012,100,0.1825708,0.727607,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7674958,0.7674958,0,-1,0,0.7674958,239.5682,1.030785,0,0,1.838675,0.8078903,0.7674958,0,0,0,4.553689,0,0,0,6.000012,100,0.1825708,0.8442453,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.040142,1.040142,0,-1,0,1.040142,148.9903,0.4548243,0,0,1.549711,1.094886,1.040142,0,0,0,4.553689,0,0,0,6.000012,100,0.1825708,1.144156,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.957357,0.957357,0,-1,0,0.957357,160.7616,0.5313187,0,0,1.539063,1.007744,0.957357,0,0,0,4.553689,0,0,0,6.000012,100,0.1825708,1.053093,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825708,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.54381,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.1638102,0.3181912,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.1825708,1.698191,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.182435,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.548685,0.548685,0,-1,0,0.548685,9.119455,0,0,0,0.05003707,0.5775631,0.548685,0,0,0.3826456,4.209308,0,0.527526,-0.527526,5.080941,84.68218,0.182435,0.6035534,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7550176,0.7550176,0,-1,0,0.7550176,0,0,0.0000000000000001110223,0,0,0.7947554,0.7550176,0,0,0.9687856,3.681782,0,0.7947554,-0.7947554,4.243196,70.71978,0.182435,0.8305194,0,0,3.681782
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.849978,1.38,0,-1,0,1.38,0,0,0.4699778,0.6549756,0,1.452632,1.38,0,0,1.851847,2.887027,0,1.452632,-1.452632,2.711987,45.1997,0.182435,2.034976,0,0,2.887027
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.465882,1.434395,0,0,0,2.711987,45.1997,0.182435,0,0,0,1.434395
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3915138,0.3915138,0,-1,0,0.3915138,0,0,0.00000000000000005551115,0,0,0.4121197,0.3915138,0,0,3.465882,1.434395,0,0.4121197,-0.4121197,2.277575,37.95951,0.182435,0.4306651,0,0,1.434395
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1705797,0.1705797,0,-1,0,0.1705797,0,0,0.00000000000000002775558,0,0,0.1795575,0.1705797,0,0,3.923793,1.022275,0,0.1795575,-0.1795575,2.088305,34.80501,0.182435,0.1876376,0,0,1.022275
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6257157,0.6257157,0,-1,0,0.6257157,0,0,0.0000000000000001110223,0,0,0.6586481,0.6257157,0,0,4.123302,0.8427176,0,0.6586481,-0.6586481,1.394029,23.23377,0.182435,0.6882872,0,0,0.8427176
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06020685,0.06020685,0,-1,0,0.06020685,0,0,0.000000000000000006938894,0,0,0.06337564,0.06020685,0,0,4.855133,0.1840695,0,0.06337564,-0.06337564,1.327225,22.12037,0.182435,0.06622754,0,0,0.1840695
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2432391,0.1146592,0,-1,0,0.1146592,0,0,0.1285799,0.1529038,0,0.1206939,0.1146592,0,0,4.92555,0.1206939,0,0.1206939,-0.1206939,1.200002,20,0.182435,0.267563,0,0,0.1206939
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182435,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6952869,0,0,-1,0,0,0,0,0.6952869,0.7648156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182435,0.7648156,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08615702,0.08615702,1.538789,0,0.4761893,0.08615702,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1825849,0.09477272,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1522028,0.1522028,1.604834,0,0.4942198,0.1522028,5.625057,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.1827661,0.1674231,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.125511,2.125511,1.7,0,0.5202,2.125511,20.27027,0.0000000000000001110223,0,0,0.4308468,0.4479069,0.4255115,0,0,2.291093,2.491705,0,0.01706002,-0.01706002,3.808508,63.475,0.1827661,2.338063,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.526005,1.526005,1.7,0,0.5202,1.526005,58.63309,0,0,0,0.894744,0,0,0.173995,0.1652953,2.310049,2.474645,1.060039,0,1.060039,4.814149,80.23566,0.1829688,1.678605,0.7157952,1.7,3.369389
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4007238,0.4007238,0,-1,0,0.4007238,309.3002,0,0,0,1.239439,0.4218145,0.4007238,0,0,1.250009,3.428681,0.817625,0,0.817625,5.589817,93.16342,0.1827098,0.4407961,0.9915516,0,4.66812
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.184692,1.184692,0,-1,0,1.184692,133.5213,0,0,0,1.581816,1.247044,1.184692,0,0,0.4323842,4.164543,0.3347722,0,0.3347722,5.907409,98.45662,0.1826039,1.303161,1.265453,0,5.746359
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.460418,1.38,0,-1,0,1.38,109.5581,0,0.08041774,0.2264595,1.511901,1.452632,1.38,0,0,0.09761201,4.465838,0.0592696,0,0.0592696,5.963637,99.39375,0.1825852,1.606459,1.209521,0,5.977739
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.560909,1.38,0,-1,0,1.38,114.251,0.08568935,0.1809086,0.3369994,1.576663,1.452632,1.38,0,0,0.03834242,4.519181,0.03834242,0,0.03834242,6.000012,100,0.1825731,1.716999,1.261331,0,6.095844
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8633427,0.8633427,0,-1,0,0.8633427,183.558,0.6759527,0,0,1.584734,0.9087818,0.8633427,0,0,0,4.553689,0,0,0,6.000012,100,0.1825731,0.949677,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2531677,0.2531677,0,-1,0,0.2531677,620.103,1.303409,0,0,1.569901,0.2664924,0.2531677,0,0,0,4.553689,0,0,0,6.000012,100,0.1825731,0.2784845,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1325145,0.1325145,0,-1,0,0.1325145,859.6746,0.9997048,0,0,1.139194,0.139489,0.1325145,0,0,0,4.553689,0,0,0,6.000012,100,0.1825731,0.145766,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.222266,1.222266,0,-1,0,1.222266,56.17206,0,0.0000000000000002220446,0,0.686572,1.286596,1.222266,0,0,0,4.553689,0,0.6000237,-0.6000237,5.367531,89.45868,0.1825731,1.344493,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8695375,0.8695375,0,-1,0,0.8695375,50.5188,0,0,0,0.4392799,0.9153026,0.8695375,0,0,0.6666931,3.953665,0,0.4760227,-0.4760227,4.865759,81.09583,0.1825731,0.9564912,0.3514239,0,4.392945
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.247515,1.247515,0,-1,0,1.247515,3.944746,0,0.0000000000000002220446,0,0.04921128,1.313173,1.247515,0,0,1.195607,3.477643,0,1.263962,-1.263962,3.533426,58.89032,0.1825731,1.372266,0.03936903,0,3.526854
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2023224,0.2023224,0,-1,0,0.2023224,0,0,0,0,0,0.2129709,0.2023224,0,0,2.600009,2.21368,0,0.2129709,-0.2129709,3.308935,55.14881,0.1825731,0.2225546,0,0,2.21368
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8744989,0.8744989,0,-1,0,0.8744989,0,0,0.0000000000000001110223,0,0,0.9205251,0.8744989,0,0,2.836644,2.00071,0,0.9205251,-0.9205251,2.338617,38.97687,0.1825731,0.9619488,0,0,2.00071
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.16678,1.026175,0,-1,0,1.026175,0,0,0.1406047,0.2572827,0,1.080184,1.026175,0,0,3.85945,1.080184,0,1.080184,-1.080184,1.200002,20,0.1825731,1.283458,0,0,1.080184
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4042267,0,0,-1,0,0,0,0,0.4042267,0.4446494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.4446494,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4582385,0,0,-1,0,0,0,0,0.4582385,0.5040624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.5040624,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1953539,0,0,-1,0,0,0,0,0.1953539,0.2148893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.2148893,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4120862,0,0,-1,0,0,0,0,0.4120862,0.4532948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.4532948,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4220847,0,0,-1,0,0,0,0,0.4220847,0.4642932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.4642932,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1422913,0,0,-1,0,0,0,0,0.1422913,0.1565204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0.1565204,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825731,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4203303,0.4203303,1.7,0,0.5202,0.4203303,7.106203,0,0,0,0.02986952,0,0,1.27967,1.215686,5.059654,0,1.245556,0,1.245556,2.38164,39.69393,0.1828482,0.4623633,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.752576,0.752576,1.7,0,0.5202,0.752576,46.47491,0,0,0,0.349759,0,0,0.9474241,0.9000528,3.814099,1.121,1.249812,0,1.249812,3.567316,59.45515,0.1831207,0.8278336,0.2798072,1.7,1.470759
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.986342,1.986342,1.7,0,0.5202,1.986342,42.48195,0,0,0,0.8438368,0.3014125,0.2863418,0,0,2.564287,2.245831,0.5424243,0,0.5424243,4.081905,68.03161,0.1832188,2.184976,0.6750695,1.7,3.089668
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6555922,0.6555922,0,-1,0,0.6555922,193.0571,0,0,0,1.265667,0.690097,0.6555922,0,0,2.021863,2.734013,0.5755701,0,0.5755701,4.627939,77.13216,0.1830375,0.7211514,1.012534,0,3.99968
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.572158,1.38,0,-1,0,1.38,106.7424,0,0.1921574,0.3493732,1.473045,1.452632,1.38,0,0,1.446292,3.252026,0.02041369,0,0.02041369,4.647305,77.45493,0.1830311,1.729373,1.178436,0,4.725071
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.004258,1.38,0,-1,0,1.38,119.052,0,1.624258,1.924683,1.642918,1.452632,1.38,0,0,1.425879,3.270398,0.1902866,0,0.1902866,4.827826,80.46362,0.1829712,3.304683,1.314335,0,4.913316
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.516422,1.38,0,-1,0,1.38,115.376,0,0.1364217,0.2880639,1.592189,1.452632,1.38,0,0,1.235592,3.441656,0.1395572,0,0.1395572,4.960222,82.6702,0.1829273,1.668064,1.273751,0,5.033845
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2542209,0.2542209,0,-1,0,0.2542209,545.062,0.02202551,0,0,1.385661,0.2676009,0.2542209,0,0,1.096035,3.567258,1.096035,0,1.096035,6.000012,100,0.1825835,0.279643,1.108529,0,4.952919
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.048302,1.048302,0,-1,0,1.048302,139.9477,0.3635982,0,0,1.467074,1.103476,1.048302,0,0,0,4.553689,0,0,0,6.000012,100,0.1825835,1.153132,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.337368,1.337368,0,-1,0,1.337368,75.8983,0,0.0000000000000002220446,0.09110466,1.015039,1.407756,1.337368,0,0,0,4.553689,0,0.3927162,-0.3927162,5.586053,93.10069,0.1825835,1.471105,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.387827,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,1.007827,1.24661,0.8365548,1.452632,1.38,0,0,0.4363513,4.160973,0,0.6160768,-0.6160768,4.936651,82.27735,0.1825835,2.62661,0.6692438,0,4.997528
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9377018,0.9377018,0,-1,0,0.9377018,35.89261,0,0.0000000000000001110223,0,0.3365657,0.9870546,0.9377018,0,0,1.120881,3.544896,0,0.6504889,-0.6504889,4.250975,70.84945,0.1825835,1.031472,0.2692525,0,3.881462
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.646297,1.38,0,-1,0,1.38,3.516628,0,1.266297,1.530927,0.04852947,1.452632,1.38,0,0,1.843647,2.894407,0,1.404102,-1.404102,2.770922,46.18194,0.1825835,2.910927,0.03882357,0,2.942937
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9050689,0.9050689,0,-1,0,0.9050689,0,0,0.0000000000000001110223,0,0,0.9527041,0.9050689,0,0,3.40376,1.490305,0,0.9527041,-0.9527041,1.766683,29.44467,0.1825835,0.9955757,0,0,1.490305
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.583281,0.5107208,0,-1,0,0.5107208,0,0,2.07256,2.330888,0,0.5376009,0.5107208,0,0,4.46232,0.5376009,0,0.5376009,-0.5376009,1.200002,20,0.1825835,2.841609,0,0,0.5376009
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1520203,0,0,-1,0,0,0,0,0.1520203,0.1672224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.1672224,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03566412,0,0,-1,0,0,0,0,0.03566412,0.03923053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.03923053,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2799511,0,0,-1,0,0,0,0,0.2799511,0.3079462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.3079462,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1845379,0,0,-1,0,0,0,0,0.1845379,0.2029917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.2029917,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1932768,0,0,-1,0,0,0,0,0.1932768,0.2126045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.2126045,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1215936,0,0,-1,0,0,0,0,0.1215936,0.1337529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.1337529,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1264521,0,0,-1,0,0,0,0,0.1264521,0.1390973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825835,0.1390973,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5092741,0.5092741,1.7,0,0.5202,0.5092741,0,0,0,0,0,0,0,1.190726,1.13119,5.059654,0,1.13119,0,1.13119,2.273143,37.88564,0.1828482,0.5602015,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2839932,0.2839932,1.7,0,0.5202,0.2839932,10.79229,-0.0000000000000002220446,0,0,0.03064935,0,0,1.416007,1.345206,3.928465,1.018071,1.375856,0,1.375856,3.578394,59.63979,0.183079,0.3123925,0.02451948,1.7,1.04872
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.469821,1.469821,1.7,0,0.5202,1.469821,22.20552,0,0,0,0.3263814,0,0,0.2301791,0.2186702,2.552609,2.256341,0.5450516,0,0.5450516,4.095476,68.2578,0.1831883,1.616803,0.2611051,1.7,2.582722
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.726274,1.726274,1.7,0,0.5202,1.726274,52.88914,0,0,0,0.9130117,0.02765719,0.02627433,0,0,2.007557,2.746887,0.8853545,0,0.8853545,4.935397,82.25645,0.1833467,1.898902,0.7304093,1.7,3.659899
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7929717,0.7929717,0,-1,0,0.7929717,157.5934,0,0,0,1.249671,0.834707,0.7929717,0,0,1.122203,3.543706,0.414964,0,0.414964,5.329066,88.8176,0.1832172,0.8722688,0.9997368,0,4.793377
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.214445,1.214445,0,-1,0,1.214445,132.8301,0,0,0,1.613148,1.278363,1.214445,0,0,0.7072388,3.917174,0.3347849,0,0.3347849,5.646671,94.111,0.1831128,1.33589,1.290519,0,5.530322
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.31419,1.31419,0,-1,0,1.31419,112.9635,0,0,0.0656087,1.484555,1.383358,1.31419,0,0,0.3724539,4.218481,0.1011977,0,0.1011977,5.742676,95.71107,0.1830813,1.445609,1.187644,0,5.703036
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.173071,1.173071,0,-1,0,1.173071,147.0182,0.2185602,0,0,1.724628,1.234812,1.173071,0,0,0.2712563,4.309558,0.2712563,0,0.2712563,6.000012,100,0.1829969,1.290378,1.379703,0,6.034187
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.167345,1.167345,0,-1,0,1.167345,147.0769,0.4881101,0,0,1.716894,1.228784,1.167345,0,0,0,4.553689,0,0,0,6.000012,100,0.1829969,1.284079,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.052774,1.38,0,-1,0,1.38,102.1691,0,0.6727743,0.8780518,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.1829969,2.258052,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.950908,1.38,0,-1,0,1.38,83.77611,0,0.5709077,0.7659985,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.1829969,2.145998,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.432499,1.38,0,-1,0,1.38,53.59843,0.0000000000000002220446,0.05249868,0.1957485,0.7396584,1.452632,1.38,0,0,0.3769097,4.21447,0,0.7129732,-0.7129732,4.890904,81.51491,0.1829969,1.575749,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.169102,3.501497,0.2794487,0,0.2794487,5.156013,85.93337,0.1829099,0,0.2235589,0,3.780946
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.857059,1.38,0,-1,0,1.38,3.50015,0,2.477059,2.862765,0.04830208,1.452632,1.38,0,0,0.8896535,3.753001,0,1.40433,-1.40433,3.675719,61.26187,0.1829099,4.242764,0.03864166,0,3.801303
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.049248,1.049248,0,-1,0,1.049248,0,0,0.0000000000000002220446,0,0,1.104472,1.049248,0,0,2.45002,2.348671,0,1.104472,-1.104472,2.511504,41.85831,0.1829099,1.154173,0,0,2.348671
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.167792,0.167792,0,-1,0,0.167792,0,0,0.00000000000000002775558,0,0,0.1766231,0.167792,0,0,3.67721,1.2442,0,0.1766231,-0.1766231,2.325327,38.75537,0.1829099,0.1845712,0,0,1.2442
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.385242,1.014198,0,-1,0,1.014198,0,0,1.371045,1.609569,0,1.067576,1.014198,0,0,3.873458,1.067576,0,1.067576,-1.067576,1.200002,20,0.1829099,2.623767,0,0,1.067576
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2145046,0,0,-1,0,0,0,0,0.2145046,0.2359551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0.2359551,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1156618,0,0,-1,0,0,0,0,0.1156618,0.127228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0.127228,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5460063,0,0,-1,0,0,0,0,0.5460063,0.6006069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0.6006069,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2881456,0,0,-1,0,0,0,0,0.2881456,0.3169602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829099,0.3169602,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.156501,0.156501,1.609133,0,0.4953932,0.156501,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183091,0.1721511,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2644608,0.2644608,1.7,0,0.5202,0.2644608,6.71698,-0.0000000000000002220446,0,0,0.01776378,0,0,1.435539,1.363762,3.679654,1.242,1.381526,0,1.381526,3.819816,63.66347,0.1833173,0.2909069,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.394898,1.394898,1.7,0,0.5202,1.394898,27.3342,0,0,0,0.3812841,0,0,0.3051022,0.2898471,2.298128,2.485373,0.6711313,0,0.6711313,4.456507,74.27497,0.1834514,1.534388,0.3050273,1.7,2.866657
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.8630586,0,0.291715,0,0,0,0,0,0.8070914,0,0,0.8630586,0.8199057,1.626997,3.089391,1.626997,0,1.626997,6.000012,100,0.1831724,0,0.6456732,1.7,3.896483
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.549327,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.1693266,0.3242593,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.1831724,1.704259,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.110217,1.110217,0,-1,0,1.110217,105.9539,0,0,0,1.176318,1.168649,1.110217,0,0,0.4457804,4.152487,0.007669177,0,0.007669177,5.584383,93.07287,0.1831701,1.221238,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,-1,0,0,0,1.056907,0,0,1.495018,0,0,0,0,0.4381112,4.159389,0.4381112,0,0.4381112,6.000012,100,0.1830349,0,1.196014,0,5.654407
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01940813,0.01940813,0,-1,0,0.01940813,7584.93,1.451663,0,0,1.472093,0.02042961,0.01940813,0,0,0,4.553689,0,0,0,6.000012,100,0.1830349,0.02134895,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.706494,1.38,0,-1,0,1.38,113.683,0.1161938,2.326494,2.697143,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830349,4.077143,1.25506,0,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.665781,1.38,0,-1,0,1.38,107.5598,0.03169302,0.2857814,0.4523595,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830349,1.83236,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.025495,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.6454946,0.8480441,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.1830349,2.228044,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5198501,0.5198501,0,-1,0,0.5198501,124.3929,0,0,0,0.6466565,0.5472106,0.5198501,0,0,0.3884909,4.204047,0.09944582,0,0.09944582,5.7258,95.42981,0.1830043,0.5718351,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.02256043,0,0,0.3116055,0,0,0,0,0.289045,4.293549,0.289045,0,0.289045,6.000012,100,0.1829153,0,0.2492844,0,4.605154
