Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.958141,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.5781407,0.7739547,0.04536512,1.452632,1.38,0,0,0,4.553689,0,1.407266,-1.407266,4.516623,75.2769,0.1829153,2.153955,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563629,3.146422,0,0,0,4.516623,75.2769,0.1829153,0,0,0,3.146422
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.618681,0.618681,0,-1,0,0.618681,0,0,0.0000000000000001110223,0,0,0.6512432,0.618681,0,0,1.563629,3.146422,0,0.6512432,-0.6512432,3.830152,63.83574,0.1829153,0.6805491,0,0,3.146422
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.272745,1.272745,0,-1,0,1.272745,0,0,0.0000000000000002220446,0.02001922,0,1.339731,1.272745,0,0,2.287233,2.495179,0,1.339731,-1.339731,2.417952,40.29911,0.1829153,1.400019,0,0,2.495179
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4098326,0.4098326,0,-1,0,0.4098326,0,0,0,0,0,0.4314027,0.4098326,0,0,3.775823,1.155448,0,0.4314027,-0.4314027,1.963213,32.72015,0.1829153,0.4508158,0,0,1.155448
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.25516,0.7240453,0,0,0,1.963213,32.72015,0.1829153,0,0,0,0.7240453
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.27952,0.27952,0,-1,0,0.27952,0,0,0,0,0,0.2942316,0.27952,0,0,4.25516,0.7240453,0,0.2942316,-0.2942316,1.653066,27.55104,0.1829153,0.3074721,0,0,0.7240453
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3159923,0.3159923,0,-1,0,0.3159923,0,0,0.00000000000000005551115,0,0,0.3326235,0.3159923,0,0,4.582084,0.4298137,0,0.3326235,-0.3326235,1.30245,21.70745,0.1829153,0.3475915,0,0,0.4298137
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.141679,0.09233066,0,-1,0,0.09233066,0,0,0.04934835,0.06351625,0,0.09719016,0.09233066,0,0,4.951665,0.09719016,0,0.09719016,-0.09719016,1.200002,20,0.1829153,0.1558469,0,0,0.09719016
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2876601,0,0,-1,0,0,0,0,0.2876601,0.3164261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829153,0.3164261,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2850516,0,0,-1,0,0,0,0,0.2850516,0.3135568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829153,0.3135568,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5631274,0.5631274,1.7,0,0.5202,0.5631274,0,0,0,0,0,0,0,1.136873,1.080029,5.059654,0,1.080029,0,1.080029,2.224608,37.07673,0.1831627,0.6194401,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.35348,0.35348,1.7,0,0.5202,0.35348,6.150948,0,0,0,0.02174237,0,0,1.34652,1.279194,3.979625,0.9720261,1.300936,0,1.300936,3.458785,57.64629,0.1834115,0.388828,0.01739389,1.7,0.9937685
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.551687,2.551687,1.7,0,0.5202,2.551687,14.37331,0.0000000000000002220446,0,0,0.3667619,0.8965123,0.8516867,0,0,2.678689,2.142869,0,0.5297505,-0.5297505,2.900378,48.33955,0.1834115,2.806855,0.2934095,1.7,2.509631
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.756124,1.756124,1.7,0,0.5202,1.756124,49.58146,0,0,0,0.8707122,0.05907832,0.0561244,0,0,3.267301,1.613118,0.8116338,0,0.8116338,3.670362,61.17258,0.1835538,1.931737,0.6965697,1.7,2.48383
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9032334,0.9032334,0,-1,0,0.9032334,103.8425,0,0,0,0.9379404,0.950772,0.9032334,0,0,2.455667,2.343589,0,0.01283161,-0.01283161,3.656836,60.94715,0.1835538,0.9935567,0.7503523,0,3.281529
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.254772,1.38,0,-1,0,1.38,88.33867,0.0000000000000002220446,0.8747724,1.10025,1.219074,1.452632,1.38,0,0,2.469924,2.330757,0,0.233558,-0.233558,3.410645,56.84396,0.1835538,2.48025,0.9752589,0,3.549831
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,-1,0,0,0,0,0,0,1.17904,0,0,0,0,2.729433,2.097199,1.17904,0,1.17904,4.52918,75.48618,0.1831923,0,0.9432318,0,3.276239
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.382797,0.382797,0,-1,0,0.382797,417.2521,0,0,0,1.597229,0.4029442,0.382797,0,0,1.550393,3.158335,1.194284,0,1.194284,5.662178,94.36943,0.1828276,0.4210767,1.277783,0,4.755563
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4946948,0.4946948,0,-1,0,0.4946948,341.4636,0.8123621,0,0,1.689203,0.5207314,0.4946948,0,0,0.356109,4.233191,0.356109,0,0.356109,6.000012,100,0.1827191,0.5441643,1.351362,0,5.922393
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.050163,1.050163,0,-1,0,1.050163,160.9561,0.5848662,0,0,1.690301,1.105435,1.050163,0,0,0,4.553689,0,0,0,6.000012,100,0.1827191,1.155179,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01585938,0.01585938,0,-1,0,0.01585938,8454.336,1.324111,0,0,1.340805,0.01669408,0.01585938,0,0,0,4.553689,0,0,0,6.000012,100,0.1827191,0.01744531,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.341098,1.341098,0,-1,0,1.341098,46.8077,0,0,0.09520803,0.6277373,1.411682,1.341098,0,0,0,4.553689,0,0.783945,-0.783945,5.173661,86.22752,0.1827191,1.475208,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.108681,1.38,0,-1,0,1.38,27.38755,0,0.7286813,0.9395494,0.3779482,1.452632,1.38,0,0,0.87105,3.769744,0,1.074683,-1.074683,4.040846,67.34729,0.1827191,2.319549,0.3023586,0,4.147692
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.515279,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,1.135279,1.386807,0.04537003,1.452632,1.38,0,0,2.065143,2.69506,0,1.407261,-1.407261,2.557462,42.62428,0.1827191,2.766807,0.03629602,0,2.740431
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.295103,1.223409,0,-1,0,1.223409,0,0,0.07169428,0.2012046,0,1.287799,1.223409,0,0,3.628767,1.287799,0,1.287799,-1.287799,1.200002,20,0.1827191,1.424614,0,0,1.287799
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6192464,0,0,-1,0,0,0,0,0.6192464,0.6811711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.6811711,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3821554,0,0,-1,0,0,0,0,0.3821554,0.4203709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.4203709,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01100087,0,0,-1,0,0,0,0,0.01100087,0.01210095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.01210095,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1839736,0,0,-1,0,0,0,0,0.1839736,0.2023709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.2023709,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1855861,0,0,-1,0,0,0,0,0.1855861,0.2041447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.2041447,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1077524,0,0,-1,0,0,0,0,0.1077524,0.1185277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.1185277,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.133725,0,0,-1,0,0,0,0,0.133725,0.1470975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.1470975,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2767206,0,0,-1,0,0,0,0,0.2767206,0.3043927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.3043927,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2299534,0,0,-1,0,0,0,0,0.2299534,0.2529488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827191,0.2529488,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1323048,0.1323048,1.584936,0,0.4887876,0.1323048,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828848,0.1455352,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2759345,0.2759345,1.7,0,0.5202,0.2759345,11.93488,0,0,0,0.03293245,0,0,1.424065,1.352862,3.679654,1.242,1.385795,0,1.385795,3.823866,63.73096,0.1831059,0.303528,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7318495,0.7318495,1.7,0,0.5202,0.7318495,32.9017,0,0,0,0.2407909,0,0,0.9681505,0.9197429,2.29386,2.489215,1.160534,0,1.160534,4.924845,82.08058,0.1833551,0.8050345,0.1926327,1.7,2.730006
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.133326,3.533696,0.7440242,0,0.7440242,5.630688,93.84461,0.1831296,0,0.5952193,0,4.27772
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7002932,0.7002932,0,-1,0,0.7002932,100.1502,0,0.0000000000000001110223,0,0.701345,0.7371507,0.7002932,0,0,0.3893017,4.203318,0,0.03580571,-0.03580571,5.592946,93.21557,0.1831296,0.7703225,0.561076,0,4.904663
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.583869,1.38,0,-1,0,1.38,69.696,0.0000000000000002220446,0.2038684,0.3622553,0.9618049,1.452632,1.38,0,0,0.4290858,4.167511,0,0.4908267,-0.4908267,5.075569,84.59264,0.1831296,1.742255,0.7694439,0,5.129316
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3433088,0.3433088,0,-1,0,0.3433088,423.3705,0.1176416,0,0,1.453468,0.3613777,0.3433088,0,0,0.9744489,3.676685,0.9744489,0,0.9744489,6.000012,100,0.1828351,0.3776397,1.162775,0,5.130153
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.39418,0.39418,0,-1,0,0.39418,376.6093,1.069592,0,0,1.484519,0.4149264,0.39418,0,0,0,4.553689,0,0,0,6.000012,100,0.1828351,0.433598,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2508604,0.2508604,0,-1,0,0.2508604,674.5931,1.428223,0,0,1.692287,0.2640635,0.2508604,0,0,0,4.553689,0,0,0,6.000012,100,0.1828351,0.2759464,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828351,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4859163,0.4859163,0,-1,0,0.4859163,188.0703,0.4023736,0,0,0.9138644,0.5114908,0.4859163,0,0,0,4.553689,0,0,0,6.000012,100,0.1828351,0.5345079,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3093509,0.3093509,0,-1,0,0.3093509,156.3855,0.1581473,0,0,0.4837799,0.3256325,0.3093509,0,0,0,4.553689,0,0,0,6.000012,100,0.1828351,0.340286,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6711689,0.6711689,0,-1,0,0.6711689,33.1452,0,0,0,0.2224603,0.7064936,0.6711689,0,0,0,4.553689,0,0.4840333,-0.4840333,5.489796,91.49642,0.1828351,0.7382858,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.234835,1.234835,0,-1,0,1.234835,3.74712,0,0,0,0.04627075,1.299826,1.234835,0,0,0.5378148,4.069655,0,1.253556,-1.253556,4.168432,69.47373,0.1828351,1.358319,0.0370166,0,4.115926
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.715512,1.38,0,-1,0,1.38,0,0,0.3355122,0.5070634,0,1.452632,1.38,0,0,1.930654,2.8161,0,1.452632,-1.452632,2.637224,43.95365,0.1828351,1.887063,0,0,2.8161
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.544689,1.363468,0,0,0,2.637224,43.95365,0.1828351,0,0,0,1.363468
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.317189,1.295295,0,-1,0,1.295295,0,0,1.021894,1.253613,0,1.363468,1.295295,0,0,3.544689,1.363468,0,1.363468,-1.363468,1.200002,20,0.1828351,2.548908,0,0,1.363468
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3800272,0,0,-1,0,0,0,0,0.3800272,0.4180299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.4180299,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.368992,0,0,-1,0,0,0,0,0.368992,0.4058912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.4058912,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07414348,0,0,-1,0,0,0,0,0.07414348,0.08155783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.08155783,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6378444,0,0,-1,0,0,0,0,0.6378444,0.7016288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.7016288,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1901854,0,0,-1,0,0,0,0,0.1901854,0.209204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.209204,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1807039,0,0,-1,0,0,0,0,0.1807039,0.1987743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828351,0.1987743,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.09773679,0.09773679,1.550368,0,0.4793506,0.09773679,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829817,0.1075105,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.1830691,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9094918,0.9094918,1.7,0,0.5202,0.9094918,23.51643,0,0,0,0.21388,0,0,0.7905083,0.7509828,2.266698,2.513661,0.9648628,0,0.9648628,4.764983,79.41621,0.1832737,1.000441,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7259504,0.7259504,1.325643,0,0.4180006,0.7259504,92.37267,0,0,0,0.6705797,0,0,0.5996928,0.5697081,1.301835,3.382037,1.240288,0,1.240288,5.941623,99.02686,0.1833488,0.7985454,0.5364638,1.7,4.052617
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.120903,1.120903,0,-1,0,1.120903,86.16534,0,0,0,0.9658298,1.179898,1.120903,0,0,0.06154742,4.498296,0,0.2140681,-0.2140681,5.715975,95.26607,0.1833488,1.232993,0.7726639,0,5.464126
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.823414,1.38,0,-1,0,1.38,99.5455,0.0000000000000002220446,0.4434137,0.6257551,1.373728,1.452632,1.38,0,0,0.2994009,4.284228,0,0.07890362,-0.07890362,5.632804,93.87988,0.1833488,2.005755,1.098982,0,5.657956
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,-1,0,0,0,1.266279,0,0,1.65335,0,0,0,0,0.3870715,4.205325,0.3870715,0,0.3870715,6.000012,100,0.1832328,0,1.32268,0,5.858675
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,-1,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832328,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,-1,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832328,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7614163,0.7614163,0,-1,0,0.7614163,179.1094,0.5622776,0,0,1.363768,0.8014908,0.7614163,0,0,0,4.553689,0,0,0,6.000012,100,0.1832328,0.8375579,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9023909,0.9023909,0,-1,0,0.9023909,85.74796,0,0,0,0.7737818,0.9498851,0.9023909,0,0,0,4.553689,0,0.1761033,-0.1761033,5.814383,96.90619,0.1832328,0.9926299,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.005836,1.005836,0,-1,0,1.005836,36.58815,0,0,0,0.3680169,1.058775,1.005836,0,0,0.1956704,4.377585,0,0.690758,-0.690758,5.08626,84.77083,0.1832328,1.10642,0.2944135,0,4.745603
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,0.9631793,3.686828,0.2646965,0,0.2646965,5.337373,88.95604,0.1831534,0,0.2117572,0,3.951524
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02985635,0.02985635,0,-1,0,0.02985635,138.0614,0,0,0,0.04122009,0.03142774,0.02985635,0,0,0.6984828,3.925055,0.009792347,0,0.009792347,5.346663,89.11087,0.1831505,0.03284199,0.03297607,0,3.966274
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.1831505,0,0,0,3.933868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.1831505,0,0,0,3.933868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.318283,1.318283,0,-1,0,1.318283,0,0,0,0.07011171,0,1.387667,1.318283,0,0,0.6886904,3.933868,0,1.387667,-1.387667,3.883934,64.7321,0.1831505,1.450112,0,0,3.933868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.203999,0.203999,0,-1,0,0.203999,0,0,0,0,0,0.2147358,0.203999,0,0,2.230542,2.546201,0,0.2147358,-0.2147358,3.657582,60.95958,0.1831505,0.2243989,0,0,2.546201
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.1831505,0,0,0,2.331465
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.1831505,0,0,0,2.331465
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.1831505,0,0,0,2.331465
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.1831505,0,0,0,2.331465
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.281832,0.281832,0,-1,0,0.281832,0,0,0,0,0,0.2966653,0.281832,0,0,2.469138,2.331465,0,0.2966653,-0.2966653,3.34487,55.74771,0.1831505,0.3100153,0,0,2.331465
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3482001,0.3482001,0,-1,0,0.3482001,0,0,0,0,0,0.3665264,0.3482001,0,0,2.798766,2.0348,0,0.3665264,-0.3665264,2.958517,49.30852,0.1831505,0.3830201,0,0,2.0348
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2990297,0.2990297,0,0,0,0.2990297,0,0,0.00000000000000005551115,0,0,0.3147681,0.2990297,0,0,3.206017,1.668273,0,0.3147681,-0.3147681,2.626722,43.77862,0.1831505,0.3289326,0,0,1.668273
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06302436,0.06302436,0,0,0,0.06302436,51.14412,0,0,0,0.03223326,0.06634143,0.06302436,0,0,3.55576,1.353505,0,0.03410817,-0.03410817,2.590769,43.1794,0.1831505,0.0693268,0.02578661,0,1.385738
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.593657,1.319397,0.3409671,0,0.3409671,2.914239,48.57055,0.1830484,0,0.2727737,0,1.660364
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.252691,1.626267,0.6994091,0,0.6994091,3.577757,59.62916,0.1828395,0,0.5595273,0,2.325676
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.407882,1.38,0,-1,0,1.38,88.33916,0,0.02788233,0.1686706,1.21908,1.452632,1.38,0,0,2.553282,2.255736,0,0.2335512,-0.2335512,3.331572,55.52609,0.1828395,1.548671,0.9752643,0,3.474816
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8773429,0.8773429,0,-1,0,0.8773429,144.6922,0,0,0,1.269447,0.9235189,0.8773429,0,0,2.812783,2.022184,0.3459277,0,0.3459277,3.659748,60.99567,0.1827363,0.9650772,1.015557,0,3.291631
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2345658,0.2345658,0,-1,0,0.2345658,662.1376,0,0,0,1.553148,0.2469113,0.2345658,0,0,2.466855,2.333519,1.306237,0,1.306237,4.898952,81.64905,0.1823477,0.2580223,1.242518,0,3.886667
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,-1,0,0,0,0.5340919,0,0,1.69471,0,0,0,0,1.160618,3.509132,1.160618,0,1.160618,6.000012,100,0.1820038,0,1.355768,0,5.203843
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.636788,1.38,0,-1,0,1.38,108.3385,0.04243977,1.256788,1.520467,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1820038,2.900466,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.033816,1.033816,0,-1,0,1.033816,125.2934,0.2070757,0,0,1.295303,1.088227,1.033816,0,0,0,4.553689,0,0,0,6.000012,100,0.1820038,1.137197,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820038,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.514209,0.514209,0,-1,0,0.514209,156.5822,0.263887,0,0,0.8051597,0.5412727,0.514209,0,0,0,4.553689,0,0,0,6.000012,100,0.1820038,0.56563,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.042236,1.042236,0,-1,0,1.042236,43.9239,0,0,0,0.4577906,1.09709,1.042236,0,0,0,4.553689,0,0.6392996,-0.6392996,5.326131,88.76868,0.1820038,1.146459,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9298999,0.9298999,0,-1,0,0.9298999,3.295127,0,0.0000000000000001110223,0,0.03064139,0.978842,0.9298999,0,0,0.7103329,3.914389,0,0.9482006,-0.9482006,4.32664,72.11052,0.1820038,1.02289,0.02451311,0,3.945031
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.282321,1.282321,0,-1,0,1.282321,0,0,0.0000000000000002220446,0.03055281,0,1.349811,1.282321,0,0,1.763889,2.966189,0,1.349811,-1.349811,2.903814,48.3968,0.1820038,1.410553,0,0,2.966189
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.473785,1.38,0,-1,0,1.38,0,0,1.093785,1.341163,0,1.452632,1.38,0,0,3.26368,1.616377,0,1.452632,-1.452632,1.372606,22.87671,0.1820038,2.721163,0,0,1.616377
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4256477,0.1555585,0,-1,0,0.1555585,0,0,0.2700891,0.3126539,0,0.1637458,0.1555585,0,0,4.877715,0.1637458,0,0.1637458,-0.1637458,1.200002,20,0.1820038,0.4682124,0,0,0.1637458
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1377442,0,0,-1,0,0,0,0,0.1377442,0.1515186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.1515186,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5919536,0,0,-1,0,0,0,0,0.5919536,0.651149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.651149,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2473413,0,0,-1,0,0,0,0,0.2473413,0.2720754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.2720754,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2694157,0,0,-1,0,0,0,0,0.2694157,0.2963573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.2963573,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1262577,0,0,-1,0,0,0,0,0.1262577,0.1388835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.1388835,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2739133,0,0,-1,0,0,0,0,0.2739133,0.3013046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.3013046,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1562922,0,0,-1,0,0,0,0,0.1562922,0.1719214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0.1719214,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820038,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1737447,0.1737447,1.626376,0,0.5001007,0.1737447,17.14823,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.1821786,0.1911192,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1174403,0.1174403,1.570072,0,0.4847296,0.1174403,302.516,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.182229,0.1291844,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8573364,0.8573364,1.7,0,0.5202,0.8573364,59.00819,0,0,0,0.5058987,0,0,0.8426636,0.8005304,1.914585,2.830563,1.306429,0,1.306429,5.423065,90.38424,0.1824689,0.9430701,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.977845,0.977845,0,-1,0,0.977845,73.39832,0,0.0000000000000001110223,0,0.7177218,1.029311,0.977845,0,0,0.6081554,4.006349,0,0.3115888,-0.3115888,5.094622,84.91019,0.1824689,1.075629,0.5741774,0,4.724071
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,-1,0,0,0,0.4242547,0,0,1.37862,0,0,0,0,0.9543651,3.69476,0.9543651,0,0.9543651,6.000012,100,0.1821884,0,1.102896,0,5.07338
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.323416,1.323416,0,-1,0,1.323416,97.58596,0,0,0.07575798,1.291469,1.39307,1.323416,0,0,0,4.553689,0,0.1016013,-0.1016013,5.892915,98.21505,0.1821884,1.455758,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.056662,1.38,0,-1,0,1.38,102.9221,0.0000000000000002220446,0.6766619,0.8823281,1.420325,1.452632,1.38,0,0,0.1128903,4.452088,0,0.03230615,-0.03230615,5.858861,97.64749,0.1821884,2.262328,1.13626,0,5.872413
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.463154,1.38,0,-1,0,1.38,99.22264,0.0000000000000002220446,1.083154,1.329469,1.369272,1.452632,1.38,0,0,0.148786,4.419782,0,0.08335916,-0.08335916,5.770993,96.18302,0.1821884,2.709469,1.095418,0,5.789054
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.378102,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.9981022,1.235912,0.8797349,1.452632,1.38,0,0,0.2414073,4.336422,0,0.5728967,-0.5728967,5.167107,86.11828,0.1821884,2.615912,0.703788,0,5.216157
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.190098,1.190098,0,-1,0,1.190098,63.54958,0,0.0000000000000002220446,0,0.7563023,1.252735,1.190098,0,0,0.8779591,3.763526,0,0.4964325,-0.4964325,4.643821,77.39686,0.1821884,1.309108,0.6050419,0,4.519828
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.934551,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,1.554551,1.848006,0.4002277,1.452632,1.38,0,0,1.429551,3.267093,0,1.052404,-1.052404,3.53449,58.90805,0.1821884,3.228006,0.3201821,0,3.667321
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.598889,2.214689,0.2512771,0,0.2512771,3.772872,62.88108,0.1821147,0,0.2010217,0,2.465966
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.347611,2.440839,0.02839174,0,0.02839174,3.799807,63.32999,0.1821063,0,0.02271339,0,2.46923
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.061283,1.061283,0,-1,0,1.061283,0,0,0.0000000000000002220446,0,0,1.11714,1.061283,0,0,2.31922,2.466391,0,1.11714,-1.11714,2.622238,43.70388,0.1821063,1.167411,0,0,2.466391
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.591535,1.281789,0,-1,0,1.281789,0,0,0.3097464,0.4688999,0,1.349252,1.281789,0,0,3.560486,1.349252,0,1.349252,-1.349252,1.200002,20,0.1821063,1.750689,0,0,1.349252
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.295356,0,0,-1,0,0,0,0,1.295356,1.424892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,1.424892,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4773253,0,0,-1,0,0,0,0,0.4773253,0.5250579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.5250579,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02541441,0,0,-1,0,0,0,0,0.02541441,0.02795585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.02795585,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2111849,0,0,-1,0,0,0,0,0.2111849,0.2323033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.2323033,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5169747,0,0,-1,0,0,0,0,0.5169747,0.5686722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.5686722,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1432719,0,0,-1,0,0,0,0,0.1432719,0.1575991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.1575991,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.408372,0,0,-1,0,0,0,0,0.408372,0.4492091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821063,0.4492091,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1384965,0.1384965,1.591128,0,0.4904779,0.1384965,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1822709,0.1523461,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.1823613,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.298064,1.298064,1.7,0,0.5202,1.298064,26.61451,0.00000000000000005551115,0,0,0.3454733,0,0,0.4019364,0.3818396,2.278943,2.50264,0.7273129,0,0.7273129,4.528006,75.46662,0.1825035,1.42787,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.704935,1.704935,1.7,0,0.5202,1.704935,23.1497,0,0,0,0.3946874,0.005194889,0.004935144,0,0,1.55163,3.157222,0.3894925,0,0.3894925,4.897511,81.62502,0.1825694,1.875429,0.3157499,1.7,3.551909
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.677551,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.2975505,0.4653056,0.3999783,1.452632,1.38,0,0,1.162138,3.507765,0,1.052653,-1.052653,3.787917,63.13182,0.1825694,1.845306,0.3199826,0,3.907743
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,-1,0,0,0,0,0,0,1.223231,0,0,0,0,2.331753,2.455112,1.223231,0,1.223231,4.948376,82.47276,0.1822128,0,0.9785846,0,3.678342
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7329317,0.7329317,0,-1,0,0.7329317,163.3205,0,0,0,1.197028,0.771507,0.7329317,0,0,1.108522,3.556019,0.4255206,0,0.4255206,5.35206,89.20082,0.182089,0.8062248,0.9576221,0,4.753047
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.970547,1.38,0,-1,0,1.38,102.309,0,0.5905473,0.787602,1.411864,1.452632,1.38,0,0,0.6830014,3.938988,0,0.04076721,-0.04076721,5.309088,88.48462,0.182089,2.167602,1.129491,0,5.350852
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,-1,0,0,0,1.058464,0,0,1.786763,0,0,0,0,0.7282983,3.898221,0.7282983,0,0.7282983,6.000012,100,0.1818776,0,1.42941,0,5.684983
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818776,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01299896,0.01299896,0,-1,0,0.01299896,4597.701,0.5839702,0,0,0.5976533,0.01368312,0.01299896,0,0,0,4.553689,0,0,0,6.000012,100,0.1818776,0.01429886,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818776,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818776,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6202481,0.6202481,0,-1,0,0.6202481,3.642647,0,0.0000000000000001110223,0,0.02259345,0.6528927,0.6202481,0,0,0,4.553689,0,0.6302993,-0.6302993,5.335618,88.9268,0.1818776,0.6822729,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.1818776,0,0,0,3.92339
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.1818776,0,0,0,3.92339
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07171087,0.07171087,0,-1,0,0.07171087,0,0,0.00000000000000001387779,0,0,0.07548513,0.07171087,0,0,0.7003325,3.92339,0,0.07548513,-0.07548513,5.25605,87.60065,0.1818776,0.07888196,0,0,3.92339
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1426501,0.1426501,0,-1,0,0.1426501,0,0,0,0,0,0.150158,0.1426501,0,0,0.7842049,3.847904,0,0.150158,-0.150158,5.097769,84.96265,0.1818776,0.1569151,0,0,3.847904
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1818776,0,0,0,3.697747
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1818776,0,0,0,3.697747
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1818776,0,0,0,3.697747
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2325791,0.2325791,0,-1,0,0.2325791,0,0,0.00000000000000002775558,0,0,0.2448201,0.2325791,0,0,0.9510472,3.697747,0,0.2448201,-0.2448201,4.839706,80.66161,0.1818776,0.2558371,0,0,3.697747
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1772169,0.1772169,0,-1,0,0.1772169,0,0,0.00000000000000002775558,0,0,0.1865441,0.1772169,0,0,1.22307,3.452926,0,0.1865441,-0.1865441,4.643072,77.38438,0.1818776,0.1949386,0,0,3.452926
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1251826,0.1251826,0,-1,0,0.1251826,0,0,0,0,0,0.1317711,0.1251826,0,0,1.430341,3.266382,0,0.1317711,-0.1317711,4.504173,75.0694,0.1818776,0.1377008,0,0,3.266382
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5622085,0.5622085,0,0,0,0.5622085,0,0,0.0000000000000001110223,0,0,0.5917985,0.5622085,0,0,1.576753,3.134611,0,0.5917985,-0.5917985,3.880362,64.67258,0.1818776,0.6184294,0,0,3.134611
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4383456,0.4383456,0,0,0,0.4383456,7.27819,0,0.00000000000000005551115,0,0.03190362,0.4614164,0.4383456,0,0,2.234307,2.542813,0,0.4295128,-0.4295128,3.427616,57.12682,0.1818776,0.4821801,0.0255229,0,2.574716
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.96961,1.96961,1.7,0,0.5202,1.96961,8.916852,0.00000000000000005551115,0,0,0.1756272,0.2838003,0.2696103,0,0,2.711543,2.1133,0,0.1081731,-0.1081731,3.313592,55.22642,0.1818776,2.166571,0.1405018,1.7,2.288927
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4194425,0.4194425,1.7,0,0.5202,0.4194425,73.89921,0,0,0,0.3099647,0,0,1.280558,1.21653,2.831736,2.005127,1.526494,0,1.526494,4.761751,79.36237,0.1820511,0.4613867,0.2479717,1.7,2.315092
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.30274,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.92274,1.153014,0.4487311,1.452632,1.38,0,0,1.305241,3.378972,0,1.003901,-1.003901,3.703547,61.72567,0.1820511,2.533014,0.3589849,0,3.827703
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.592409,1.38,0,-1,0,1.38,53.28389,0,0.2124089,0.3716498,0.7353176,1.452632,1.38,0,0,2.420686,2.375071,0,0.7173139,-0.7173139,2.947432,49.12377,0.1820511,1.75165,0.5882542,0,3.110389
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,-1,0,0,0,0,0,0,0.5340266,0,0,0,0,3.217702,1.657757,0.5340266,0,0.5340266,3.454054,57.56746,0.1818967,0,0.4272213,0,2.191784
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09887588,0.09887588,0,-1,0,0.09887588,398.4524,0,0,0,0.3939734,0.1040799,0.09887588,0,0,2.683675,2.138381,0.2898935,0,0.2898935,3.729071,62.15106,0.1818129,0.1087635,0.3151787,0,2.532355
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.948401,1.38,0,-1,0,1.38,21.68583,0.0000000000000002220446,0.5684013,0.7632415,0.2992644,1.452632,1.38,0,0,2.393782,2.399285,0,1.153367,-1.153367,2.513315,41.88851,0.1818129,2.143241,0.2394115,0,2.69855
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8161615,0.8161615,0,-1,0,0.8161615,85.2966,0,0,0,0.696158,0.8591173,0.8161615,0,0,3.675301,1.245918,0,0.1629593,-0.1629593,2.341541,39.02561,0.1818129,0.8977776,0.5569264,0,1.942076
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4200639,0.4200639,0,-1,0,0.4200639,91.88465,0,0,0,0.3859743,0.4421726,0.4200639,0,0,3.856367,1.082959,0,0.05619829,-0.05619829,2.282303,38.03831,0.1818129,0.4620703,0.3087794,0,1.468933
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,3.918809,1.026761,0.3027079,0,0.3027079,2.569477,42.82453,0.1817256,0,0.2421663,0,1.329468
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.232317,1.294723,0,-1,0,1.294723,4.917538,0,0.9375947,1.209214,0.06366849,1.362866,1.294723,0,0,3.616101,1.299198,0,1.299198,-1.299198,1.200002,20,0.1817256,2.455549,0.05093479,0,1.362866
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.34633,0.03080452,0,-1,0,0.03080452,105.2632,0,1.315526,1.474802,0.03242581,0.03242581,0.03080452,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,1.480963,0.02594065,0,0.03242581
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.187605,0,0,-1,0,0,0,0,1.187605,1.306365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,1.306365,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3778386,0,0,-1,0,0,0,0,0.3778386,0.4156225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.4156225,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3753643,0,0,-1,0,0,0,0,0.3753643,0.4129007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.4129007,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1234989,0,0,-1,0,0,0,0,0.1234989,0.1358488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.1358488,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.493567,0,0,-1,0,0,0,0,0.493567,0.5429237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.5429237,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09549925,0,0,-1,0,0,0,0,0.09549925,0.1050492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.1050492,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4688583,0,0,-1,0,0,0,0,0.4688583,0.5157441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.5157441,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01187105,0,0,-1,0,0,0,0,0.01187105,0.01305815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.01305815,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09897351,0,0,-1,0,0,0,0,0.09897351,0.1088709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.1088709,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05934737,0,0,-1,0,0,0,0,0.05934737,0.06528211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817256,0.06528211,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2183178,0.2183178,1.670949,0,0.5122692,0.2183178,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.181927,0.2401496,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.561406,0.561406,1.7,0,0.5202,0.561406,2.409032,0,0,0,0.01352445,0,0,1.138594,1.081664,3.679654,1.242,1.095189,0,1.095189,3.548173,59.13609,0.1821642,0.6175466,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.584466,2.22767,1.822898,0,1.822898,5.277525,87.95858,0.1821321,0,0.3543182,1.7,2.670568
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.174376,1.174376,0,0,0,1.174376,67.78582,0,0.0000000000000002220446,0,0.7960606,1.236186,1.174376,0,0,0.7615679,3.868278,0,0.440125,-0.440125,4.813593,80.22639,0.1821321,1.291814,0.6368484,0,4.664339
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.378821,1.378821,0,-1,0,1.378821,80.09077,0,0,0.1367028,1.104308,1.45139,1.378821,0,0,1.250596,3.428153,0,0.347082,-0.347082,4.447736,74.12879,0.1821321,1.516703,0.8834466,0,4.532461
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1894774,0.1894774,0,-1,0,0.1894774,823.2434,0,0,0,1.55986,0.1994499,0.1894774,0,0,1.636242,3.081071,1.36041,0,1.36041,5.738335,95.63872,0.1817423,0.2084251,1.247888,0,4.640931
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.21928,1.21928,0,-1,0,1.21928,133.5384,0.06892224,0,0,1.628208,1.283453,1.21928,0,0,0.2758321,4.30544,0.2758321,0,0.2758321,6.000012,100,0.1816635,1.341209,1.302566,0,5.933648
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.005502,1.005502,0,-1,0,1.005502,157.0661,0.5208796,0,0,1.579302,1.058423,1.005502,0,0,0,4.553689,0,0,0,6.000012,100,0.1816635,1.106052,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4725067,0.4725067,0,-1,0,0.4725067,309.6414,0.9657008,0,0,1.463076,0.4973755,0.4725067,0,0,0,4.553689,0,0,0,6.000012,100,0.1816635,0.5197574,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816635,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.225872,1.225872,0,-1,0,1.225872,85.35445,0,0,0,1.046336,1.290391,1.225872,0,0,0,4.553689,0,0.2440553,-0.2440553,5.742755,95.71239,0.1816635,1.348459,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2082171,0.2082171,0,-1,0,0.2082171,428.6488,0.4021715,0,0,0.8925199,0.2191759,0.2082171,0,0,0.2711725,4.309634,0.2711725,0,0.2711725,6.000012,100,0.181586,0.2290388,0.714016,0,5.202154
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.948009,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,2.568009,2.96281,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.181586,4.34281,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.069285,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.6892849,0.8962134,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.181586,2.276213,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.247112,1.247112,0,-1,0,1.247112,0,0,0.0000000000000002220446,0,0,1.31275,1.247112,0,0,2.721045,2.104748,0,1.31275,-1.31275,2.034842,33.91397,0.181586,1.371823,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.104301,0.7523986,0,-1,0,0.7523986,0,0,0.3519028,0.4623329,0,0.7919985,0.7523986,0,0,4.179656,0.7919985,0,0.7919985,-0.7919985,1.200002,20,0.181586,1.214731,0,0,0.7919985
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1806016,0,0,-1,0,0,0,0,0.1806016,0.1986618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.1986618,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1552045,0,0,-1,0,0,0,0,0.1552045,0.170725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.170725,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3948367,0,0,-1,0,0,0,0,0.3948367,0.4343204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.4343204,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2917507,0,0,-1,0,0,0,0,0.2917507,0.3209258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.3209258,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3052658,0,0,-1,0,0,0,0,0.3052658,0.3357924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.3357924,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1149757,0,0,-1,0,0,0,0,0.1149757,0.1264733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.1264733,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3753112,0,0,-1,0,0,0,0,0.3753112,0.4128423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.4128423,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01580453,0,0,-1,0,0,0,0,0.01580453,0.01738498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181586,0.01738498,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2911614,0.2911614,1.7,0,0.5202,0.2911614,0,0,0,0,0,0,0,1.408839,1.338397,5.059654,0,1.338397,0,1.338397,2.469717,41.16187,0.1818115,0.3202775,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5708073,0.5708073,1.7,0,0.5202,0.5708073,6.628741,0,0,0,0.03783734,0,0,1.129193,1.072733,3.721258,1.204557,1.11057,0,1.11057,3.523297,58.72149,0.1820487,0.627888,0.03026987,1.7,1.242394
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.610687,2.20407,1.663417,0,1.663417,5.101352,85.02237,0.1820626,0,0.2267334,1.7,2.487487
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5091901,0.5091901,0,0,0,0.5091901,102.451,0,0,0,0.5216702,0.5359895,0.5091901,0,0,0.9472705,3.701145,0,0.01431936,-0.01431936,5.086258,84.77081,0.1820626,0.5601091,0.4173361,0,4.222816
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3546037,0.3546037,0,-1,0,0.3546037,191.7397,0,0,0,0.679916,0.3732671,0.3546037,0,0,0.963181,3.686826,0.306649,0,0.306649,5.377171,89.61934,0.1819754,0.3900641,0.5439328,0,4.366742
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.18271,1.38,0,-1,0,1.38,92.04311,0.0000000000000002220446,0.8027098,1.020981,1.270195,1.452632,1.38,0,0,0.656532,3.96281,0,0.1824366,-0.1824366,5.184866,86.41426,0.1819754,2.400981,1.016156,0,5.233005
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.085238,1.38,0,-1,0,1.38,73.31985,0,0.7052381,0.9137619,1.011814,1.452632,1.38,0,0,0.8592393,3.780374,0,0.4408177,-0.4408177,4.720203,78.6699,0.1819754,2.293762,0.8094511,0,4.792187
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8383346,0.8383346,0,-1,0,0.8383346,157.2981,0,0,0,1.318685,0.8824576,0.8383346,0,0,1.349037,3.339556,0.4362271,0,0.4362271,5.134045,85.56725,0.1818516,0.9221681,1.054948,0,4.65824
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5936038,0.5936038,0,-1,0,0.5936038,195.6256,0,0,0,1.161241,0.624846,0.5936038,0,0,0.9128096,3.73216,0.5363947,0,0.5363947,5.642913,94.04837,0.1816996,0.6529641,0.9289926,0,4.893401
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.986887,0.986887,0,-1,0,0.986887,97.53345,0,0,0,0.962545,1.038828,0.986887,0,0,0.3764149,4.214916,0,0.07628343,-0.07628343,5.562504,92.70821,0.1816996,1.085576,0.770036,0,5.177461
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4808807,0.4808807,0,-1,0,0.4808807,159.9789,0,0,0,0.7693077,0.5061902,0.4808807,0,0,0.4611743,4.138632,0.2631175,0,0.2631175,5.812119,96.86845,0.1816251,0.5289688,0.6154462,0,4.90794
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1658292,0.1658292,0,-1,0,0.1658292,135.0217,0,0,0,0.2239055,0.174557,0.1658292,0,0,0.1980568,4.375438,0.0493484,0,0.0493484,5.858935,97.64872,0.1816111,0.1824121,0.1791244,0,4.599343
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.275737,1.275737,0,-1,0,1.275737,4.573913,0,0.0000000000000002220446,0.02331017,0.05835107,1.34288,1.275737,0,0,0.1487084,4.419851,0,1.284529,-1.284529,4.504922,75.08188,0.1816111,1.40331,0.04668086,0,4.478202
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6980307,0.6980307,0,-1,0,0.6980307,4.696023,0,0,0,0.03277968,0.7347691,0.6980307,0,0,1.575963,3.135322,0,0.7019895,-0.7019895,3.76496,62.74921,0.1816111,0.7678338,0.02622375,0,3.168102
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.713012,1.38,0,-1,0,1.38,0,0,2.333012,2.704313,0,1.452632,1.38,0,0,2.355952,2.433332,0,1.452632,-1.452632,2.233752,37.22913,0.1816111,4.084313,0,0,2.433332
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969987,0.9807009,0,0,0,2.233752,37.22913,0.1816111,0,0,0,0.9807009
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.55981,0.9316658,0,-1,0,0.9316658,0,0,0.6281444,0.7841254,0,0.9807009,0.9316658,0,0,3.969987,0.9807009,0,0.9807009,-0.9807009,1.200002,20,0.1816111,1.715791,0,0,0.9807009
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2248055,0,0,-1,0,0,0,0,0.2248055,0.2472861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.2472861,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1836429,0,0,-1,0,0,0,0,0.1836429,0.2020072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.2020072,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2855724,0,0,-1,0,0,0,0,0.2855724,0.3141296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.3141296,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1458917,0,0,-1,0,0,0,0,0.1458917,0.1604808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.1604808,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0,0,0,0
