Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1494507,0,0,-1,0,0,0,0,0.1494507,0.1643958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.1643958,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06804895,0,0,-1,0,0,0,0,0.06804895,0.07485384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816111,0.07485384,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2151668,0.2151668,1.667798,0,0.511409,0.2151668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1818075,0.2366835,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03856611,0.03856611,1.491198,0,0.463197,0.03856611,28.76686,0,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.1819169,0.04242272,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3798983,0.3798983,1.7,0,0.5202,0.3798983,124.9892,0,0,0,0.4748316,0,0,1.320102,1.254097,2.28856,2.493985,1.728928,0,1.728928,5.469099,91.15146,0.1820287,0.4178881,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.444523,1.444523,1.068892,0,0.3479077,1.444523,66.11402,0.0000000000000001110223,0,0,0.9550319,0.3954,0.37563,0,0,0.5596319,4.05002,0.5596319,0,0.5596319,6.000012,100,0.1821205,1.588975,0.7640255,1.7,5.005052
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5493248,0.5493248,0,-1,0,0.5493248,218.9621,0.6245763,0,0,1.202813,0.5782367,0.5493248,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,0.6042573,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4001248,0.4001248,0,-1,0,0.4001248,398.9401,1.175074,0,0,1.596258,0.421184,0.4001248,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,0.4401372,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,-1,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.537452,1.38,0,-1,0,1.38,135.0838,0.4115243,0.1574524,0.3111976,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,1.691198,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,-1,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.055114,1.38,0,-1,0,1.38,116.461,0.1545306,1.675114,1.980625,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,3.360625,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.92783,0.92783,0,-1,0,0.92783,142.0274,0.3411095,0,0,1.317773,0.9766631,0.92783,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,1.020613,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1828398,0.1828398,0,-1,0,0.1828398,499.5631,0.7209373,0,0,0.9134003,0.192463,0.1828398,0,0,0,4.553689,0,0,0,6.000012,100,0.1821205,0.2011238,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5724234,0.5724234,0,-1,0,0.5724234,63.23782,0,0.0000000000000001110223,0,0.3619881,0.602551,0.5724234,0,0,0,4.553689,0,0.2405629,-0.2405629,5.746437,95.77375,0.1821205,0.6296658,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.648885,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.2688846,0.4337731,0.04080763,1.452632,1.38,0,0,0.2672921,4.313126,0,1.411824,-1.411824,4.258244,70.97058,0.1821205,1.813773,0.0326461,0,4.353934
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.034885,1.034885,0,-1,0,1.034885,0,0,0,0,0,1.089352,1.034885,0,0,1.835985,2.901302,0,1.089352,-1.089352,3.109965,51.83265,0.1821205,1.138373,0,0,2.901302
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.445643,1.38,0,-1,0,1.38,0,0,1.065643,1.310208,0,1.452632,1.38,0,0,3.046377,1.81195,0,1.452632,-1.452632,1.578757,26.31257,0.1821205,2.690208,0,0,1.81195
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.443227,0.3413525,0,-1,0,0.3413525,0,0,2.101875,2.346197,0,0.3593184,0.3413525,0,0,4.660412,0.3593184,0,0.3593184,-0.3593184,1.200002,20,0.1821205,2.68755,0,0,0.3593184
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.377158,0,0,-1,0,0,0,0,0.377158,0.4148737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.4148737,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2912422,0,0,-1,0,0,0,0,0.2912422,0.3203665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.3203665,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1699227,0,0,-1,0,0,0,0,0.1699227,0.186915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.186915,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2141956,0,0,-1,0,0,0,0,0.2141956,0.2356151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.2356151,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07992594,0,0,-1,0,0,0,0,0.07992594,0.08791853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.08791853,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07221722,0,0,-1,0,0,0,0,0.07221722,0.07943895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821205,0.07943895,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1913017,0.1913017,1.643933,0,0.5048938,0.1913017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1823031,0.2104318,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4774953,0.4774953,1.7,0,0.5202,0.4774953,8.181106,0,0,0,0.0390644,0,0,1.222505,1.161379,3.679654,1.242,1.200444,0,1.200444,3.648026,60.80032,0.1825544,0.5252448,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.479211,2.322399,1.71693,0,1.71693,5.276849,87.9473,0.1825518,0,0.2695437,1.7,2.659329
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9050535,0.9050535,0,0,0,0.9050535,69.33141,0,0,0,0.6274863,0.9526879,0.9050535,0,0,0.7622809,3.867636,0,0.3252015,-0.3252015,4.934056,82.23411,0.1825518,0.9955589,0.5019891,0,4.495122
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3486018,0.3486018,0,-1,0,0.3486018,311.8638,0,0,0,1.087163,0.3669493,0.3486018,0,0,1.123616,3.542435,0.7202137,0,0.7202137,5.617311,93.62167,0.1823501,0.383462,0.8697303,0,4.629598
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,-1,0,0,0,1.174888,0,0,1.578291,0,0,0,0,0.4034023,4.190627,0.4034023,0,0.4034023,6.000012,100,0.1822374,0,1.262632,0,5.768918
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.387805,1.38,0,-1,0,1.38,117.9247,0.1747287,1.007805,1.246585,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,2.626585,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.170743,1.170743,0,-1,0,1.170743,141.8624,0.4284824,0,0,1.660843,1.23236,1.170743,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,1.287817,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,-1,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9318858,0.9318858,0,-1,0,0.9318858,139.0475,0.3148317,0,0,1.295764,0.9809324,0.9318858,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,1.025074,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2895458,0.2895458,0,-1,0,0.2895458,306.0632,0.5814081,0,0,0.8861932,0.304785,0.2895458,0,0,0,4.553689,0,0,0,6.000012,100,0.1822374,0.3185004,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4034651,0.4034651,0,-1,0,0.4034651,88.06342,0,0,0,0.3553051,0.4247001,0.4034651,0,0,0,4.553689,0,0.06939495,-0.06939495,5.926863,98.78086,0.1822374,0.4438116,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5489944,0.5489944,0,-1,0,0.5489944,6.321415,0,0.0000000000000001110223,0,0.03470422,0.5778888,0.5489944,0,0,0.07710551,4.484294,0,0.5431846,-0.5431846,5.354296,89.2381,0.1822374,0.6038939,0.02776337,0,4.518998
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4541865,0.4541865,0,-1,0,0.4541865,0,0,0.00000000000000005551115,0,0,0.478091,0.4541865,0,0,0.680644,3.941109,0,0.478091,-0.478091,4.850344,80.83891,0.1822374,0.4996051,0,0,3.941109
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.1822374,0,0,0,3.463018
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.1822374,0,0,0,3.463018
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3881486,0.3881486,0,-1,0,0.3881486,0,0,0.00000000000000005551115,0,0,0.4085775,0.3881486,0,0,1.211856,3.463018,0,0.4085775,-0.4085775,4.419666,73.66095,0.1822374,0.4269634,0,0,3.463018
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1158448,0.1158448,0,-1,0,0.1158448,0,0,0,0,0,0.1219418,0.1158448,0,0,1.665831,3.054441,0,0.1219418,-0.1219418,4.291128,71.51865,0.1822374,0.1274292,0,0,3.054441
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3923138,0.3923138,0,-1,0,0.3923138,0,0,0.00000000000000005551115,0,0,0.4129619,0.3923138,0,0,1.801322,2.932499,0,0.4129619,-0.4129619,3.855828,64.26366,0.1822374,0.4315452,0,0,2.932499
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1601057,0.1601057,0,-1,0,0.1601057,0,0,0.00000000000000002775558,0,0,0.1685323,0.1601057,0,0,2.260169,2.519537,0,0.1685323,-0.1685323,3.678179,61.30286,0.1822374,0.1761163,0,0,2.519537
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3544829,0.3544829,0,-1,0,0.3544829,0,0,0.00000000000000005551115,0,0,0.3731399,0.3544829,0,0,2.447427,2.351005,0,0.3731399,-0.3731399,3.284855,54.74747,0.1822374,0.3899311,0,0,2.351005
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3758772,0.3758772,0,-1,0,0.3758772,0,0,0.00000000000000005551115,0,0,0.3956602,0.3758772,0,0,2.862027,1.977865,0,0.3956602,-0.3956602,2.867793,47.79645,0.1822374,0.4134649,0,0,1.977865
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2267895,0.2267895,0,-1,0,0.2267895,0,0,0.00000000000000002775558,0,0,0.2387258,0.2267895,0,0,3.301649,1.582205,0,0.2387258,-0.2387258,2.616153,43.60247,0.1822374,0.2494685,0,0,1.582205
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1695742,0.1695742,0,0,0,0.1695742,0,0,0.00000000000000002775558,0,0,0.1784992,0.1695742,0,0,3.5669,1.343479,0,0.1784992,-0.1784992,2.427999,40.46657,0.1822374,0.1865316,0,0,1.343479
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2677973,0.2677973,0,0,0,0.2677973,11.36492,0,0,0,0.03043495,0.2818919,0.2677973,0,0,3.765232,1.16498,0,0.2514569,-0.2514569,2.16294,36.04893,0.1822374,0.294577,0.02434796,0,1.195415
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.70104,1.70104,1.7,0,0.5202,1.70104,16.19886,0,0,0,0.2755491,0.001094573,0.001039844,0,0,4.044629,0.9135228,0.2744546,0,0.2744546,2.423311,40.38843,0.1822819,1.871144,0.2204393,1.7,1.189072
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6910513,0.6910513,1.7,0,0.5202,0.6910513,51.88189,0,0,0,0.3585305,0,0,1.008949,0.9585013,3.770175,1.160532,1.317032,0,1.317032,3.672756,61.21249,0.1825062,0.7601565,0.2868244,1.7,1.519062
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.452641,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.072641,1.317906,0.6270375,1.452632,1.38,0,0,2.453143,2.34586,0,0.8255941,-0.8255941,2.802504,46.70831,0.1825062,2.697906,0.50163,0,2.972898
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8945566,0.8945566,0,-1,0,0.8945566,112.3398,0,0,0,1.004943,0.9416385,0.8945566,0,0,3.370469,1.520266,0.06330451,0,0.06330451,2.86256,47.70924,0.1824885,0.9840123,0.8039544,0,2.525209
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02253637,0.02253637,0,-1,0,0.02253637,5788.453,0,0,0,1.304507,0.02372249,0.02253637,0,0,3.307165,1.57724,1.280785,0,1.280785,4.077619,67.96017,0.1821319,0.02479,1.043606,0,2.881747
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4442985,0.4442985,0,-1,0,0.4442985,278.5265,0,0,0,1.237489,0.4676827,0.4442985,0,0,2.02638,2.729947,0.7698063,0,0.7698063,4.807921,80.13186,0.1819182,0.4887284,0.9899911,0,3.967436
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.045083,1.38,0,-1,0,1.38,119.2196,0,0.6650829,0.8695912,1.64523,1.452632,1.38,0,0,1.256574,3.422772,0.1925984,0,0.1925984,4.990636,83.1771,0.1818648,2.249591,1.316184,0,5.068002
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.417764,1.38,0,-1,0,1.38,119.4295,0,0.03776425,0.1795407,1.648128,1.452632,1.38,0,0,1.063976,3.596111,0.1954961,0,0.1954961,5.1761,86.26816,0.1818106,1.559541,1.318502,0,5.244238
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,0.4882749,0,0,1.356755,0,0,0,0,0.8684797,3.772057,0.8684797,0,0.8684797,6.000012,100,0.1815704,0,1.085404,0,5.128812
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.360376,1.360376,0,-1,0,1.360376,52.90494,0,0,0.1164139,0.7197062,1.431975,1.360376,0,0,0,4.553689,0,0.7122688,-0.7122688,5.249215,87.48674,0.1815704,1.496414,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.161746,1.161746,0,-1,0,1.161746,32.9321,0,0,0,0.3825874,1.222891,1.161746,0,0,0.7914098,3.84142,0,0.8403034,-0.8403034,4.363457,72.72414,0.1815704,1.277921,0.3060699,0,4.224008
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7644196,0.7644196,0,-1,0,0.7644196,4.745222,0,0,0,0.0362734,0.8046522,0.7644196,0,0,1.72508,3.001117,0,0.7683788,-0.7683788,3.553515,59.22513,0.1815704,0.8408615,0.02901872,0,3.03739
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.371738,1.371738,0,-1,0,1.371738,0,0,0.0000000000000002220446,0.1289119,0,1.443935,1.371738,0,0,2.578834,2.232738,0,1.443935,-1.443935,2.031474,33.85783,0.1815704,1.508912,0,0,2.232738
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183207,0.7888032,0,0,0,2.031474,33.85783,0.1815704,0,0,0,0.7888032
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.060228,0.749363,0,-1,0,0.749363,0,0,1.310865,1.516888,0,0.7888032,0.749363,0,0,4.183207,0.7888032,0,0.7888032,-0.7888032,1.200002,20,0.1815704,2.266251,0,0,0.7888032
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3365723,0,0,-1,0,0,0,0,0.3365723,0.3702295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0.3702295,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3182611,0,0,-1,0,0,0,0,0.3182611,0.3500873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0.3500873,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3716333,0,0,-1,0,0,0,0,0.3716333,0.4087967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0.4087967,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2377379,0,0,-1,0,0,0,0,0.2377379,0.2615117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0.2615117,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2272718,0,0,-1,0,0,0,0,0.2272718,0.249999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815704,0.249999,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01924664,0.01924664,1.471878,0,0.4579228,0.01924664,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1816721,0.02117131,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2779259,0.2779259,1.7,0,0.5202,0.2779259,6.014767,0,0,0,0.0167166,0,0,1.422074,1.35097,3.679654,1.242,1.367687,0,1.367687,3.806687,63.44466,0.1818816,0.3057185,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.57233,1.57233,1.7,0,0.5202,1.57233,29.63268,0,0,0,0.4659234,0,0,0.1276701,0.1212866,2.311967,2.472918,0.5872101,0,0.5872101,4.363763,72.72925,0.1819818,1.729563,0.3727387,1.7,2.938842
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.473042,1.473042,1.7,0,0.5202,1.473042,54.83896,0,0,0,0.8078009,0,0,0.2269581,0.2156102,1.724757,3.001407,1.023411,0,1.023411,5.334657,88.91077,0.1821561,1.620346,0.6462407,1.7,3.809208
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9916395,0.9916395,0,-1,0,0.9916395,123.003,0,0,0,1.219746,1.043831,0.9916395,0,0,0.7013462,3.922477,0.1759149,0,0.1759149,5.501544,91.69221,0.1821077,1.090804,0.9757968,0,5.142223
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5989458,0.5989458,0,-1,0,0.5989458,260.7352,0.405762,0,0,1.561663,0.6304693,0.5989458,0,0,0.5254313,4.080801,0.5254313,0,0.5254313,6.000012,100,0.1819633,0.6588404,1.24933,0,5.642463
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.037266,1.38,0,-1,0,1.38,133.5903,0.3909141,0.6572665,0.8609931,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1819633,2.240993,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.113208,1.113208,0,-1,0,1.113208,171.3606,0.7358022,0,0,1.9076,1.171798,1.113208,0,0,0,4.553689,0,0,0,6.000012,100,0.1819633,1.224529,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.250785,1.38,0,-1,0,1.38,137.6269,0.4466199,0.8707845,1.095863,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1819633,2.475863,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9972599,0.9972599,0,-1,0,0.9972599,163.8575,0.5843374,0,0,1.634085,1.049747,0.9972599,0,0,0,4.553689,0,0,0,6.000012,100,0.1819633,1.096986,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.87891,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.49891,1.786801,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.1819633,3.166801,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.479045,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.09904534,0.2469499,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.1819633,1.62695,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01259778,0.01259778,0,-1,0,0.01259778,3233.031,0,0,0,0.4072903,0.01326083,0.01259778,0,0,0.7641663,3.865939,0.3940295,0,0.3940295,5.64887,94.14764,0.1818551,0.01385756,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.051429,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.6714289,0.8765718,0.04469807,1.452632,1.38,0,0,0.3701368,4.220566,0,1.407933,-1.407933,4.164777,69.41281,0.1818551,2.256572,0.03575846,0,4.265264
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9707125,0.9707125,0,-1,0,0.9707125,0,0,0,0,0,1.021803,0.9707125,0,0,1.934507,2.812632,0,1.021803,-1.021803,3.087703,51.46161,0.1818551,1.067784,0,0,2.812632
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.620155,1.38,0,-1,0,1.38,0,0,0.2401554,0.402171,0,1.452632,1.38,0,0,3.069844,1.79083,0,1.452632,-1.452632,1.556495,25.94152,0.1818551,1.782171,0,0,1.79083
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.364685,0.3212883,0,-1,0,0.3212883,0,0,0.04339672,0.07986522,0,0.3381982,0.3212883,0,0,4.683878,0.3381982,0,0.3381982,-0.3381982,1.200002,20,0.1818551,0.4011535,0,0,0.3381982
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4117583,0,0,-1,0,0,0,0,0.4117583,0.4529341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.4529341,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5046345,0,0,-1,0,0,0,0,0.5046345,0.5550979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.5550979,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.0850499,0,0,-1,0,0,0,0,0.0850499,0.09355488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.09355488,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4857597,0,0,-1,0,0,0,0,0.4857597,0.5343357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.5343357,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5908508,0,0,-1,0,0,0,0,0.5908508,0.6499358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.6499358,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1650914,0,0,-1,0,0,0,0,0.1650914,0.1816006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0.1816006,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818551,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.1818491,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7611194,0.7611194,1.7,0,0.5202,0.7611194,55.73875,0,0,0,0.4242384,0,0,0.9388806,0.8919366,5.037758,0.01970699,1.316175,0,1.316175,2.469409,41.15673,0.182071,0.8372313,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.342794,1.342794,1.7,0,0.5202,1.342794,63.97644,-0.00000000000000005551115,0,0,0.8590716,0,0,0.3572063,0.339346,3.721583,1.204265,1.198418,0,1.198418,3.606327,60.10534,0.182278,1.477073,0.6872573,1.7,2.063336
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.523165,2.28284,1.175204,0,1.175204,4.721223,78.6869,0.1819566,0,0.940163,0,3.458044
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.245723,1.38,0,-1,0,1.38,113.9847,0,0.8657235,1.090296,1.572989,1.452632,1.38,0,0,1.347962,3.340523,0.1203575,0,0.1203575,4.835404,80.58991,0.1819238,2.470296,1.258391,0,4.913513
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.516454,1.38,0,-1,0,1.38,125.5405,0,1.136454,1.3881,1.732459,1.452632,1.38,0,0,1.227604,3.448845,0.2798271,0,0.2798271,5.100872,85.01436,0.1818475,2.7681,1.385967,0,5.181304
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,-1,0,0,0,0.7031497,0,0,1.650927,0,0,0,0,0.9477769,3.70069,0.9477769,0,0.9477769,6.000012,100,0.1815894,0,1.320741,0,5.351616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9144292,0.9144292,0,-1,0,0.9144292,177.5075,0.6606231,0,0,1.62318,0.962557,0.9144292,0,0,0,4.553689,0,0,0,6.000012,100,0.1815894,1.005872,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.703835,0.703835,0,-1,0,0.703835,203.5554,0.6918148,0,0,1.432694,0.7408789,0.703835,0,0,0,4.553689,0,0,0,6.000012,100,0.1815894,0.7742184,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.80696,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.4269596,0.6076556,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.1815894,1.987656,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.100179,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.7201793,0.9301972,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.1815894,2.310197,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05037616,0.05037616,0,-1,0,0.05037616,840.249,0,0,0,0.4232851,0.05302753,0.05037616,0,0,0.7785828,3.852964,0.3702576,0,0.3702576,5.612641,93.54382,0.1814888,0.05541377,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.4083252,4.186196,0.03987775,0,0.03987775,5.650472,94.17435,0.1814779,0,0.0319022,0,4.226074
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4836076,0.4836076,0,-1,0,0.4836076,0,0,0,0,0,0.5090606,0.4836076,0,0,0.3684474,4.222086,0,0.5090606,-0.5090606,5.113875,85.23108,0.1814779,0.5319684,0,0,4.222086
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.550639,1.38,0,-1,0,1.38,0,0,1.170639,1.425703,0,1.452632,1.38,0,0,0.9340703,3.713026,0,1.452632,-1.452632,3.582667,59.71099,0.1814779,2.805703,0,0,3.713026
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.629453,1.38,0,-1,0,1.38,0,0,1.249453,1.512399,0,1.452632,1.38,0,0,2.548105,2.260394,0,1.452632,-1.452632,2.051459,34.19091,0.1814779,2.892399,0,0,2.260394
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4128025,0.4128025,0,-1,0,0.4128025,0,0,0,0,0,0.4345289,0.4128025,0,0,4.16214,0.8077624,0,0.4345289,-0.4345289,1.593425,26.55703,0.1814779,0.4540827,0,0,0.8077624
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3964199,0.3545719,0,-1,0,0.3545719,0,0,0.04184798,0.08148997,0,0.3732336,0.3545719,0,0,4.64495,0.3732336,0,0.3732336,-0.3732336,1.200002,20,0.1814779,0.4360618,0,0,0.3732336
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814779,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814779,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814779,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3770937,0,0,-1,0,0,0,0,0.3770937,0.414803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814779,0.414803,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3309118,0,0,-1,0,0,0,0,0.3309118,0.364003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814779,0.364003,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1742629,0.1742629,1.626894,0,0.5002422,0.1742629,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1816484,0.1916892,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008065859,0.0008065859,1.453438,0,0.4528886,0.0008065859,4853.764,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.1817291,0.0008872445,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6414412,0.6414412,1.7,0,0.5202,0.6414412,27.52133,0.0000000000000002220446,0,0,0.1765332,0,0,1.058559,1.005631,2.260504,2.519235,1.182164,0,1.182164,4.977008,82.94997,0.1819628,0.7055854,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6555088,0.6555088,0,0,0,0.6555088,76.9404,0,0,0,0.5043511,0.6900093,0.6555088,0,0,1.078341,3.583182,0,0.1856582,-0.1856582,4.781307,79.6883,0.1819628,0.7210597,0.4034809,0,4.087533
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.433797,1.38,0,-1,0,1.38,50.7351,0,0.05379738,0.1971771,0.7001445,1.452632,1.38,0,0,1.284627,3.397524,0,0.7524871,-0.7524871,3.988116,66.46848,0.1819628,1.577177,0.5601156,0,4.097669
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7925317,0.7925317,0,-1,0,0.7925317,128.6817,0,0,0,1.019843,0.8342439,0.7925317,0,0,2.120724,2.645037,0.1855993,0,0.1855993,4.164191,69.40305,0.1819126,0.8717849,0.8158745,0,3.66488
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1411563,0.1411563,0,-1,0,0.1411563,575.2924,0,0,0,0.8120617,0.1485856,0.1411563,0,0,1.935125,2.812076,0.663476,0,0.663476,4.79362,79.8935,0.1817333,0.155272,0.6496493,0,3.624138
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1507021,0.1507021,0,-1,0,0.1507021,441.0531,0,0,0,0.6646761,0.1586338,0.1507021,0,0,1.271649,3.409205,0.5060424,0,0.5060424,5.273694,87.89472,0.1815968,0.1657723,0.5317409,0,4.073881
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,-1,0,0,0,0,0,0,0.1791798,0,0,0,0,0.7656065,3.864643,0.1791798,0,0.1791798,5.443679,90.7278,0.1815485,0,0.1433438,0,4.043823
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.76777,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.38777,0.5645469,0.1925759,1.452632,1.38,0,0,0.5864267,4.025905,0,1.260056,-1.260056,4.115463,68.59092,0.1815485,1.944547,0.1540607,0,4.218481
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5487285,0.5487285,0,-1,0,0.5487285,92.0499,0,0,0,0.505104,0.5776089,0.5487285,0,0,1.986489,2.765849,0,0.07250495,-0.07250495,4.039036,67.31714,0.1815485,0.6036013,0.4040832,0,3.270953
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4120939,0.4120939,0,-1,0,0.4120939,54.97628,0,0,0,0.2265539,0.4337831,0.4120939,0,0,2.06705,2.693344,0,0.2072292,-0.2072292,3.820598,63.6765,0.1815485,0.4533033,0.1812432,0,2.919898
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.09138,1.09138,0,-1,0,1.09138,5.149079,0,0,0,0.05619603,1.148821,1.09138,0,0,2.297304,2.486115,0,1.092625,-1.092625,2.66887,44.48107,0.1815485,1.200518,0.04495683,0,2.542311
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.889495,1.35525,0,-1,0,1.35525,2.441587,0,0.534244,0.7483416,0.03308962,1.426579,1.35525,0,0,3.511332,1.39349,0,1.39349,-1.39349,1.200002,20,0.1815485,2.078444,0.0264717,0,1.426579
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.404725,0,0,-1,0,0,0,0,2.404725,2.645198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,2.645198,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.693298,0,0,-1,0,0,0,0,2.693298,2.962627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,2.962627,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2389445,0,0,-1,0,0,0,0,0.2389445,0.262839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.262839,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4145681,0,0,-1,0,0,0,0,0.4145681,0.4560249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.4560249,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1547696,0,0,-1,0,0,0,0,0.1547696,0.1702465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.1702465,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6341355,0,0,-1,0,0,0,0,0.6341355,0.6975491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.6975491,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3624659,0,0,-1,0,0,0,0,0.3624659,0.3987125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.3987125,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1511478,0,0,-1,0,0,0,0,0.1511478,0.1662625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815485,0.1662625,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.363448,0.363448,1.7,0,0.5202,0.363448,0,0,0,0,0,0,0,1.336552,1.269724,5.059654,0,1.269724,0,1.269724,2.404569,40.07607,0.1817799,0.3997928,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1233406,0.1233406,1.575972,0,0.4863404,0.1233406,29.24219,0,0,0,0.0360675,0,0,1.452632,1.38,3.78993,1.142752,1.416067,0,1.416067,3.747968,62.46601,0.1819155,0.1356747,0.028854,1.7,1.178819
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.336777,1.336777,1.7,0,0.5202,1.336777,21.28311,0,0,0,0.2845078,0,0,0.3632226,0.3450615,2.373863,2.417213,0.6295693,0,0.6295693,4.34523,72.42036,0.1820302,1.470455,0.2276063,1.7,2.70172
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.744293,2.983825,1.514608,0,1.514608,5.782114,96.36837,0.1820832,0,0.1076867,1.7,3.118433
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.877165,1.38,0,-1,0,1.38,16.14874,0,0.4971647,0.6848812,0.2228526,1.452632,1.38,0,0,0.2296848,4.346972,0,1.229779,-1.229779,4.485813,74.7634,0.1820832,2.064881,0.1782821,0,4.569825
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003027237,0.003027237,0,-1,0,0.003027237,22877.76,0,0,0,0.692564,0.003186565,0.003027237,0,0,1.596106,3.117194,0.6893774,0,0.6893774,5.139814,85.66339,0.1818985,0.00332996,0.5540512,0,3.809757
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2913926,0.2913926,0,-1,0,0.2913926,175.4168,0,0,0,0.5111516,0.3067291,0.2913926,0,0,0.9067285,3.737633,0.2044225,0,0.2044225,5.333746,88.89559,0.1818437,0.3205319,0.4089212,0,4.248785
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,-1,0,0,0,0,0,0,0.6595125,0,0,0,0,0.702306,3.921613,0.6595125,0,0.6595125,5.959414,99.32338,0.1816674,0,0.52761,0,4.581126
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.274892,1.274892,0,-1,0,1.274892,52.29247,0,0,0.02238114,0.6666725,1.341992,1.274892,0,0,0.04279351,4.515175,0,0.6753191,-0.6753191,5.247566,87.45925,0.1816674,1.402381,0.533338,0,5.181847
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.098651,1.098651,0,-1,0,1.098651,63.53777,0,0.0000000000000002220446,0,0.6980584,1.156475,1.098651,0,0,0.793148,3.839856,0,0.4584165,-0.4584165,4.764352,79.40572,0.1816674,1.208516,0.5584467,0,4.537914
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5999015,0.5999015,0,-1,0,0.5999015,86.6845,0,0.0000000000000001110223,0,0.5200216,0.6314753,0.5999015,0,0,1.3025,3.381439,0,0.1114537,-0.1114537,4.64687,77.44768,0.1816674,0.6598917,0.4160173,0,3.901461
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.65641,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.2764097,0.4420506,0.06279983,1.452632,1.38,0,0,1.426337,3.269986,0,1.389832,-1.389832,3.181859,53.03087,0.1816674,1.822051,0.05023987,0,3.332785
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.970595,1.880154,0.2053031,0,0.2053031,3.376626,56.27699,0.1816126,0,0.1642425,0,2.085457
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.765291,2.064927,0.04113209,0,0.04113209,3.415648,56.92735,0.1816016,0,0.03290567,0,2.106059
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0155733,0.0155733,0,-1,0,0.0155733,0,0,0,0,0,0.01639295,0.0155733,0,0,2.724159,2.101946,0,0.01639295,-0.01639295,3.398368,56.63935,0.1816016,0.01713063,0,0,2.101946
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742374,2.085553,0,0,0,3.398368,56.63935,0.1816016,0,0,0,2.085553
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2994132,0.2994132,0,-1,0,0.2994132,0,0,0.00000000000000005551115,0,0,0.3151718,0.2994132,0,0,2.742374,2.085553,0,0.3151718,-0.3151718,3.066148,51.10236,0.1816016,0.3293545,0,0,2.085553
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4442497,0.4442497,0,-1,0,0.4442497,0,0,0.00000000000000005551115,0,0,0.4676312,0.4442497,0,0,3.092565,1.770381,0,0.4676312,-0.4676312,2.573221,42.88693,0.1816016,0.4886746,0,0,1.770381
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07104096,0.07104096,0,-1,0,0.07104096,0,0,0.00000000000000001387779,0,0,0.07477996,0.07104096,0,0,3.612155,1.30275,0,0.07477996,-0.07477996,2.494396,41.57318,0.1816016,0.07814506,0,0,1.30275
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.695244,1.22797,0,0,0,2.494396,41.57318,0.1816016,0,0,0,1.22797
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05293652,0.05293652,0,-1,0,0.05293652,0,0,0.000000000000000006938894,0,0,0.05572265,0.05293652,0,0,3.695244,1.22797,0,0.05572265,-0.05572265,2.435659,40.59424,0.1816016,0.05823017,0,0,1.22797
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2169417,0.2169417,0,-1,0,0.2169417,0,0,0.00000000000000002775558,0,0,0.2283597,0.2169417,0,0,3.757158,1.172247,0,0.2283597,-0.2283597,2.194947,36.58237,0.1816016,0.2386359,0,0,1.172247
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2391755,0.2391755,0,-1,0,0.2391755,0,0,0.00000000000000005551115,0,0,0.2517637,0.2391755,0,0,4.010891,0.9438872,0,0.2517637,-0.2517637,1.929565,32.15935,0.1816016,0.263093,0,0,0.9438872
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05518778,0.05518778,0,-1,0,0.05518778,0,0,0.000000000000000006938894,0,0,0.0580924,0.05518778,0,0,4.290628,0.6921236,0,0.0580924,-0.0580924,1.86833,31.13877,0.1816016,0.06070656,0,0,0.6921236
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.135705,0.135705,0,0,0,0.135705,0,0,0.00000000000000002775558,0,0,0.1428474,0.135705,0,0,4.355175,0.6340312,0,0.1428474,-0.1428474,1.717756,28.6292,0.1816016,0.1492755,0,0,0.6340312
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2021517,0.2021517,0,0,0,0.2021517,7.258036,0,0.00000000000000002775558,0,0.01467224,0.2127912,0.2021517,0,0,4.513895,0.4911838,0,0.198119,-0.198119,1.50892,25.14861,0.1816016,0.2223668,0.01173779,0,0.505856
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09759372,0.09759372,0,0,0,0.09759372,328.9556,0,0,0,0.32104,0.1027302,0.09759372,0,0,4.734027,0.2930648,0.2183098,0,0.2183098,1.716027,28.60039,0.1815434,0.1073531,0.256832,0,0.6141048
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.29018,1.29018,1.7,0,0.5202,1.29018,36.19357,0,0,0,0.4669622,0,0,0.4098199,0.3893289,4.515717,0.4895436,0.8562911,0,0.8562911,2.528376,42.13951,0.1816951,1.419198,0.3735698,1.7,0.9565058
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.937297,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.5572965,0.79677,0.7213725,1.452632,1.38,0,0,3.659426,1.260206,0,0.7312591,-0.7312591,1.757561,29.29262,0.1816951,2.131026,0.577098,0,1.981578
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8634713,0.8634713,0,-1,0,0.8634713,89.26747,0,0,0.3008675,0.770799,0.9089172,0.8634713,0,0,4.471936,0.5289465,0,0.1381182,-0.1381182,1.611972,26.86614,0.1816951,0.9498184,0.6166392,0,1.299746
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1026698,0.1026698,0,-1,0,0.1026698,969.4586,0,0,0,0.9953407,0.1080734,0.1026698,0,0,4.625401,0.3908283,0.8872673,0,0.8872673,2.453707,40.89504,0.1814589,0.1129367,0.7962726,0,1.386169
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.738142,1.38,0,-1,0,1.38,102.3209,0,0.3581421,0.5319563,1.412029,1.452632,1.38,0,0,3.738133,1.189369,0,0.04060276,-0.04060276,2.410908,40.18172,0.1814589,1.911956,1.129623,0,2.601398
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.60085,1.38,0,-1,0,1.38,98.67466,0.0000000000000002220446,0.2208496,0.4108818,1.36171,1.452632,1.38,0,0,3.783247,1.148766,0,0.09092131,-0.09092131,2.315069,38.5844,0.1814589,1.760935,1.089368,0,2.510476
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4929695,0.4929695,0,-1,0,0.4929695,306.4051,0,0,0,1.510483,0.5189152,0.4929695,0,0,3.884271,1.057845,0.9915682,0,0.9915682,3.255753,54.26244,0.1811956,0.5422664,1.208387,0,2.568328
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3241737,0.3241737,0,-1,0,0.3241737,340.8854,0,0,0,1.105061,0.3412355,0.3241737,0,0,2.892703,1.950256,0.7638255,0,0.7638255,3.980381,66.33956,0.1809933,0.3565911,0.8840488,0,3.055317
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4284647,0.4284647,0,-1,0,0.4284647,175.5118,0,0,0,0.752006,0.4510155,0.4284647,0,0,2.128877,2.637699,0.3009906,0,0.3009906,4.265926,71.09863,0.1809137,0.4713112,0.6016048,0,3.389705
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.217518,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.8375184,1.05927,0.3529595,1.452632,1.38,0,0,1.827887,2.908591,0,1.099672,-1.099672,3.10677,51.7794,0.1809137,2.43927,0.2823676,0,3.26155
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,3.049745,1.808919,0.02951474,0,0.02951474,3.13477,52.24607,0.1809059,0,0.02361179,0,1.838433
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.0381,1.38,0,-1,0,1.38,0,0,0.6580995,0.8619094,0,1.452632,1.38,0,0,3.02023,1.835482,0,1.452632,-1.452632,1.603562,26.72598,0.1809059,2.24191,0,0,1.835482
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.305393,0.3637079,0,-1,0,0.3637079,0,0,2.941685,3.272225,0,0.3828504,0.3637079,0,0,4.634265,0.3828504,0,0.3828504,-0.3828504,1.200002,20,0.1809059,3.635932,0,0,0.3828504
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.397764,0,0,-1,0,0,0,0,2.397764,2.63754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,2.63754,0,0,0
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3900369,0,0,-1,0,0,0,0,0.3900369,0.4290406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0.4290406,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4564472,0,0,-1,0,0,0,0,0.4564472,0.5020919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0.5020919,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4054121,0,0,-1,0,0,0,0,0.4054121,0.4459534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0.4459534,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5468222,0,0,-1,0,0,0,0,0.5468222,0.6015044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0.6015044,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3713373,0,0,-1,0,0,0,0,0.3713373,0.408471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809059,0.408471,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.10071,0.10071,1.553342,0,0.4801623,0.10071,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810409,0.1107811,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5351169,0.5351169,1.7,0,0.5202,0.5351169,7.637665,0,0,0,0.04087044,0,0,1.164883,1.106639,3.679654,1.242,1.147509,0,1.147509,3.597808,59.96335,0.18127,0.5886285,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.059409,3.059409,1.7,0,0.5202,3.059409,11.2032,0.0000000000000002220446,0,0.28535,0.3427518,1.430957,1.359409,0,0,2.532145,2.274759,0,1.088205,-1.088205,2.450739,40.84557,0.18127,3.36535,0.2742015,1.7,2.61751
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.550948,1.550948,1.7,0,0.5202,1.550948,53.64951,0,0,0,0.8320758,0,0,0.1490525,0.1415999,3.741262,1.186553,0.9736757,0,0.9736757,3.374449,56.24071,0.1814277,1.706042,0.6656606,1.7,2.018629
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5674846,0.5674846,0,-1,0,0.5674846,144.9632,0,0,0,0.8226436,0.5973522,0.5674846,0,0,2.767586,2.062861,0.2252914,0,0.2252914,3.588179,59.80287,0.1813683,0.6242331,0.6581149,0,2.885505
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8925757,0.8925757,0,-1,0,0.8925757,93.05654,0,0.0000000000000001110223,0,0.8306001,0.9395534,0.8925757,0,0,2.542295,2.265624,0,0.1089533,-0.1089533,3.473333,57.88876,0.1813683,0.9818333,0.66448,0,3.096224
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7856094,0.7856094,0,-1,0,0.7856094,135.865,0,0,0,1.067368,0.8269572,0.7856094,0,0,2.663354,2.15667,0.240411,0,0.240411,3.701406,61.68998,0.181305,0.8641703,0.8538946,0,3.224039
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5404259,0.5404259,0,-1,0,0.5404259,298.1263,0,0,0,1.611152,0.5688694,0.5404259,0,0,2.422943,2.37304,1.042282,0,1.042282,4.690202,78.16988,0.1810309,0.5944685,1.288921,0,3.984192
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.406563,1.38,0,-1,0,1.38,105.9233,0,0.02656263,0.1672189,1.461741,1.452632,1.38,0,0,1.380661,3.311095,0.009109687,0,0.009109687,4.698844,78.31392,0.1810285,1.547219,1.169393,0,4.772836
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0,0,0,1.155476,0,0,0,0,1.371551,3.319293,1.155476,0,1.155476,5.795025,96.58356,0.1807256,0,0.9243807,0,4.474769
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7700688,0.7700688,0,-1,0,0.7700688,125.5595,0,0,0,0.9668947,0.8105988,0.7700688,0,0,0.216075,4.359221,0.1562959,0,0.1562959,5.943301,99.05481,0.1806848,0.8470757,0.7735158,0,5.326116
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.814451,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.4344514,0.6158966,0.5737764,1.452632,1.38,0,0,0.05977909,4.499888,0,0.8788551,-0.8788551,5.016906,83.61493,0.1806848,1.995897,0.4590212,0,5.073664
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.74747,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.3674701,0.5422171,0.3033079,1.452632,1.38,0,0,1.036285,3.621033,0,1.149324,-1.149324,3.805412,63.42341,0.1806848,1.922217,0.2426463,0,3.92434
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.014249,1.014249,0,-1,0,1.014249,3.820089,0,0.0000000000000002220446,0,0.03874522,1.067631,1.014249,0,0,2.313311,2.471709,0,1.028885,-1.028885,2.720872,45.34778,0.1806848,1.115674,0.03099617,0,2.510454
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.264013,1.264013,0,-1,0,1.264013,0,0,0,0.01973182,0,1.33054,1.264013,0,0,3.456517,1.442824,0,1.33054,-1.33054,1.31836,21.97262,0.1806848,1.390414,0,0,1.442824
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.31559,0.1066695,0,-1,0,0.1066695,0,0,3.208921,3.54048,0,0.1122837,0.1066695,0,0,4.934895,0.1122837,0,0.1122837,-0.1122837,1.200002,20,0.1806848,3.647149,0,0,0.1122837
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.608945,0,0,-1,0,0,0,0,1.608945,1.76984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,1.76984,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1193312,0,0,-1,0,0,0,0,0.1193312,0.1312643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.1312643,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3640271,0,0,-1,0,0,0,0,0.3640271,0.4004298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.4004298,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1873826,0,0,-1,0,0,0,0,0.1873826,0.2061209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.2061209,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04480954,0,0,-1,0,0,0,0,0.04480954,0.04929049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.04929049,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3691598,0,0,-1,0,0,0,0,0.3691598,0.4060757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.4060757,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2603355,0,0,-1,0,0,0,0,0.2603355,0.2863691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.2863691,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2006892,0,0,-1,0,0,0,0,0.2006892,0.2207581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806848,0.2207581,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3839093,0.3839093,1.7,0,0.5202,0.3839093,0,0.0000000000000002220446,0,0,0,0,0,1.316091,1.250286,5.059654,0,1.250286,0,1.250286,2.386128,39.76872,0.1809172,0.4223002,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.234387,0.234387,1.687019,0,0.516656,0.234387,18.25667,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.809368,1.125257,1.422791,0,1.422791,3.735906,62.26498,0.181098,0.2578257,0.034233,1.7,1.168049
