Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9815518,0.9815518,1.7,0,0.5202,0.9815518,38.40626,0,0,0,0.3769773,0,0,0.7184482,0.6825258,2.386577,2.40577,1.059503,0,1.059503,4.741039,79.01716,0.1812919,1.079707,0.3015818,1.7,2.782747
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.365703,1.365703,1.7,0,0.5202,1.365703,49.27443,0,0,0,0.6729421,0,0,0.3342975,0.3175826,1.327074,3.359323,0.9905247,0,0.9905247,5.680733,94.6787,0.1814583,1.502273,0.5383537,1.7,4.032265
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.106471,1.106471,0,-1,0,1.106471,72.13082,0,0,0,0.798107,1.164707,1.106471,0,0,0.3365492,4.250795,0,0.3665998,-0.3665998,5.294303,88.23821,0.1814583,1.217119,0.6384856,0,5.048902
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7272761,0.7272761,0,-1,0,0.7272761,132.604,0,0,0,0.9643976,0.7655538,0.7272761,0,0,0.7438822,3.884195,0.1988438,0,0.1988438,5.482943,91.3822,0.1814065,0.8000038,0.7715181,0,4.848592
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.519127,1.38,0,-1,0,1.38,72.05568,0.0000000000000002220446,0.139127,0.2910397,0.9943684,1.452632,1.38,0,0,0.5450385,4.063154,0,0.4582632,-0.4582632,4.999891,83.33135,0.1814065,1.67104,0.7954947,0,5.057523
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.348638,1.348638,0,-1,0,1.348638,78.86539,0,0.0000000000000002220446,0.103502,1.063609,1.419619,1.348638,0,0,1.05422,3.604891,0,0.3560103,-0.3560103,4.624623,77.0769,0.1814065,1.483502,0.8508871,0,4.6685
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.503047,1.38,0,-1,0,1.38,97.42523,0.0000000000000002220446,0.1230465,0.2733511,1.344468,1.452632,1.38,0,0,1.449787,3.248881,0,0.1081634,-0.1081634,4.510609,75.17667,0.1814065,1.653351,1.075575,0,4.593349
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3127014,0.3127014,0,-1,0,0.3127014,261.6256,0,0,0,0.8181068,0.3291593,0.3127014,0,0,1.569968,3.140718,0.4889475,0,0.4889475,4.974465,82.90759,0.1812791,0.3439715,0.6544855,0,3.958824
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.558873,0.558873,0,-1,0,0.558873,91.62503,0,0,0,0.5120676,0.5882874,0.558873,0,0,1.081021,3.58077,0,0.07621982,-0.07621982,4.894123,81.56855,0.1812791,0.6147603,0.4096541,0,4.092838
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1311617,0.1311617,0,-1,0,0.1311617,358.7034,0,0,0,0.4704816,0.138065,0.1311617,0,0,1.16571,3.50455,0.3324167,0,0.3324167,5.209481,86.82451,0.1811926,0.1442779,0.3763853,0,3.975032
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.13662,1.13662,0,-1,0,1.13662,24.83578,0,0,0,0.2822886,1.196442,1.13662,0,0,0.8332929,3.803725,0,0.9141539,-0.9141539,4.245878,70.7645,0.1811926,1.250282,0.2258309,0,4.086014
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,1.849019,2.889571,0.02092674,0,0.02092674,4.265731,71.09538,0.1811871,0,0.01674139,0,2.910498
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.646245,1.38,0,-1,0,1.38,0,0,0.2662446,0.4308691,0,1.452632,1.38,0,0,1.828093,2.908406,0,1.452632,-1.452632,2.734523,45.57529,0.1811871,1.810869,0,0,2.908406
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.260544,1.260544,0,-1,0,1.260544,0,0,0.0000000000000002220446,0.006598712,0,1.326889,1.260544,0,0,3.442128,1.455774,0,1.326889,-1.326889,1.335859,22.26428,0.1811871,1.386599,0,0,1.455774
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09034679,0.09034679,0,-1,0,0.09034679,0,0,0.00000000000000001387779,0,0,0.09510189,0.09034679,0,0,4.916449,0.1288852,0,0.09510189,-0.09510189,1.235613,20.59351,0.1811871,0.09938147,0,0,0.1288852
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6802948,0.03209414,0,-1,0,0.03209414,0,0,0.6482006,0.7162301,0,0.03378331,0.03209414,0,0,5.022117,0.03378331,0,0.03378331,-0.03378331,1.200002,20,0.1811871,0.7483243,0,0,0.03378331
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1733809,0,0,-1,0,0,0,0,0.1733809,0.190719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0.190719,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1762004,0,0,-1,0,0,0,0,0.1762004,0.1938204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0.1938204,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1214401,0,0,-1,0,0,0,0,0.1214401,0.1335841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0.1335841,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09014599,0,0,-1,0,0,0,0,0.09014599,0.09916059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0.09916059,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3365948,0,0,-1,0,0,0,0,0.3365948,0.3702542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811871,0.3702542,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3074223,0.3074223,1.7,0,0.5202,0.3074223,0,0,0,0,0,0,0,1.392578,1.322949,5.059654,0,1.322949,0,1.322949,2.455062,40.91761,0.1813978,0.3381646,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.736706,1.190654,1.392571,0,1.392571,3.77617,62.93605,0.1814824,0,0.01005673,1.7,1.203225
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.922553,1.922553,1.7,0,0.5202,1.922553,22.41727,0,0,0,0.4309839,0.2342665,0.2225532,0,0,2.344135,2.443968,0.1967174,0,0.1967174,3.962793,66.04642,0.1815124,2.114809,0.3447871,1.7,2.874952
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.704203,2.704203,1.7,0,0.5202,2.704203,31.80648,0,0,0,0.8601116,1.057055,1.004203,0,0,2.147417,2.621013,0,0.1969438,-0.1969438,3.755196,62.58648,0.1815124,2.974623,0.6880893,1.7,3.481125
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.986154,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.6061541,0.8047695,1.275471,1.452632,1.38,0,0,2.366244,2.42407,0,0.1771606,-0.1771606,3.568452,59.47409,0.1815124,2.18477,1.020377,0,3.699541
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,-1,0,0,0,0,0,0,1.171066,0,0,0,0,2.563089,2.246909,1.171066,0,1.171066,4.679423,77.99023,0.181209,0,0.9368529,0,3.417975
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8222879,0.8222879,0,-1,0,0.8222879,188.0031,0,0,0,1.545927,0.8655662,0.8222879,0,0,1.392023,3.300869,0.6803608,0,0.6803608,5.32487,88.74766,0.1810332,0.9045167,1.236742,0,4.846796
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.150871,1.150871,0,-1,0,1.150871,156.1447,0,0,0,1.797023,1.211443,1.150871,0,0,0.711662,3.913193,0.5855803,0,0.5855803,5.880401,98.00648,0.1808822,1.265958,1.437619,0,5.710217
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5313319,0.5313319,0,-1,0,0.5313319,243.1771,0.6066993,0,0,1.292078,0.5592967,0.5313319,0,0,0.1260816,4.440216,0.1260816,0,0.1260816,6.000012,100,0.1808497,0.584465,1.033662,0,5.732293
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1808497,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.371037,1.371037,0,-1,0,1.371037,82.46323,0,0,0.128141,1.130602,1.443197,1.371037,0,0,0,4.553689,0,0.3125955,-0.3125955,5.670507,94.50827,0.1808497,1.508141,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.616639,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.236639,1.498303,0.709426,1.452632,1.38,0,0,0.3473283,4.241094,0,0.7432055,-0.7432055,4.8871,81.45151,0.1808497,2.878303,0.5675409,0,4.95052
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2610188,0.2610188,0,-1,0,0.2610188,123.6503,0,0,0,0.3227504,0.2747566,0.2610188,0,0,1.173112,3.497888,0.04799378,0,0.04799378,4.932631,82.21035,0.1808373,0.2871206,0.2582003,0,3.820638
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.35566,1.38,0,-1,0,1.38,3.300887,0,0.9756598,1.211226,0.04555224,1.452632,1.38,0,0,1.125118,3.541082,0,1.407079,-1.407079,3.449439,57.49054,0.1808373,2.591226,0.03644179,0,3.586635
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.349139,1.349139,0,-1,0,1.349139,0,0,0,0.1040531,0,1.420146,1.349139,0,0,2.68854,2.134003,0,1.420146,-1.420146,1.952473,32.54116,0.1808373,1.484053,0,0,2.134003
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.771272,0.6781637,0,-1,0,0.6781637,0,0,1.093108,1.270235,0,0.7138565,0.6781637,0,0,4.26648,0.7138565,0,0.7138565,-0.7138565,1.200002,20,0.1808373,1.948399,0,0,0.7138565
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05776743,0,0,-1,0,0,0,0,0.05776743,0.06354418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.06354418,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.469642,0,0,-1,0,0,0,0,0.469642,0.5166062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.5166062,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3341185,0,0,-1,0,0,0,0,0.3341185,0.3675304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.3675304,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5542319,0,0,-1,0,0,0,0,0.5542319,0.6096551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.6096551,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3897957,0,0,-1,0,0,0,0,0.3897957,0.4287752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.4287752,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2462395,0,0,-1,0,0,0,0,0.2462395,0.2708634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.2708634,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06512712,0,0,-1,0,0,0,0,0.06512712,0.07163983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.07163983,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05612507,0,0,-1,0,0,0,0,0.05612507,0.06173758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808373,0.06173758,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3536023,0.3536023,1.7,0,0.5202,0.3536023,0,0,0,0,0,0,0,1.346398,1.279078,5.059654,0,1.279078,0,1.279078,2.413442,40.22395,0.1810583,0.3889626,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003876647,0.003876647,1.456508,0,0.4537267,0.003876647,567.0163,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.780577,1.15117,1.401981,0,1.401981,3.743478,62.39118,0.1811421,0.004264312,0.01758498,1.7,1.173151
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.378595,2.412953,1.629201,0,1.629201,5.289074,88.15106,0.1811656,0,0.1993608,1.7,2.662154
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.052317,1.052317,0,0,0,1.052317,34.35465,0,0,0,0.3615197,1.107702,1.052317,0,0,0.7493944,3.879234,0,0.7461819,-0.7461819,4.502529,75.04201,0.1811656,1.157548,0.2892158,0,4.240754
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.079645,1.079645,0,-1,0,1.079645,37.56155,0,0,0,0.4055315,1.136469,1.079645,0,0,1.578485,3.133052,0,0.7309371,-0.7309371,3.732054,62.20078,0.1811656,1.18761,0.3244252,0,3.538584
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,-1,0,0,0,0,0,0,0.3016325,0,0,0,0,2.390638,2.402115,0.3016325,0,0.3016325,4.018208,66.96999,0.1810883,0,0.241306,0,2.703748
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.388514,1.38,0,-1,0,1.38,28.44298,0.0000000000000002220446,0.008514367,0.1473658,0.3925131,1.452632,1.38,0,0,2.089005,2.673584,0,1.060118,-1.060118,2.900745,48.34565,0.1810883,1.527366,0.3140105,0,3.066097
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1199937,0.1199937,0,-1,0,0.1199937,119.058,0,0,0,0.1428622,0.1263092,0.1199937,0,0,3.266915,1.613466,0.01655298,0,0.01655298,2.916448,48.60737,0.181084,0.1319931,0.1142897,0,1.756328
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.109499,0.109499,0,-1,0,0.109499,145.8735,0,0,0,0.15973,0.1152621,0.109499,0,0,3.250362,1.628363,0.04446793,0,0.04446793,2.958634,49.31047,0.1810726,0.1204489,0.127784,0,1.788093
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.056992,1.056992,0,-1,0,1.056992,17.9546,0,0.0000000000000002220446,0,0.1897786,1.112623,1.056992,0,0,3.205894,1.668385,0,0.9228444,-0.9228444,1.985871,33.09778,0.1810726,1.162691,0.1518229,0,1.858163
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.758117,1.015632,0,-1,0,1.015632,31.85664,0,0.742485,1.164192,0.3235462,1.069086,1.015632,0,0,4.231277,0.7455402,0,0.7455402,-0.7455402,1.200002,20,0.1810726,1.933929,0.258837,0,1.069086
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,5.059654,0,0.1638333,0,0.1638333,1.355428,22.59043,0.1810307,0,0.1310667,0,0.1638333
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.326944,0.3970946,0,-1,0,0.3970946,68.13094,0,1.92985,2.368158,0.2705443,0.4179943,0.3970946,0,0,4.895821,0.14745,0,0.14745,-0.14745,1.200002,20,0.1810307,2.559639,0.2164354,0,0.4179943
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.32191,0.03967653,0,-1,0,0.03967653,105.2632,0,2.282233,2.546165,0.04176477,0.04176477,0.03967653,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,2.554101,0.03341182,0,0.04176477
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.059659,0,0,-1,0,0,0,0,1.059659,1.165625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,1.165625,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.57346,0,0,-1,0,0,0,0,1.57346,1.730806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,1.730806,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.24606,0,0,-1,0,0,0,0,1.24606,1.370666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,1.370666,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1019769,0,0,-1,0,0,0,0,0.1019769,0.1121746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.1121746,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3486739,0,0,-1,0,0,0,0,0.3486739,0.3835413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.3835413,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.230997,0,0,-1,0,0,0,0,0.230997,0.2540967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.2540967,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3435603,0,0,-1,0,0,0,0,0.3435603,0.3779163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.3779163,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1846289,0,0,-1,0,0,0,0,0.1846289,0.2030918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.2030918,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1379548,0,0,-1,0,0,0,0,0.1379548,0.1517502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.1517502,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3846567,0,0,-1,0,0,0,0,0.3846567,0.4231224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.4231224,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1722675,0.1722675,1.624899,0,0.4996974,0.1722675,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1811918,0.1894943,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.484558,0.484558,1.7,0,0.5202,0.484558,1.337006,0,0,0,0.006478569,0,0,1.215442,1.15467,3.679654,1.242,1.161148,0,1.161148,3.610748,60.179,0.1814176,0.5330138,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.389493,2.389493,1.7,0,0.5202,2.389493,15.91738,0.0000000000000001110223,0,0,0.3803447,0.7257817,0.6894926,0,0,2.518506,2.287034,0,0.345437,-0.345437,3.246625,54.11031,0.1814176,2.628442,0.3042757,1.7,2.667378
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7099142,0.7099142,1.7,0,0.5202,0.7099142,112.7253,0,0,0,0.800253,0,0,0.9900858,0.9405815,2.902325,1.941597,1.740835,0,1.740835,4.898126,81.63526,0.1815173,0.7809056,0.6402025,1.7,2.74185
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4647959,0.4647959,0,-1,0,0.4647959,248.9363,0,0,0,1.157046,0.4892589,0.4647959,0,0,1.16149,3.508348,0.6677869,0,0.6677869,5.531644,92.19388,0.181347,0.5112755,0.9256366,0,4.665393
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.115788,1.38,0,-1,0,1.38,83.71689,0.0000000000000002220446,0.7357876,0.9473664,1.155293,1.452632,1.38,0,0,0.4937034,4.109356,0,0.2973385,-0.2973385,5.218222,86.97018,0.181347,2.327366,0.9242344,0,5.264649
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.214814,1.38,0,-1,0,1.38,107.5391,0,0.8348139,1.056295,1.48404,1.452632,1.38,0,0,0.8240796,3.812017,0.03140829,0,0.03140829,5.248018,87.46679,0.181339,2.436295,1.187232,0,5.296057
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.521834,1.38,0,-1,0,1.38,108.1325,0,0.1418345,0.2940179,1.492228,1.452632,1.38,0,0,0.7926713,3.840285,0.03959624,0,0.03959624,5.285583,88.09286,0.181329,1.674018,1.193782,0,5.332513
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.107525,1.38,0,-1,0,1.38,98.17207,0.0000000000000002220446,0.7275248,0.9382772,1.354775,1.452632,1.38,0,0,0.753075,3.875921,0,0.09785702,-0.09785702,5.182432,86.3737,0.181329,2.318277,1.08382,0,5.230696
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.959692,1.38,0,-1,0,1.38,105.404,0,0.5796918,0.7756611,1.454575,1.452632,1.38,0,0,0.861805,3.778064,0.001943784,0,0.001943784,5.184276,86.40443,0.1813284,2.155661,1.16366,0,5.23264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.558855,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.178855,1.43474,1.114283,1.452632,1.38,0,0,0.8598613,3.779814,0,0.3383485,-0.3383485,4.827625,80.46026,0.1813284,2.81474,0.8914264,0,4.894097
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.643927,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.2639266,0.4283193,0.6278805,1.452632,1.38,0,0,1.235804,3.441465,0,0.824751,-0.824751,3.958261,65.97089,0.1813284,1.808319,0.5023044,0,4.069346
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7856622,0.7856622,0,-1,0,0.7856622,36.76557,0.0000000000000001110223,0,0,0.2888532,0.8270128,0.7856622,0,0,2.152194,2.616714,0,0.5381596,-0.5381596,3.390991,56.51641,0.1813284,0.8642284,0.2310826,0,2.905567
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.122678,1.38,0,-1,0,1.38,3.090647,0,0.7426779,0.9549457,0.04265093,1.452632,1.38,0,0,2.750149,2.078555,0,1.409981,-1.409981,1.904741,31.74562,0.1813284,2.334946,0.03412075,0,2.121206
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.924591,0.6351452,0,-1,0,0.6351452,0,0,1.289446,1.481905,0,0.668574,0.6351452,0,0,4.316794,0.668574,0,0.668574,-0.668574,1.200002,20,0.1813284,2.11705,0,0,0.668574
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.280569,0,0,-1,0,0,0,0,2.280569,2.508626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,2.508626,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.60534,0,0,-1,0,0,0,0,2.60534,2.865874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,2.865874,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.196854,0,0,-1,0,0,0,0,0.196854,0.2165394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.2165394,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1011585,0,0,-1,0,0,0,0,0.1011585,0.1112743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.1112743,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.184186,0,0,-1,0,0,0,0,0.184186,0.2026047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.2026047,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3900246,0,0,-1,0,0,0,0,0.3900246,0.4290271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.4290271,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3270679,0,0,-1,0,0,0,0,0.3270679,0.3597746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.3597746,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2042796,0,0,-1,0,0,0,0,0.2042796,0.2247076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.2247076,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1678455,0,0,-1,0,0,0,0,0.1678455,0.1846301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813284,0.1846301,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1005693,0.1005693,1.553201,0,0.4801238,0.1005693,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814574,0.1106262,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.181534,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8000493,0.8000493,1.7,0,0.5202,0.8000493,45.2227,0,0,0,0.3618039,0,0,0.8999507,0.8549532,2.263641,2.516412,1.216757,0,1.216757,5.006851,83.44735,0.1817524,0.8800542,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.326109,1.326109,1.638848,0,0.5035056,1.326109,54.11958,0,0,0,0.7176847,0,0,0.3127392,0.2971022,1.046884,3.611494,1.014787,0,1.014787,5.969562,99.49251,0.1819159,1.45872,0.5741477,1.7,4.329178
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.480567,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.100567,0.2486237,0.9829801,1.452632,1.38,0,0,0.03209692,4.524802,0,0.4696515,-0.4696515,5.474506,91.24158,0.1819159,1.628624,0.7863841,0,5.507782
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.332432,1.332432,0,-1,0,1.332432,72.76711,0,0.0000000000000002220446,0.08567524,0.9695722,1.40256,1.332432,0,0,0.5539319,4.05515,0,0.4329878,-0.4329878,5.018097,83.63478,0.1819159,1.465675,0.7756578,0,5.024723
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5011631,0.5011631,0,-1,0,0.5011631,260.9886,0,0,0,1.307979,0.5275401,0.5011631,0,0,1.035029,3.622162,0.7804387,0,0.7804387,5.758486,95.97458,0.1817181,0.5512794,1.046383,0,4.930141
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,-1,0,0,0,1.536932,0,0,1.791522,0,0,0,0,0.2545907,4.324557,0.2545907,0,0.2545907,6.000012,100,0.1816537,0,1.433218,0,6.11608
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.387053,1.38,0,-1,0,1.38,118.4974,0.1826324,1.007053,1.245758,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1816537,2.625758,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816537,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.137009,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.7570088,0.9707096,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.1816537,2.35071,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9633965,0.9633965,0,-1,0,0.9633965,86.10864,0,0.0000000000000001110223,0,0.8295677,1.014102,0.9633965,0,0,0.2104393,4.364294,0,0.1845339,-0.1845339,5.605856,93.43075,0.1816537,1.059736,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.494636,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,1.114636,1.364099,0.3373615,1.452632,1.38,0,0,0.4154769,4.17976,0,1.11527,-1.11527,4.430258,73.83749,0.1816537,2.744099,0.2698892,0,4.517121
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4143075,0.4143075,0,-1,0,0.4143075,8.59335,0,0.00000000000000005551115,0,0.0356029,0.4361132,0.4143075,0,0,1.654666,3.06449,0,0.4005103,-0.4005103,4.008083,66.80125,0.1816537,0.4557383,0.02848232,0,3.100092
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.511138,1.38,0,-1,0,1.38,0,0,2.131138,2.482252,0,1.452632,1.38,0,0,2.099677,2.663979,0,1.452632,-1.452632,2.476875,41.28117,0.1816537,3.862252,0,0,2.663979
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.713712,1.211348,0,0,0,2.476875,41.28117,0.1816537,0,0,0,1.211348
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.178862,0.178862,0,-1,0,0.178862,0,0,0,0,0,0.1882757,0.178862,0,0,3.713712,1.211348,0,0.1882757,-0.1882757,2.278415,37.97351,0.1816537,0.1967482,0,0,1.211348
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3119903,0.3119903,0,-1,0,0.3119903,0,0,0.00000000000000005551115,0,0,0.3284108,0.3119903,0,0,3.922908,1.023072,0,0.3284108,-0.3284108,1.93224,32.20393,0.1816537,0.3431893,0,0,1.023072
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.210229,0.210229,0,-1,0,0.210229,0,0,0,0,0,0.2212937,0.210229,0,0,4.287808,0.6946611,0,0.2212937,-0.2212937,1.698975,28.3162,0.1816537,0.2312519,0,0,0.6946611
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1415644,0.1415644,0,-1,0,0.1415644,0,0,0,0,0,0.1490152,0.1415644,0,0,4.53369,0.4733675,0,0.1490152,-0.1490152,1.5419,25.69828,0.1816537,0.1557209,0,0,0.4733675
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.699263,0.3243523,0,0,0,1.5419,25.69828,0.1816537,0,0,0,0.3243523
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2073143,0.2073143,0,-1,0,0.2073143,0,0,0.00000000000000002775558,0,0,0.2182256,0.2073143,0,0,4.699263,0.3243523,0,0.2182256,-0.2182256,1.31187,21.86445,0.1816537,0.2280458,0,0,0.3243523
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.432045,0.1008203,0,-1,0,0.1008203,0,0,0.3312247,0.3744291,0,0.1061267,0.1008203,0,0,4.941736,0.1061267,0,0.1061267,-0.1061267,1.200002,20,0.1816537,0.4752495,0,0,0.1061267
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3254452,0,0,-1,0,0,0,0,0.3254452,0.3579897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816537,0.3579897,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4515311,0.4515311,1.7,0,0.5202,0.4515311,0,0,0,0,0,0,0,1.248469,1.186045,5.059654,0,1.186045,0,1.186045,2.325184,38.75299,0.1818807,0.4966843,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3660125,0.3660125,1.7,0,0.5202,0.3660125,1.878109,0,0,0,0.006874112,0,0,1.333987,1.267288,3.873609,1.067441,1.274162,0,1.274162,3.53396,58.89922,0.1820958,0.4026137,0.00549929,1.7,1.074315
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.947075,1.947075,1.7,0,0.5202,1.947075,22.51841,0,0,0,0.4384503,0.2600792,0.2470752,0,0,2.599447,2.214187,0.1783711,0,0.1783711,3.703178,61.71951,0.1821221,2.141783,0.3507603,1.7,2.652637
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.795566,2.795566,1.7,0,0.5202,2.795566,33.08472,0,0,0,0.9249054,1.153228,1.095566,0,0,2.421076,2.374721,0,0.2283222,-0.2283222,3.462505,57.70831,0.1821221,3.075123,0.7399243,1.7,3.299626
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.335221,1.335221,0,-1,0,1.335221,102.6322,0,0,0.0887427,1.370366,1.405495,1.335221,0,0,2.674767,2.146399,0,0.03512915,-0.03512915,3.425476,57.09115,0.1821221,1.468743,1.096293,0,3.516765
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.310393,1.310393,0,-1,0,1.310393,122.3551,0,0,0.06143229,1.603332,1.379361,1.310393,0,0,2.713799,2.111269,0.2239713,0,0.2239713,3.637954,60.63244,0.1820655,1.441432,1.282666,0,3.714602
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.523063,1.38,0,-1,0,1.38,112.1908,0,0.1430632,0.2953696,1.548233,1.452632,1.38,0,0,2.489828,2.312844,0.09560119,0,0.09560119,3.728649,62.14402,0.1820414,1.67537,1.238586,0,3.861076
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.435558,1.38,0,-1,0,1.38,112.3139,0,0.05555808,0.1991139,1.549932,1.452632,1.38,0,0,2.394227,2.398885,0.09730054,0,0.09730054,3.820956,63.68248,0.1820168,1.579114,1.239946,0,3.948817
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.120277,1.120277,0,-1,0,1.120277,122.9265,0,0,0,1.377117,1.179238,1.120277,0,0,2.296926,2.486455,0.1978785,0,0.1978785,4.00868,66.8112,0.1819669,1.232304,1.101694,0,3.863572
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.050387,1.050387,0,-1,0,1.050387,109.4924,0,0,0,1.150094,1.105671,1.050387,0,0,2.099048,2.664546,0.04442339,0,0.04442339,4.050824,67.5136,0.1819557,1.155426,0.9200753,0,3.81464
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.095082,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.7150818,0.92459,0.8495508,1.452632,1.38,0,0,2.054625,2.704527,0,0.6030807,-0.6030807,3.415121,56.91857,0.1819557,2.30459,0.6796407,0,3.554078
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0,0,0,0.6914947,0,0,0,0,2.724714,2.101446,0.6914947,0,0.6914947,4.071131,67.85204,0.1817814,0,0.5531958,0,2.792941
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.944099,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.5640993,0.7585093,0.3562973,1.452632,1.38,0,0,2.03322,2.723791,0,1.096334,-1.096334,2.915493,48.59145,0.1817814,2.138509,0.2850378,0,3.080089
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.489408,1.38,0,-1,0,1.38,3.371807,0.0000000000000002220446,0.1094085,0.2583494,0.04653093,1.452632,1.38,0,0,3.251369,1.627457,0,1.406101,-1.406101,1.433333,23.88883,0.1817814,1.638349,0.03722475,0,1.673988
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813703,0.2213564,0,0,0,1.433333,23.88883,0.1817814,0,0,0,0.2213564
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.223145,0.2102886,0,-1,0,0.2102886,0,0,1.012856,1.13517,0,0.2213564,0.2102886,0,0,4.813703,0.2213564,0,0.2213564,-0.2213564,1.200002,20,0.1817814,1.345459,0,0,0.2213564
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.783806,0,0,-1,0,0,0,0,2.783806,3.062186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,3.062186,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.499259,0,0,-1,0,0,0,0,0.499259,0.5491849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.5491849,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2831148,0,0,-1,0,0,0,0,0.2831148,0.3114263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.3114263,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02179035,0,0,-1,0,0,0,0,0.02179035,0.02396939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.02396939,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2172791,0,0,-1,0,0,0,0,0.2172791,0.239007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.239007,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3850279,0,0,-1,0,0,0,0,0.3850279,0.4235307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.4235307,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1373435,0,0,-1,0,0,0,0,0.1373435,0.1510778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0.1510778,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817814,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1980656,0.1980656,1.650697,0,0.5067403,0.1980656,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1819486,0.2178721,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1586834,0.1586834,1.611315,0,0.495989,0.1586834,11.0822,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.1820942,0.1745517,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.182166,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.217889,1.217889,0,0,0,1.217889,18.09073,0,0,0,0.2203249,1.281988,1.217889,0,0,0.8566188,3.782732,0,1.061663,-1.061663,4.068261,67.80421,0.182166,1.339677,0.17626,0,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1044767,0.1044767,0,-1,0,0.1044767,76.32005,0,0,0,0.07973665,0.1099754,0.1044767,0,0,2.036244,2.721069,0,0.0302388,-0.0302388,4.036386,67.27297,0.182166,0.1149243,0.06378932,0,2.800806
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5957611,0.5957611,0,-1,0,0.5957611,45.66022,0,0,0,0.2720258,0.627117,0.5957611,0,0,2.069843,2.69083,0,0.3550911,-0.3550911,3.662087,61.03467,0.182166,0.6553372,0.2176207,0,2.962856
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,-1,0,0,0,0,0,0,0.2631254,0,0,0,0,2.464389,2.335739,0.2631254,0,0.2631254,3.91171,65.19504,0.1821,0,0.2105003,0,2.598865
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.579795,1.38,0,-1,0,1.38,21.56766,0,0.199795,0.3577745,0.2976337,1.452632,1.38,0,0,2.201263,2.572552,0,1.154998,-1.154998,2.694236,44.90384,0.1821,1.737774,0.238107,0,2.870186
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,-1,0,0,0,0,0,0,0.1330254,0,0,0,0,3.484594,1.417554,0.1330254,0,0.1330254,2.820435,47.00715,0.1820667,0,0.1064203,0,1.55058
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.04608,1.04608,0,-1,0,1.04608,30.1534,0,0,0,0.3154287,1.101137,1.04608,0,0,3.351569,1.537277,0,0.7857081,-0.7857081,1.992226,33.20369,0.1820667,1.150688,0.2523429,0,1.852706
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.730924,0.730924,0,-1,0,0.730924,42.64304,0,0,0.03080517,0.3116882,0.7693936,0.730924,0,0,4.224578,0.7515689,0,0.4577054,-0.4577054,1.509762,25.16264,0.1820667,0.8040164,0.2493506,0,1.063257
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.758425,0.4434433,0,-1,0,0.4434433,38.9946,0,1.314982,1.622243,0.1729189,0.4667824,0.4434433,0,0,4.73314,0.2938634,0,0.2938634,-0.2938634,1.200002,20,0.1820667,1.934268,0.1383352,0,0.4667824
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7735672,0.03602619,0,-1,0,0.03602619,105.2632,0,0.737541,0.8437187,0.0379223,0.0379223,0.03602619,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0.850924,0.03033784,0,0.0379223
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.447398,0.04045227,0,-1,0,0.04045227,105.2632,0,1.406946,1.584048,0.04258134,0.04258134,0.04045227,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,1.592138,0.03406507,0,0.04258134
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.78733,0,0,-1,0,0,0,0,1.78733,1.966063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,1.966063,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.460033,0,0,-1,0,0,0,0,1.460033,1.606036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,1.606036,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.027567,0,0,-1,0,0,0,0,1.027567,1.130323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,1.130323,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2633595,0,0,-1,0,0,0,0,0.2633595,0.2896955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0.2896955,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002312512,0,0,-1,0,0,0,0,0.002312512,0.002543763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0.002543763,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.260585,0,0,-1,0,0,0,0,0.260585,0.2866435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0.2866435,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06049545,0,0,-1,0,0,0,0,0.06049545,0.06654499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0.06654499,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820667,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.396463,0.396463,1.7,0,0.5202,0.396463,0,0.0000000000000002220446,0,0,0,0,0,1.303537,1.23836,5.059654,0,1.23836,0,1.23836,2.374814,39.58015,0.1822883,0.4361093,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2338543,0.2338543,1.686486,0,0.5165107,0.2338543,14.578,0.0000000000000004440892,0,0,0.03409128,0,0,1.452632,1.38,3.821294,1.114524,1.414091,0,1.414091,3.716339,61.93885,0.1824595,0.2572397,0.02727302,1.7,1.148615
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.456696,1.456696,1.7,0,0.5202,1.456696,22.69335,0,0,0,0.3305731,0,0,0.2433042,0.231139,2.407203,2.387206,0.5617121,0,0.5617121,4.249226,70.82028,0.1825508,1.602365,0.2644584,1.7,2.717779
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9618366,0.9618366,1.7,0,0.5202,0.9618366,21.76521,0,0,0,0.2093458,0,0,0.7381634,0.7012552,1.845491,2.892747,0.910601,0,0.910601,5.113098,85.21812,0.1827122,1.05802,0.1674767,1.7,3.102093
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.553585,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.173585,1.428944,0.5263057,1.452632,1.38,0,0,0.9348899,3.712288,0,0.9263259,-0.9263259,4.136664,68.94427,0.1827122,2.808944,0.4210445,0,4.238594
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.870178,1.38,0,-1,0,1.38,46.53011,0.0000000000000002220446,0.4901778,0.6771956,0.6421155,1.452632,1.38,0,0,1.964141,2.785962,0,0.8105161,-0.8105161,3.282305,54.70498,0.1827122,2.057196,0.5136924,0,3.428077
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,-1,0,0,0,0,0,0,0.7290577,0,0,0,0,2.864714,1.975446,0.7290577,0,0.7290577,3.97395,66.23237,0.1825301,0,0.5832462,0,2.704504
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2793772,0.2793772,0,-1,0,0.2793772,146.5029,0,0,0,0.4092958,0.2940813,0.2793772,0,0,2.135657,2.631598,0.1152145,0,0.1152145,4.083252,68.05407,0.1825014,0.3073149,0.3274367,0,3.040894
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9176551,0.9176551,0,-1,0,0.9176551,40.21125,0,0,0,0.3690006,0.9659527,0.9176551,0,0,2.020442,2.735291,0,0.5969521,-0.5969521,3.45401,57.56671,0.1825014,1.009421,0.2952005,0,3.104292
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.094695,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.7146946,0.924164,0.474012,1.452632,1.38,0,0,2.683722,2.138339,0,0.9786195,-0.9786195,2.422454,40.37415,0.1825014,2.304164,0.3792096,0,2.612351
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9472423,0.9472423,0,-1,0,0.9472423,10.51876,0,0,0,0.09963813,0.9970971,0.9472423,0,0,3.771077,1.159719,0,0.897459,-0.897459,1.476449,24.60744,0.1825014,1.041966,0.07971051,0,1.259358
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9685256,0.5523044,0,-1,0,0.5523044,57.7784,0,0.4162212,0.7555994,0.3191127,0.5813731,0.5523044,0,0,4.768254,0.2622604,0,0.2622604,-0.2622604,1.200002,20,0.1825014,1.065378,0.2552901,0,0.5813731
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8633024,0.1976534,0,-1,0,0.1976534,105.2632,0,0.6656489,0.9101019,0.2080562,0.2080562,0.1976534,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.9496326,0.166445,0,0.2080562
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.140404,0.0431621,0,-1,0,0.0431621,105.2632,0,3.097242,3.445812,0.04543379,0.04543379,0.0431621,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,3.454444,0.03634703,0,0.04543379
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6295067,0,0,-1,0,0,0,0,0.6295067,0.6924574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.6924574,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.107104,0,0,-1,0,0,0,0,2.107104,2.317814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,2.317814,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.346262,0,0,-1,0,0,0,0,1.346262,1.480888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,1.480888,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4224941,0,0,-1,0,0,0,0,0.4224941,0.4647436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.4647436,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.110276,0,0,-1,0,0,0,0,0.110276,0.1213036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.1213036,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1721079,0,0,-1,0,0,0,0,0.1721079,0.1893187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.1893187,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3758027,0,0,-1,0,0,0,0,0.3758027,0.4133829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.4133829,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.008146181,0,0,-1,0,0,0,0,0.008146181,0.008960798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0.008960798,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825014,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2185345,0.2185345,1.671166,0,0.5123283,0.2185345,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826735,0.2403879,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05235583,0.05235583,1.504987,0,0.4669616,0.05235583,52.64839,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.1827695,0.0575914,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.184664,1.184664,1.7,0,0.5202,1.184664,30.92065,0,0,0,0.3663059,0,0,0.5153358,0.489569,2.27209,2.508808,0.8558748,0,0.8558748,4.656473,77.60772,0.1829129,1.303131,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7699518,0.7699518,1.532116,0,0.4743676,0.7699518,79.73709,0,0,0,0.6139372,0,0,0.7621639,0.7240557,1.416215,3.279095,1.337993,0,1.337993,5.925804,98.76321,0.1830366,0.846947,0.4911498,1.7,3.893033
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6632129,0.6632129,0,-1,0,0.6632129,195.3551,0.5192794,0,0,1.29562,0.6981189,0.6632129,0,0,0.07822209,4.483289,0.07822209,0,0.07822209,6.000012,100,0.1830171,0.7295342,1.036496,0,5.778909
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.995803,1.38,0,-1,0,1.38,101.712,0,1.615803,1.915383,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.1830171,3.295383,1.122901,0,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.14506,1.14506,0,-1,0,1.14506,135.0564,0.2866999,0,0,1.546476,1.205326,1.14506,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.1830036,1.259566,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5158433,0.5158433,0,-1,0,0.5158433,268.3248,0.8411424,0,0,1.384135,0.5429929,0.5158433,0,0,0,4.553689,0,0,0,6.000012,100,0.1830036,0.5674276,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,-1,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830036,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830036,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830036,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9007443,0.9007443,0,-1,0,0.9007443,86.80199,0,0,0,0.7818639,0.9481518,0.9007443,0,0,0,4.553689,0,0.166288,-0.166288,5.824729,97.07862,0.1830036,0.9908187,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8962654,0.8962654,0,-1,0,0.8962654,38.56947,0,0.0000000000000001110223,0,0.3456848,0.9434372,0.8962654,0,0,0.1847644,4.387401,0,0.5977525,-0.5977525,5.194643,86.5772,0.1830036,0.9858919,0.2765478,0,4.733086
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.8489338,3.789649,0.04275056,0,0.04275056,5.235199,87.25315,0.182993,0,0.03420044,0,3.832399
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4895535,0.4895535,0,-1,0,0.4895535,0,0,0.0000000000000001110223,0,0,0.5153194,0.4895535,0,0,0.8061832,3.828124,0,0.5153194,-0.5153194,4.692005,78.19993,0.182993,0.5385088,0,0,3.828124
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37876,3.312805,0,0,0,4.692005,78.19993,0.182993,0,0,0,3.312805
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.6865828,0.6865828,0,-1,0,0.6865828,0,0,0.0000000000000001110223,0,0,0.7227188,0.6865828,0,0,1.37876,3.312805,0,0.7227188,-0.7227188,3.930193,65.50308,0.182993,0.7552411,0,0,3.312805
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06405885,0.06405885,0,-1,0,0.06405885,0,0,0.00000000000000001387779,0,0,0.06743036,0.06405885,0,0,2.181781,2.590086,0,0.06743036,-0.06743036,3.859115,64.31845,0.182993,0.07046473,0,0,2.590086
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2218519,0.2218519,0,-1,0,0.2218519,0,0,0.00000000000000002775558,0,0,0.2335283,0.2218519,0,0,2.256704,2.522655,0,0.2335283,-0.2335283,3.612954,60.21579,0.182993,0.244037,0,0,2.522655
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3498736,0.3498736,0,-1,0,0.3498736,0,0,0,0,0,0.368288,0.3498736,0,0,2.51618,2.289127,0,0.368288,-0.368288,3.224745,53.74564,0.182993,0.384861,0,0,2.289127
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3317451,0.3317451,0,-1,0,0.3317451,0,0,0,0,0,0.3492053,0.3317451,0,0,2.925389,1.920839,0,0.3492053,-0.3492053,2.85665,47.61074,0.182993,0.3649196,0,0,1.920839
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2794422,0.2794422,0,-1,0,0.2794422,0,0,0,0,0,0.2941496,0.2794422,0,0,3.313395,1.571634,0,0.2941496,-0.2941496,2.546589,42.44307,0.182993,0.3073864,0,0,1.571634
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4633076,0.4633076,0,-1,0,0.4633076,0,0,0.00000000000000005551115,0,0,0.4876922,0.4633076,0,0,3.640227,1.277484,0,0.4876922,-0.4876922,2.032516,33.8752,0.182993,0.5096384,0,0,1.277484
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2143493,0.2143493,0,-1,0,0.2143493,0,0,0.00000000000000002775558,0,0,0.2256309,0.2143493,0,0,4.182108,0.789792,0,0.2256309,-0.2256309,1.79468,29.91128,0.182993,0.2357842,0,0,0.789792
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4553284,0.4553284,0,0,0,0.4553284,0,0,0.00000000000000005551115,0,0,0.479293,0.4553284,0,0,4.432809,0.5641611,0,0.479293,-0.479293,1.289461,21.49098,0.182993,0.5008612,0,0,0.5641611
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3698563,0.3698563,1.7,0,0.5202,0.3698563,4.266645,0,0,0,0.01578045,0,0,1.330144,1.263636,4.965356,0.08486813,1.279417,0,1.279417,2.503223,41.72029,0.1831998,0.4068419,0.01262436,1.7,0.1006486
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05010439,0.05010439,1.502736,0,0.4663469,0.05010439,811.5538,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,3.68594,1.236343,1.786624,0,1.786624,4.198163,69.96925,0.1831992,0.05511482,0.3252993,1.7,1.642967
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.625808,1.625808,1.7,0,0.5202,1.625808,46.65658,0,0,0,0.7585462,0,0,0.07419244,0.07048282,1.899315,2.844305,0.8290291,0,0.8290291,4.984649,83.07732,0.1833197,1.788388,0.606837,1.7,3.602851
