Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.007306,1.007306,0,-1,0,1.007306,118.0389,0,0,0,1.189013,1.060322,1.007306,0,0,1.070286,3.590431,0.1286908,0,0.1286908,5.106736,85.1121,0.1832879,1.108036,0.9512101,0,4.779444
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.283401,0.283401,0,-1,0,0.283401,402.3389,0,0,0,1.140233,0.2983169,0.283401,0,0,0.9415956,3.706253,0.8419158,0,0.8419158,5.905447,98.42393,0.1830798,0.3117411,0.9121861,0,4.846486
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.857461,1.38,0,-1,0,1.38,110.7621,0,0.4774607,0.6632068,1.528517,1.452632,1.38,0,0,0.09967983,4.463977,0.07588556,0,0.07588556,5.977439,99.62378,0.183061,2.043207,1.222814,0,5.992494
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.73697,1.38,0,-1,0,1.38,117.4236,0.1440203,1.35697,1.630667,1.620446,1.452632,1.38,0,0,0.02379427,4.532274,0.02379427,0,0.02379427,6.000012,100,0.1830552,3.010667,1.296357,0,6.15272
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,-1,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830552,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3272967,0.3272967,0,-1,0,0.3272967,472.7445,1.202754,0,0,1.547277,0.3445228,0.3272967,0,0,0,4.553689,0,0,0,6.000012,100,0.1830552,0.3600264,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7776119,0.7776119,0,-1,0,0.7776119,146.7763,0.3228109,0,0,1.14135,0.8185388,0.7776119,0,0,0,4.553689,0,0,0,6.000012,100,0.1830552,0.855373,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2920776,0.2920776,0,-1,0,0.2920776,281.9088,0.5159425,0,0,0.8233926,0.3074501,0.2920776,0,0,0,4.553689,0,0,0,6.000012,100,0.1830552,0.3212854,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5694695,0.5694695,0,-1,0,0.5694695,68.75722,0,0,0,0.3915513,0.5994415,0.5694695,0,0,0,4.553689,0,0.2078902,-0.2078902,5.780877,96.34775,0.1830552,0.6264164,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6447572,0.6447572,0,-1,0,0.6447572,7.426485,0,0.0000000000000001110223,0,0.0478828,0.6786918,0.6447572,0,0,0.2309891,4.345799,0,0.630809,-0.630809,5.115945,85.26559,0.1830552,0.7092329,0.03830624,0,4.393682
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.779328,1.38,0,-1,0,1.38,0,0,2.399328,2.777261,0,1.452632,1.38,0,0,0.931888,3.71499,0,1.452632,-1.452632,3.584737,59.7455,0.1830552,4.157261,0,0,3.71499
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.545923,2.262358,0,0,0,3.584737,59.7455,0.1830552,0,0,0,2.262358
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7993993,0.7993993,0,-1,0,0.7993993,0,0,0.0000000000000001110223,0,0,0.8414729,0.7993993,0,0,2.545923,2.262358,0,0.8414729,-0.8414729,2.697747,44.96236,0.1830552,0.8793392,0,0,2.262358
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4019478,0.4019478,0,-1,0,0.4019478,0,0,0,0,0,0.423103,0.4019478,0,0,3.480893,1.420885,0,0.423103,-0.423103,2.251757,37.52921,0.1830552,0.4421426,0,0,1.420885
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3560197,0.3560197,0,-1,0,0.3560197,0,0,0.00000000000000005551115,0,0,0.3747576,0.3560197,0,0,3.951007,0.9977823,0,0.3747576,-0.3747576,1.856728,30.94541,0.1830552,0.3916216,0,0,0.9977823
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.241939,0.241939,0,-1,0,0.241939,0,0,0.00000000000000002775558,0,0,0.2546726,0.241939,0,0,4.367404,0.6230248,0,0.2546726,-0.2546726,1.58828,26.47127,0.1830552,0.2661329,0,0,0.6230248
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650374,0.3683521,0,0,0,1.58828,26.47127,0.1830552,0,0,0,0.3683521
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.0722834,0.0722834,0,-1,0,0.0722834,0,0,0.00000000000000001387779,0,0,0.0760878,0.0722834,0,0,4.650374,0.3683521,0,0.0760878,-0.0760878,1.508076,25.13455,0.1830552,0.07951175,0,0,0.3683521
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4382126,0.2776511,0,-1,0,0.2776511,0,0,0.1605615,0.2043827,0,0.2922643,0.2776511,0,0,4.734916,0.2922643,0,0.2922643,-0.2922643,1.200002,20,0.1830552,0.4820338,0,0,0.2922643
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830552,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830552,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3280665,0.3280665,1.7,0,0.5202,0.3280665,10.67998,0,0,0,0.03503744,0,0,1.371934,1.303337,5.059654,0,1.338374,0,1.338374,2.469696,41.16151,0.1832459,0.3608731,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03406927,0.03406927,1.486701,0,0.4619693,0.03406927,891.8345,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.72128,1.204537,1.683841,0,1.683841,4.067128,67.78533,0.1832641,0.0374762,0.2430732,1.7,1.508378
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.440906,0,0.4494672,0,0,0,0,0,0.6685781,0,0,1.440906,1.36886,2.037439,2.719994,2.037439,0,2.037439,6.000012,100,0.1831767,0,0.5348625,1.7,3.388572
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.805302,0.805302,0,-1,0,0.805302,121.541,0.131086,0,0,0.9787723,0.8476862,0.805302,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0.8858321,0.7830178,0,5.532461
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,-1,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,-1,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,-1,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6376607,0.6376607,0,-1,0,0.6376607,183.8634,0.5012028,0,0,1.172425,0.6712217,0.6376607,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0.7014267,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05902524,0.05902524,0,-1,0,0.05902524,2092.681,1.173078,0,0,1.23521,0.06213184,0.05902524,0,0,0,4.553689,0,0,0,6.000012,100,0.1831767,0.06492777,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.253738,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,0.8737379,1.099112,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.1831767,2.479112,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.963656,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.5836557,0.7800212,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.1831767,2.160021,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.745147,1.38,0,-1,0,1.38,26.96811,0,0.3651469,0.5396616,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.1831767,1.919662,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.047367,1.38,0,-1,0,1.38,3.223996,0,0.6673672,0.8721039,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.1831767,2.252104,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.1831767,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3142565,0.3142565,0,-1,0,0.3142565,0,0,0,0,0,0.3307963,0.3142565,0,0,3.909263,1.035352,0,0.3307963,-0.3307963,1.942669,32.37776,0.1831767,0.3456821,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08628906,0.08628906,0,-1,0,0.08628906,0,0,0.00000000000000001387779,0,0,0.09083059,0.08628906,0,0,4.276815,0.7045557,0,0.09083059,-0.09083059,1.846925,30.78203,0.1831767,0.09491797,0,0,0.7045557
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1322652,0.1322652,0,-1,0,0.1322652,0,0,0.00000000000000002775558,0,0,0.1392265,0.1322652,0,0,4.377738,0.6137251,0,0.1392265,-0.1392265,1.700168,28.33607,0.1831767,0.1454917,0,0,0.6137251
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532434,0.4744985,0,0,0,1.700168,28.33607,0.1831767,0,0,0,0.4744985
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05436763,0.05436763,0,-1,0,0.05436763,0,0,0.000000000000000006938894,0,0,0.05722909,0.05436763,0,0,4.532434,0.4744985,0,0.05722909,-0.05722909,1.639843,27.33066,0.1831767,0.05980439,0,0,0.4744985
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1806344,0.1806344,0,-1,0,0.1806344,0,0,0,0,0,0.1901414,0.1806344,0,0,4.596022,0.4172694,0,0.1901414,-0.1901414,1.439416,23.99022,0.1831767,0.1986978,0,0,0.4172694
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2128447,0.2128447,0,-1,0,0.2128447,0,0,0.00000000000000002775558,0.01835753,0,0.224047,0.2128447,0,0,4.80729,0.227128,0,0.224047,-0.224047,1.20325,20.05413,0.1831767,0.2341291,0,0,0.227128
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2013517,0.002926937,0,-1,0,0.002926937,0,0,0.1984248,0.21856,0,0.003080986,0.002926937,0,0,5.056231,0.003080986,0,0.003080986,-0.003080986,1.200002,20,0.1831767,0.2214869,0,0,0.003080986
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1168513,0,0,-1,0,0,0,0,0.1168513,0.1285364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831767,0.1285364,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5160235,0.5160235,1.7,0,0.5202,0.5160235,0,0,0,0,0,0,0,1.183977,1.124778,5.059654,0,1.124778,0,1.124778,2.26706,37.78426,0.1833814,0.5676259,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1545933,0.1545933,1.607225,0,0.4948724,0.1545933,9.99274,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,3.934877,1.0123,1.395448,0,1.395448,3.590899,59.84819,0.1835185,0.1700527,0.01235849,1.7,1.027748
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.539429,2.268203,1.609162,0,1.609162,5.117484,85.29122,0.1835404,0,0.1833295,1.7,2.497365
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.9302667,3.716449,0.3216591,0,0.3216591,5.422636,90.37709,0.1834618,0,0.2573273,0,4.038108
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.1011623,0,0,0.70977,0,0,0,0,0.6086076,4.005942,0.6086076,0,0.6086076,6.000012,100,0.1833133,0,0.567816,0,4.715712
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,-1,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833133,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.255944,1.255944,0,-1,0,1.255944,94.61702,0,0,0.001538986,1.188337,1.322047,1.255944,0,0,0,4.553689,0,0.1337096,-0.1337096,5.85907,97.65096,0.1833133,1.381539,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.442211,1.38,0,-1,0,1.38,88.65993,0.0000000000000002220446,0.06221064,0.2064317,1.223507,1.452632,1.38,0,0,0.1485662,4.419979,0,0.2291245,-0.2291245,5.617551,93.62567,0.1833133,1.586432,0.9788057,0,5.643486
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7437705,0.7437705,0,-1,0,0.7437705,150.9145,0,0,0,1.122457,0.7829164,0.7437705,0,0,0.403149,4.190855,0.3395409,0,0.3395409,5.939668,98.99427,0.1832305,0.8181476,0.8979658,0,5.313312
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.135221,0,0,1.198829,0,0,0,0,0.06360807,4.496442,0.06360807,0,0.06360807,6.000012,100,0.183215,0,0.9590629,0,5.69527
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.440819,0.440819,0,-1,0,0.440819,192.3274,0.3837958,0,0,0.8478158,0.46402,0.440819,0,0,0,4.553689,0,0,0,6.000012,100,0.183215,0.484901,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.532466,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.152466,0.3057126,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.183215,1.685713,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.22599,1.22599,0,-1,0,1.22599,11.89649,0,0,0,0.1458498,1.290515,1.22599,0,0,1.11516,3.550045,0,1.144666,-1.144666,3.735495,62.25813,0.183215,1.348589,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.451573,1.38,0,-1,0,1.38,3.119679,0,0.07157321,0.2167305,0.04305158,1.452632,1.38,0,0,2.387011,2.405379,0,1.40958,-1.40958,2.249667,37.49438,0.183215,1.59673,0.03444126,0,2.448431
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.263329,0.9460094,0,-1,0,0.9460094,0,0,1.31732,1.543652,0,0.9957994,0.9460094,0,0,3.953211,0.9957994,0,0.9957994,-0.9957994,1.200002,20,0.183215,2.489662,0,0,0.9957994
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.84534,0,0,-1,0,0,0,0,2.84534,3.129874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,3.129874,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1998767,0,0,-1,0,0,0,0,0.1998767,0.2198644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.2198644,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6376411,0,0,-1,0,0,0,0,0.6376411,0.7014052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.7014052,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.11707,0,0,-1,0,0,0,0,0.11707,0.128777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.128777,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.224169,0,0,-1,0,0,0,0,0.224169,0.246586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.246586,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05997709,0,0,-1,0,0,0,0,0.05997709,0.0659748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.0659748,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2653374,0,0,-1,0,0,0,0,0.2653374,0.2918711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.2918711,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0050476,0,0,-1,0,0,0,0,0.0050476,0.005552359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183215,0.005552359,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4967933,0.4967933,1.7,0,0.5202,0.4967933,0,0,0,0,0,0,0,1.203207,1.143046,5.059654,0,1.143046,0,1.143046,2.284391,38.07311,0.1834215,0.5464726,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.916608,1.028742,1.426088,0,1.426088,3.637297,60.6215,0.1834879,0,0.0368703,1.7,1.07483
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.584033,1.584033,1.7,0,0.5202,1.584033,19.63391,0,0,0,0.3110075,0,0,0.1159674,0.110169,2.49052,2.312221,0.4211765,0,0.4211765,4.03686,67.28087,0.1835508,1.742436,0.248806,1.7,2.623228
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.317306,1.317306,1.7,0,0.5202,1.317306,58.36374,0,0,0,0.7688291,0,0,0.382694,0.3635593,2.069344,2.69128,1.132388,0,1.132388,5.111138,85.18547,0.1837224,1.449037,0.6150633,1.7,3.460109
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,0.9369552,3.710429,0.7923841,0,0.7923841,5.86286,97.71413,0.1835301,0,0.6339073,0,4.502813
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.97691,1.38,0,-1,0,1.38,70.1684,0,1.59691,1.894601,0.9683239,1.452632,1.38,0,0,0.1445711,4.423575,0,0.4843076,-0.4843076,5.352355,89.20573,0.1835301,3.274601,0.7746592,0,5.391899
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7564301,0.7564301,0,-1,0,0.7564301,119.8775,0,0,0,0.9067897,0.7962422,0.7564301,0,0,0.6826907,3.939267,0.1105475,0,0.1105475,5.457229,90.95364,0.1835033,0.8320732,0.7254318,0,4.846057
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,-1,0,0,0,0.9025531,0,0,1.474696,0,0,0,0,0.5721432,4.03876,0.5721432,0,0.5721432,6.000012,100,0.1833648,0,1.179757,0,5.513456
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4167123,0.4167123,0,-1,0,0.4167123,315.9781,0.8780752,0,0,1.31672,0.4386445,0.4167123,0,0,0,4.553689,0,0,0,6.000012,100,0.1833648,0.4583835,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833648,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7994582,0.7994582,0,-1,0,0.7994582,146.8313,0.3323196,0,0,1.173854,0.841535,0.7994582,0,0,0,4.553689,0,0,0,6.000012,100,0.1833648,0.8794041,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9048753,0.9048753,0,-1,0,0.9048753,84.23418,0,0,0,0.7622144,0.9525003,0.9048753,0,0,0,4.553689,0,0.190286,-0.190286,5.799433,96.65702,0.1833648,0.9953629,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9976471,0.9976471,0,-1,0,0.9976471,27.44831,0,0.0000000000000002220446,0,0.2738373,1.050155,0.9976471,0,0,0.2114289,4.363403,0,0.7763176,-0.7763176,4.981122,83.01854,0.1833648,1.097412,0.2190698,0,4.63724
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,1.074004,3.587085,0.02436827,0,0.02436827,5.00424,83.40384,0.1833589,0,0.01949462,0,3.611454
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.138922,1.38,0,-1,0,1.38,0,0,0.7589224,0.9728146,0,1.452632,1.38,0,0,1.049636,3.609017,0,1.452632,-1.452632,3.473032,57.88375,0.1833589,2.352815,0,0,3.609017
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.631613,1.38,0,-1,0,1.38,0,0,0.2516131,0.4147744,0,1.452632,1.38,0,0,2.663671,2.156385,0,1.452632,-1.452632,1.941824,32.36367,0.1833589,1.794774,0,0,2.156385
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.222548,0.668566,0,-1,0,0.668566,0,0,0.5539819,0.6762367,0,0.7037537,0.668566,0,0,4.277706,0.7037537,0,0.7037537,-0.7037537,1.200002,20,0.1833589,1.344803,0,0,0.7037537
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4178116,0,0,-1,0,0,0,0,0.4178116,0.4595927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.4595927,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3963196,0,0,-1,0,0,0,0,0.3963196,0.4359516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.4359516,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.498883,0,0,-1,0,0,0,0,0.498883,0.5487714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.5487714,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4257556,0,0,-1,0,0,0,0,0.4257556,0.4683311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.4683311,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1234796,0,0,-1,0,0,0,0,0.1234796,0.1358276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.1358276,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1672213,0,0,-1,0,0,0,0,0.1672213,0.1839435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.1839435,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5395154,0,0,-1,0,0,0,0,0.5395154,0.593467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833589,0.593467,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2748407,0.2748407,1.7,0,0.5202,0.2748407,0,0,0,0,0,0,0,1.425159,1.353901,5.059654,0,1.353901,0,1.353901,2.484426,41.40702,0.1835413,0.3023247,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3359451,0.3359451,1.7,0,0.5202,0.3359451,7.104073,0,0,0,0.02386578,0,0,1.364055,1.295852,3.705753,1.218511,1.319718,0,1.319718,3.73642,62.27355,0.1837314,0.3695396,0.01909263,1.7,1.242377
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4648751,0.4648751,1.7,0,0.5202,0.4648751,86.30234,0,0,0,0.4011981,0,0,1.235125,1.173369,2.386035,2.406257,1.574567,0,1.574567,5.230186,87.16959,0.1838593,0.5113626,0.3209585,1.7,2.807456
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2199016,0.2199016,0,0,0,0.2199016,360.7795,0,0,0,0.7933599,0.2314753,0.2199016,0,0,0.8114683,3.823368,0.5618845,0,0.5618845,5.763236,96.05374,0.1837238,0.2418917,0.6346879,0,4.616727
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.772384,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.3923844,0.5696228,1.095833,1.452632,1.38,0,0,0.2495837,4.329063,0,0.3567981,-0.3567981,5.387138,89.78545,0.1837238,1.949623,0.8766668,0,5.424897
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.669864,1.38,0,-1,0,1.38,92.59039,0,0.289864,0.4568504,1.277747,1.452632,1.38,0,0,0.6460261,3.972265,0,0.1748843,-0.1748843,5.202794,86.71305,0.1837238,1.83685,1.022198,0,5.250013
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006819779,0.006819779,0,-1,0,0.006819779,25443.96,0.8877007,0,0,1.735222,0.007178715,0.006819779,0,0,0.840342,3.797381,0.840342,0,0.840342,6.000012,100,0.1835216,0.007501757,1.388177,0,5.532603
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,-1,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835216,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.303833,1.303833,0,-1,0,1.303833,124.3246,0.24853,0,0.05421645,1.620986,1.372456,1.303833,0,0,0,4.553689,0,0,0,6.000012,100,0.1835216,1.434216,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835216,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835216,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2216188,0.2216188,0,-1,0,0.2216188,344.7114,0.5306621,0,0,0.763945,0.2332829,0.2216188,0,0,0,4.553689,0,0,0,6.000012,100,0.1835216,0.2437806,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.782603,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.4026029,0.5808632,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.1835216,1.960863,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1041695,0.1041695,0,-1,0,0.1041695,47.63996,0,0,0,0.0496263,0.1096521,0.1041695,0,0,1.209162,3.465443,0,0.06002579,-0.06002579,4.789628,79.82697,0.1835216,0.1145864,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.275857,3.405417,0,0,0,4.789628,79.82697,0.1835216,0,0,0,3.405417
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.003119,1.003119,0,-1,0,1.003119,0,0,0,0,0,1.055915,1.003119,0,0,1.275857,3.405417,0,1.055915,-1.055915,3.676595,61.27647,0.1835216,1.103431,0,0,3.405417
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.239339,1.239339,0,-1,0,1.239339,0,0,0.0000000000000002220446,0,0,1.304567,1.239339,0,0,2.449096,2.349502,0,1.304567,-1.304567,2.301461,38.35761,0.1835216,1.363272,0,0,2.349502
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2836846,0.2836846,0,-1,0,0.2836846,0,0,0.00000000000000005551115,0,0,0.2986153,0.2836846,0,0,3.898615,1.044936,0,0.2986153,-0.2986153,1.986693,33.11148,0.1835216,0.312053,0,0,1.044936
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2328631,0.2328631,0,-1,0,0.2328631,0,0,0.00000000000000002775558,0,0,0.2451191,0.2328631,0,0,4.23041,0.7463202,0,0.2451191,-0.2451191,1.728315,28.80519,0.1835216,0.2561495,0,0,0.7463202
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2381124,0.2381124,0,-1,0,0.2381124,0,0,0.00000000000000002775558,0,0,0.2506446,0.2381124,0,0,4.502764,0.5012012,0,0.2506446,-0.2506446,1.464112,24.40182,0.1835216,0.2619236,0,0,0.5012012
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2699116,0.2380287,0,-1,0,0.2380287,0,0,0.03188289,0.05887404,0,0.2505565,0.2380287,0,0,4.781258,0.2505565,0,0.2505565,-0.2505565,1.200002,20,0.1835216,0.2969027,0,0,0.2505565
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.271686,0,0,-1,0,0,0,0,0.271686,0.2988546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835216,0.2988546,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03503654,0,0,-1,0,0,0,0,0.03503654,0.03854019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835216,0.03854019,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835216,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835216,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.25485,0.25485,1.7,0,0.5202,0.25485,16.90967,0,0,0,0.04309428,0,0,1.44515,1.372892,5.059654,0,1.415987,0,1.415987,2.543325,42.38867,0.1836875,0.280335,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.9898838,0.9898838,1.7,0,0.5202,0.9898838,42.93647,0,0,0,0.4250211,0,0,0.7101162,0.6746104,3.643667,1.274388,1.099632,0,1.099632,3.586528,59.77534,0.1838649,1.088872,0.3400169,1.7,1.699409
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.506377,1.506377,1.7,0,0.5202,1.506377,43.46046,0,0,0,0.6546786,0,0,0.1936226,0.1839415,2.544036,2.264056,0.83862,0,0.83862,4.382113,73.03506,0.1839864,1.657015,0.5237429,1.7,2.918735
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.389923,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.009923,1.248915,1.058469,1.452632,1.38,0,0,1.705416,3.018815,0,0.394163,-0.394163,3.966628,66.11034,0.1839864,2.628915,0.8467748,0,4.077283
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.810011,1.38,0,-1,0,1.38,92.6072,0,0.430011,0.6110121,1.277979,1.452632,1.38,0,0,2.143375,2.624651,0,0.1746522,-0.1746522,3.782528,63.04202,0.1839864,1.991012,1.022383,0,3.902631
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,-1,0,0,0,0,0,0,1.240239,0,0,0,0,2.337433,2.449999,1.240239,0,1.240239,4.959122,82.65187,0.1836893,0,0.992191,0,3.690238
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.876441,1.38,0,-1,0,1.38,95.19807,0,0.4964412,0.6840852,1.313733,1.452632,1.38,0,0,1.097194,3.566214,0,0.1388982,-0.1388982,4.812711,80.21169,0.1836893,2.064085,1.050987,0,4.879948
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06492226,0.06492226,0,-1,0,0.06492226,2060.986,0.01817367,0,0,1.338038,0.06833922,0.06492226,0,0,1.251526,3.427316,1.251526,0,1.251526,6.000012,100,0.1833905,0.07141449,1.070431,0,4.765354
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.450182,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.0701817,0.2151999,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.1833905,1.5952,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2013531,0.2013531,0,-1,0,0.2013531,530.3386,0.7328627,0,0,1.067853,0.2119507,0.2013531,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.1833612,0.2214884,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8578011,0.8578011,0,-1,0,0.8578011,57.4352,0,0,0,0.4926798,0.9029486,0.8578011,0,0,0,4.553689,0,0.4102687,-0.4102687,5.567551,92.79233,0.1833612,0.9435812,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.464482,1.38,0,-1,0,1.38,19.04263,0.0000000000000002220446,0.08448166,0.2309298,0.2627884,1.452632,1.38,0,0,0.4558541,4.14342,0,1.189843,-1.189843,4.313346,71.88895,0.1833612,1.61093,0.2102307,0,4.406209
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.9695421,0.9695421,0,-1,0,0.9695421,4.909704,0,0.0000000000000002220446,0,0.04760165,1.020571,0.9695421,0,0,1.777902,2.953577,0,0.972969,-0.972969,3.287746,54.79567,0.1833612,1.066496,0.03808132,0,3.001179
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9299145,0.9299145,0,-1,0,0.9299145,0,0,0.0000000000000001110223,0,0,0.9788573,0.9299145,0,0,2.858979,1.980608,0,0.9788573,-0.9788573,2.25594,37.59893,0.1833612,1.022906,0,0,1.980608
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946598,1.001751,0,0,0,2.25594,37.59893,0.1833612,0,0,0,1.001751
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9686602,0.9516631,0,-1,0,0.9516631,0,0,0.01699712,0.1138631,0,1.001751,0.9516631,0,0,3.946598,1.001751,0,1.001751,-1.001751,1.200002,20,0.1833612,1.065526,0,0,1.001751
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1022045,0,0,-1,0,0,0,0,0.1022045,0.112425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0.112425,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2355821,0,0,-1,0,0,0,0,0.2355821,0.2591403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0.2591403,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2759299,0,0,-1,0,0,0,0,0.2759299,0.3035229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0.3035229,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.623933,0,0,-1,0,0,0,0,0.623933,0.6863263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0.6863263,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833612,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09096701,0.09096701,1.543599,0,0.4775024,0.09096701,25.15237,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.1834676,0.1000637,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9042507,0.9042507,1.7,0,0.5202,0.9042507,26.27557,0,0,0,0.237597,0,0,0.7957492,0.7559618,3.656774,1.262592,0.9935588,0,0.9935588,3.473464,57.89095,0.1836329,0.9946758,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.599797,2.599797,1.7,0,0.5202,2.599797,23.94185,0,0,0,0.6224394,0.9471547,0.899797,0,0,2.663215,2.156795,0,0.3247153,-0.3247153,3.131184,52.1863,0.1836329,2.859777,0.4979515,1.7,2.779235
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.29707,1.29707,0,-1,0,1.29707,42.72123,0,0,0.04677649,0.5541241,1.365336,1.29707,0,0,3.02401,1.83208,0,0.8112122,-0.8112122,2.276091,37.93478,0.1836329,1.426777,0.4432993,0,2.386204
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2442587,0.2442587,0,-1,0,0.2442587,410.5964,0,0,0,1.002917,0.2571144,0.2442587,0,0,3.925357,1.020868,0.7458029,0,0.7458029,2.983622,49.72694,0.1834556,0.2686846,0.8023339,0,2.023785
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,-1,0,0,0,0,0,0,1.250492,0,0,0,0,3.179554,1.69209,1.250492,0,1.250492,4.169943,69.49892,0.1831592,0,1.000394,0,2.942583
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,-1,0,0,0,0,0,0,1.155697,0,0,0,0,1.929062,2.817533,1.155697,0,1.155697,5.266334,87.77206,0.1828861,0,0.9245578,0,3.973231
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,-1,0,0,0,0.2587158,0,0,1.03208,0,0,0,0,0.7733642,3.857661,0.7733642,0,0.7733642,6.000012,100,0.1827037,0,0.825664,0,4.889741
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.352959,1.352959,0,-1,0,1.352959,62.62808,0,0,0.1082552,0.8473324,1.424168,1.352959,0,0,0,4.553689,0,0.5768353,-0.5768353,5.391974,89.86606,0.1827037,1.488255,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4753333,0.4753333,0,-1,0,0.4753333,163.0692,0,0,0,0.7751222,0.5003508,0.4753333,0,0,0.6409281,3.976854,0.2747714,0,0.2747714,5.652645,94.21056,0.1826391,0.5228666,0.6200978,0,4.751976
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.783205,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.4032048,0.5815253,0.3932564,1.452632,1.38,0,0,0.3661567,4.224148,0,1.059375,-1.059375,4.535966,75.59928,0.1826391,1.961525,0.3146051,0,4.617404
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.587078,1.38,0,-1,0,1.38,21.99792,0,0.2070785,0.3657863,0.3035713,1.452632,1.38,0,0,1.54324,3.164773,0,1.14906,-1.14906,3.32475,55.41239,0.1826391,1.745786,0.242857,0,3.468344
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5007528,0.5007528,0,-1,0,0.5007528,9.236156,0,0,0,0.04625031,0.5271083,0.5007528,0,0,2.819974,2.015712,0,0.4808579,-0.4808579,2.817881,46.96459,0.1826391,0.5508281,0.03700025,0,2.061963
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35426,1.534855,0,0,0,2.817881,46.96459,0.1826391,0,0,0,1.534855
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.929807,0.929807,0,-1,0,0.929807,0,0,0,0,0,0.9787443,0.929807,0,0,3.35426,1.534855,0,0.9787443,-0.9787443,1.786194,29.76984,0.1826391,1.022788,0,0,1.534855
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441754,0.5561103,0,0,0,1.786194,29.76984,0.1826391,0,0,0,0.5561103
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1712756,0.1712756,0,-1,0,0.1712756,0,0,0.00000000000000002775558,0,0,0.1802901,0.1712756,0,0,4.441754,0.5561103,0,0.1802901,-0.1802901,1.596152,26.60247,0.1826391,0.1884031,0,0,0.5561103
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642076,0.3758202,0,0,0,1.596152,26.60247,0.1826391,0,0,0,0.3758202
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642076,0.3758202,0,0,0,1.596152,26.60247,0.1826391,0,0,0,0.3758202
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2743692,0.2743692,0,-1,0,0.2743692,0,0,0.00000000000000005551115,0,0,0.2888096,0.2743692,0,0,4.642076,0.3758202,0,0.2888096,-0.2888096,1.29172,21.52862,0.1826391,0.3018061,0,0,0.3758202
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6543215,0.08266004,0,-1,0,0.08266004,0,0,0.5716615,0.6370936,0,0.08701057,0.08266004,0,0,4.962976,0.08701057,0,0.08701057,-0.08701057,1.200002,20,0.1826391,0.7197537,0,0,0.08701057
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2454398,0,0,-1,0,0,0,0,0.2454398,0.2699838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826391,0.2699838,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826391,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03641807,0.03641807,1.48905,0,0.4626105,0.03641807,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.18273,0.04005988,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3197781,0.3197781,1.7,0,0.5202,0.3197781,9.647802,0,0,0,0.03085156,0,0,1.380222,1.311211,3.679654,1.242,1.342062,0,1.342062,3.782377,63.0395,0.1829117,0.3517559,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.337592,2.449856,1.738058,0,1.738058,5.431244,90.52056,0.1829038,0,0.2864468,1.7,2.807914
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.624977,1.624977,1.521638,0,0.4715072,1.624977,43.589,0,0,0,0.7083112,0.1087777,0.1033388,0,0,0.5995335,4.014109,0.5995335,0,0.5995335,6.000012,100,0.1829846,1.787475,0.566649,1.7,4.72242
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.540978,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.160978,1.415076,1.092374,1.452632,1.38,0,0,0,4.553689,0,0.3602579,-0.3602579,5.620267,93.67093,0.1829846,2.795076,0.873899,0,5.646063
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,-1,0,0,0,1.009191,0,0,1.409478,0,0,0,0,0.4002865,4.193431,0.4002865,0,0.4002865,6.000012,100,0.1828909,0,1.127582,0,5.602909
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.787056,0.787056,0,-1,0,0.787056,202.4816,0.7651638,0,0,1.593644,0.8284799,0.787056,0,0,0,4.553689,0,0,0,6.000012,100,0.1828909,0.8657616,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5855154,0.5855154,0,-1,0,0.5855154,310.0606,1.199121,0,0,1.815453,0.6163321,0.5855154,0,0,0,4.553689,0,0,0,6.000012,100,0.1828909,0.644067,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.270427,1.38,0,-1,0,1.38,130.3938,0.3468023,0.8904269,1.11747,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828909,2.49747,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.605499,0.605499,0,-1,0,0.605499,253.8226,0.8995263,0,0,1.536894,0.6373674,0.605499,0,0,0,4.553689,0,0,0,6.000012,100,0.1828909,0.6660489,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828909,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.056945,1.056945,0,-1,0,1.056945,70.36359,0,0,0,0.7437046,1.112574,1.056945,0,0,0,4.553689,0,0.3688692,-0.3688692,5.61119,93.51965,0.1828909,1.162639,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5432535,0.5432535,0,-1,0,0.5432535,65.78976,0,0,0,0.3574052,0.5718458,0.5432535,0,0,0.4098546,4.18482,0,0.2144406,-0.2144406,5.385149,89.75231,0.1828909,0.5975788,0.2859241,0,4.542225
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.648122,3.970379,0.03551604,0,0.03551604,5.418843,90.31387,0.1828826,0,0.02841283,0,4.005895
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.085631,1.085631,0,-1,0,1.085631,0,0,0,0,0,1.142769,1.085631,0,0,0.612606,4.002344,0,1.142769,-1.142769,4.214258,70.2375,0.1828826,1.194194,0,0,4.002344
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.523083,1.38,0,-1,0,1.38,0,0,0.1430831,0.2953914,0,1.452632,1.38,0,0,1.88235,2.859574,0,1.452632,-1.452632,2.68305,44.71741,0.1828826,1.675391,0,0,2.859574
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496385,1.406943,0,0,0,2.68305,44.71741,0.1828826,0,0,0,1.406943
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2105618,0.2105618,0,-1,0,0.2105618,0,0,0,0,0,0.2216441,0.2105618,0,0,3.496385,1.406943,0,0.2216441,-0.2216441,2.449417,40.82353,0.1828826,0.231618,0,0,1.406943
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742656,1.185299,0,0,0,2.449417,40.82353,0.1828826,0,0,0,1.185299
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01682971,0.01682971,0,-1,0,0.01682971,0,0,0.000000000000000003469447,0,0,0.01771549,0.01682971,0,0,3.742656,1.185299,0,0.01771549,-0.01771549,2.430743,40.51231,0.1828826,0.01851268,0,0,1.185299
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1339242,0.1339242,0,-1,0,0.1339242,0,0,0,0,0,0.1409729,0.1339242,0,0,3.76234,1.167583,0,0.1409729,-0.1409729,2.282145,38.03567,0.1828826,0.1473166,0,0,1.167583
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.416717,0.416717,0,-1,0,0.416717,0,0,0.00000000000000005551115,0,0,0.4386495,0.416717,0,0,3.918976,1.02661,0,0.4386495,-0.4386495,1.819768,30.3294,0.1828826,0.4583887,0,0,1.02661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3667057,0.3667057,0,-1,0,0.3667057,0,0,0.00000000000000005551115,0,0,0.386006,0.3667057,0,0,4.406364,0.5879608,0,0.386006,-0.386006,1.412881,23.54798,0.1828826,0.4033763,0,0,0.5879608
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83526,0.2019548,0,0,0,1.412881,23.54798,0.1828826,0,0,0,0.2019548
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1494991,0.1494991,0,0,0,0.1494991,0,0,0,0,0,0.1573674,0.1494991,0,0,4.83526,0.2019548,0,0.1573674,-0.1573674,1.247002,20.78332,0.1828826,0.164449,0,0,0.2019548
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.327064,0.327064,1.7,0,0.5202,0.327064,13.99986,0,0,0,0.04578852,0,0,1.372936,1.304289,5.010113,0.04458739,1.350078,0,1.350078,2.527798,42.12988,0.1830612,0.3597704,0.03663081,1.7,0.0903759
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.393878,1.393878,1.7,0,0.5202,1.393878,20.39877,0,0,0,0.284334,0,0,0.306122,0.2908159,3.660035,1.259657,0.5751499,0,0.5751499,3.073433,51.22378,0.1831499,1.533266,0.2274672,1.7,1.543991
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,3.084885,1.777292,1.725018,0,1.725018,4.709928,78.49865,0.1831445,0,0.276014,1.7,2.12231
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8234875,0.8234875,0,-1,0,0.8234875,96.61863,0,0,0,0.7956424,0.866829,0.8234875,0,0,1.359868,3.329808,0,0.07118659,-0.07118659,4.634891,77.24802,0.1831445,0.9058362,0.6365139,0,4.12545
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3809155,0.3809155,0,-1,0,0.3809155,341.3851,0,0,0,1.300389,0.4009637,0.3809155,0,0,1.438964,3.258621,0.8994252,0,0.8994252,5.488161,91.46916,0.182935,0.4190071,1.040311,0,4.559011
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1398179,0.1398179,0,-1,0,0.1398179,587.6548,0.1349311,0,0,0.8216466,0.1471767,0.1398179,0,0,0.5395387,4.068104,0.5395387,0,0.5395387,6.000012,100,0.1828095,0.1537997,0.6573172,0,4.88975
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.581947,1.38,0,-1,0,1.38,62.43551,0,0.2019467,0.3601414,0.8616101,1.452632,1.38,0,0,0,4.553689,0,0.5910215,-0.5910215,5.377021,89.61683,0.1828095,1.740141,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.628606,1.38,0,-1,0,1.38,92.12523,0,0.2486063,0.411467,1.271328,1.452632,1.38,0,0,0.6566905,3.962667,0,0.1813035,-0.1813035,5.18591,86.43166,0.1828095,1.791467,1.017063,0,5.233995
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.425159,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.04515892,0.1876748,1.132641,1.452632,1.38,0,0,0.8581389,3.781364,0,0.3199908,-0.3199908,4.84861,80.81001,0.1828095,1.567675,0.9061126,0,4.914005
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9917653,0.9917653,0,-1,0,0.9917653,89.54588,0,0,0,0.888085,1.043963,0.9917653,0,0,1.213684,3.461373,0,0.1558785,-0.1558785,4.6843,78.07151,0.1828095,1.090942,0.710468,0,4.349458
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0,0,0,0.5347308,0,0,0,0,1.386882,3.305495,0.5347308,0,0.5347308,5.19159,86.52633,0.1826853,0,0.4277846,0,3.840225
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0,0,0,0.2071502,0,0,0,0,0.8521516,3.786752,0.2071502,0,0.2071502,5.38811,89.80165,0.1826373,0,0.1657202,0,3.993903
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.9444378,0.9444378,0,-1,0,0.9444378,5.443946,0,0,0,0.05141469,0.994145,0.9444378,0,0,0.6450015,3.973188,0,0.9427304,-0.9427304,4.394385,73.2396,0.1826373,1.038882,0.04113175,0,4.024602
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.214955,1.214955,0,-1,0,1.214955,0,0,0,0,0,1.2789,1.214955,0,0,1.69248,3.030457,0,1.2789,-1.2789,3.046306,50.77166,0.1826373,1.33645,0,0,3.030457
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6265258,0.6265258,0,-1,0,0.6265258,0,0,0.0000000000000001110223,0,0,0.6595008,0.6265258,0,0,3.11348,1.751557,0,0.6595008,-0.6595008,2.351131,39.18544,0.1826373,0.6891784,0,0,1.751557
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.793324,1.037454,0,-1,0,1.037454,0,0,0.7558702,0.9352025,0,1.092057,1.037454,0,0,3.846258,1.092057,0,1.092057,-1.092057,1.200002,20,0.1826373,1.972656,0,0,1.092057
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3656332,0,0,-1,0,0,0,0,0.3656332,0.4021965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0.4021965,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06619148,0,0,-1,0,0,0,0,0.06619148,0.07281063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0.07281063,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2527387,0,0,-1,0,0,0,0,0.2527387,0.2780126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0.2780126,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1579713,0,0,-1,0,0,0,0,0.1579713,0.1737685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0.1737685,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826373,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.1826287,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.370645,1.370645,1.7,0,0.5202,1.370645,31.61511,0,0,0,0.4333311,0,0,0.3293546,0.3128869,5.022694,0.03326409,0.7462179,0,0.7462179,1.94299,32.38311,0.182741,1.50771,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.220109,2.916152,1.7,0,0.5202,2.916152,19.72804,0,0.3039578,1.063196,0.5752995,1.28016,1.216152,0,0,4.276476,0.7048602,0,0.7048602,-0.7048602,1.200002,20,0.182741,3.54212,0.4602396,1.7,1.28016
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5807649,0.5807649,0,-1,0,0.5807649,189.9688,0,0,0.4292198,1.103272,0.6113315,0.5807649,0,0,5.059654,0,0.4919405,0,0.4919405,1.666698,27.77825,0.182627,0.6388415,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.738932,1.38,0,-1,0,1.38,100.8824,0,0.3589318,1.227702,1.392177,1.452632,1.38,0,0,4.567714,0.4427465,0,0.0604541,-0.0604541,1.602974,26.71618,0.182627,1.912825,1.113742,0,1.834924
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3011387,0.3011387,0,-1,0,0.3011387,467.8089,0,0,0,1.408754,0.3169881,0.3011387,0,0,4.634885,0.3822924,1.091765,0,1.091765,2.638714,43.97847,0.1823745,0.3312525,1.127003,0,1.791046
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.168855,1.38,0,-1,0,1.38,110.8999,0,0.7888547,1.00574,1.530418,1.452632,1.38,0,0,3.54312,1.364881,0.07778657,0,0.07778657,2.712508,45.20838,0.1823566,2.38574,1.224334,0,2.895299
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.122823,1.38,0,-1,0,1.38,78.55744,0.0000000000000002220446,0.7428234,0.9551058,1.084093,1.452632,1.38,0,0,3.465333,1.434889,0,0.3685389,-0.3685389,2.324034,38.73383,0.1823566,2.335106,0.8672742,0,2.518982
