Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.37695,1.37695,0,-1,0,1.37695,67.26308,0,0,0.3256378,0.9261787,1.449421,1.37695,0,0,3.874821,1.06635,0,0.5232419,-0.5232419,1.772489,29.54142,0.1823566,1.514645,0.740943,0,1.992529
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.438945,1.38,0,-1,0,1.38,73.67389,0.0000000000000002220446,0.05894512,0.8737137,1.0167,1.452632,1.38,0,0,4.456201,0.5431083,0,0.4359319,-0.4359319,1.312976,21.88289,0.1823566,1.58284,0.8133597,0,1.559808
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.936448,0.4957875,0,-1,0,0.4957875,83.64574,0,2.44066,3.049481,0.4147052,0.5218816,0.4957875,0,0,4.940569,0.1071764,0,0.1071764,-0.1071764,1.200002,20,0.1823566,3.230092,0.3317642,0,0.5218816
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.161681,0.2616065,0,-1,0,0.2616065,105.2632,0,0.9000749,1.225528,0.2753752,0.2753752,0.2616065,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,1.27785,0.2203002,0,0.2753752
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4092799,0.04833833,0,-1,0,0.04833833,105.2632,0,0.3609416,0.4405403,0.05088245,0.05088245,0.04833833,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.4502079,0.04070596,0,0.05088245
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4654287,0,0,-1,0,0,0,0,0.4654287,0.5119715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.5119715,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.391107,0,0,-1,0,0,0,0,2.391107,2.630217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,2.630217,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09002268,0,0,-1,0,0,0,0,0.09002268,0.09902494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.09902494,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02313961,0,0,-1,0,0,0,0,0.02313961,0.02545357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.02545357,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1502723,0,0,-1,0,0,0,0,0.1502723,0.1652995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.1652995,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06857167,0,0,-1,0,0,0,0,0.06857167,0.07542884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.07542884,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1949841,0,0,-1,0,0,0,0,0.1949841,0.2144825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.2144825,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2355384,0,0,-1,0,0,0,0,0.2355384,0.2590922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0.2590922,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823566,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2420976,0.2420976,1.694729,0,0.5187611,0.2420976,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1825253,0.2663074,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.1825933,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.1825643,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.179757,2.179757,1.7,0,0.5202,2.179757,40.86125,0,0,0,0.8906759,0.505007,0.4797567,0,0,0.4338655,4.16321,0.3856688,0,0.3856688,5.954288,99.23795,0.1826155,2.397732,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.29622,1.29622,0,-1,0,1.29622,100.133,0,0,0.04584156,1.297943,1.364442,1.29622,0,0,0.04819664,4.510312,0,0.06649847,-0.06649847,5.884193,98.06969,0.1826155,1.425842,1.038355,0,5.808255
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5872025,0.5872025,0,-1,0,0.5872025,272.0556,0.8573257,0,0,1.597517,0.6181079,0.5872025,0,0,0.1220838,4.443813,0.1220838,0,0.1220838,6.000012,100,0.1825875,0.6459228,1.278014,0,6.041331
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.357299,1.357299,0,-1,0,1.357299,129.3196,0.3265183,0,0.1130288,1.755254,1.428736,1.357299,0,0,0,4.553689,0,0,0,6.000012,100,0.1825875,1.493029,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,-1,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825875,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,-1,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825875,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8440979,0.8440979,0,-1,0,0.8440979,180.5069,0.6351304,0,0,1.523654,0.8885241,0.8440979,0,0,0,4.553689,0,0,0,6.000012,100,0.1825875,0.9285077,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.777254,0.777254,0,-1,0,0.777254,140.2297,0.2717788,0,0,1.089941,0.8181621,0.777254,0,0,0,4.553689,0,0,0,6.000012,100,0.1825875,0.8549793,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.31028,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,0.9302798,1.161308,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.1825875,2.541308,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.229921,1.229921,0,-1,0,1.229921,30.46733,0,0.0000000000000002220446,0,0.3747239,1.294653,1.229921,0,0,0.8813751,3.760451,0,0.9199294,-0.9199294,4.194175,69.90279,0.1825875,1.352913,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.903519,2.840522,0.05112441,0,0.05112441,4.242676,70.71113,0.1825757,0,0.04089953,0,2.891646
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852394,2.886534,0,0,0,4.242676,70.71113,0.1825757,0,0,0,2.886534
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.303744,1.303744,0,-1,0,1.303744,0,0,0.0000000000000002220446,0.05411839,0,1.372362,1.303744,0,0,1.852394,2.886534,0,1.372362,-1.372362,2.79608,46.60123,0.1825757,1.434118,0,0,2.886534
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.817085,1.38,0,-1,0,1.38,0,0,0.4370848,0.6187932,0,1.452632,1.38,0,0,3.377241,1.514172,0,1.452632,-1.452632,1.264871,21.08115,0.1825757,1.998793,0,0,1.514172
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02545262,0.02545262,0,-1,0,0.02545262,0,0,0.000000000000000003469447,0,0,0.02679223,0.02545262,0,0,4.991276,0.06154019,0,0.02679223,-0.02679223,1.23663,20.61046,0.1825757,0.02799788,0,0,0.06154019
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4005505,0.03301056,0,-1,0,0.03301056,0,0,0.3675399,0.4075949,0,0.03474796,0.03301056,0,0,5.021046,0.03474796,0,0.03474796,-0.03474796,1.200002,20,0.1825757,0.4406055,0,0,0.03474796
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08031909,0,0,-1,0,0,0,0,0.08031909,0.088351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825757,0.088351,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1818086,0,0,-1,0,0,0,0,0.1818086,0.1999895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825757,0.1999895,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09226707,0,0,-1,0,0,0,0,0.09226707,0.1014938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825757,0.1014938,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825757,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3983372,0,0,-1,0,0,0,0,0.3983372,0.4381709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825757,0.4381709,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03422689,0.03422689,1.486858,0,0.4620124,0.03422689,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826638,0.03764958,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.1827281,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2841934,0.2841934,1.7,0,0.5202,0.2841934,80.60661,0,0,0,0.2290787,0,0,1.415807,1.345016,2.253798,2.525271,1.574095,0,1.574095,5.355189,89.25298,0.1828521,0.3126127,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6797029,3.941956,0.5852953,0,0.5852953,5.910449,98.50729,0.1827183,0,0.4682362,0,4.527252
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7989738,0.7989738,0,-1,0,0.7989738,91.23763,0,0,0,0.7289648,0.8410251,0.7989738,0,0,0.09440757,4.468722,0,0.1120602,-0.1120602,5.792327,96.5386,0.1827183,0.8788712,0.5831718,0,5.197687
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,-1,0,0,0,0.6790706,0,0,0.8979896,0,0,0,0,0.218919,4.356662,0.218919,0,0.218919,6.000012,100,0.1826683,0,0.7183917,0,5.254652
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.369452,1.369452,0,-1,0,1.369452,98.35786,0,0,0.1263972,1.346964,1.441528,1.369452,0,0,0,4.553689,0,0.09456481,-0.09456481,5.900332,98.33867,0.1826683,1.506397,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.184196,1.184196,0,-1,0,1.184196,119.1401,0.05925868,0,0,1.410853,1.246522,1.184196,0,0,0.105072,4.459124,0.105072,0,0.105072,6.000012,100,0.1826443,1.302616,1.128682,0,5.869977
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,-1,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826443,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6896641,0.6896641,0,-1,0,0.6896641,158.5067,0.3672018,0,0,1.093164,0.7259622,0.6896641,0,0,0,4.553689,0,0,0,6.000012,100,0.1826443,0.7586305,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.083189,1.38,0,-1,0,1.38,69.17366,0,0.7031894,0.9115083,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.1826443,2.291508,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1150152,0.1150152,0,-1,0,0.1150152,231.0416,0,0,0,0.265733,0.1210687,0.1150152,0,0,0.5533723,4.055654,0.1446643,0,0.1446643,5.612278,93.53777,0.1826113,0.1265167,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.964285,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.5842854,0.780714,0.09140436,1.452632,1.38,0,0,0.4087079,4.185852,0,1.361227,-1.361227,4.177418,69.6235,0.1826113,2.160714,0.07312349,0,4.277256
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.921183,2.824625,0.0534094,0,0.0534094,4.228087,70.46797,0.1825991,0,0.04272752,0,2.878034
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.867773,2.872693,0,0,0,4.228087,70.46797,0.1825991,0,0,0,2.872693
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.867773,2.872693,0,0,0,4.228087,70.46797,0.1825991,0,0,0,2.872693
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.867773,2.872693,0,0,0,4.228087,70.46797,0.1825991,0,0,0,2.872693
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2884757,0.2884757,0,-1,0,0.2884757,0,0,0.00000000000000005551115,0,0,0.3036586,0.2884757,0,0,1.867773,2.872693,0,0.3036586,-0.3036586,3.908002,65.13325,0.1825991,0.3173232,0,0,2.872693
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3108332,0.3108332,0,-1,0,0.3108332,0,0,0.00000000000000005551115,0,0,0.3271928,0.3108332,0,0,2.205172,2.569034,0,0.3271928,-0.3271928,3.563111,59.38506,0.1825991,0.3419165,0,0,2.569034
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01218346,0.01218346,0,-1,0,0.01218346,0,0,0.000000000000000001734723,0,0,0.01282469,0.01218346,0,0,2.568719,2.241842,0,0.01282469,-0.01282469,3.549592,59.15976,0.1825991,0.01340181,0,0,2.241842
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6392109,0.6392109,0,-1,0,0.6392109,0,0,0,0,0,0.6728536,0.6392109,0,0,2.582969,2.229017,0,0.6728536,-0.6728536,2.840343,47.33895,0.1825991,0.703132,0,0,2.229017
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4294828,0.4294828,0,-1,0,0.4294828,0,0,0,0,0,0.4520872,0.4294828,0,0,3.330584,1.556163,0,0.4520872,-0.4520872,2.363801,39.3966,0.1825991,0.4724311,0,0,1.556163
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4441915,0.4441915,0,-1,0,0.4441915,0,0,0.00000000000000005551115,0,0,0.46757,0.4441915,0,0,3.832903,1.104076,0,0.46757,-0.46757,1.870939,31.18225,0.1825991,0.4886107,0,0,1.104076
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4309541,0.4309541,0,-1,0,0.4309541,0,0,0.00000000000000005551115,0,0,0.4536359,0.4309541,0,0,4.352425,0.6365061,0,0.4536359,-0.4536359,1.392765,23.2127,0.1825991,0.4740495,0,0,0.6365061
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2571698,0.2571698,1.7,0,0.5202,0.2571698,0,0,0,0,0,0,0,1.44283,1.370689,4.856465,0.1828703,1.370689,0,1.370689,2.693114,44.88515,0.1827693,0.2828867,0,1.7,0.1828703
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05962742,0.05962742,1.512259,0,0.4689467,0.05962742,41.38536,0.0000000000000002220446,0,0,0.02467702,0,0,1.452632,1.38,3.485776,1.41649,1.404677,0,1.404677,4.025708,67.09499,0.1828603,0.06559016,0.01974162,1.7,1.441167
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.681489,1.681489,1.7,0,0.5202,1.681489,22.477,0,0,0,0.3779483,0,0,0.01851117,0.01758562,2.0811,2.680699,0.3955339,0,0.3955339,4.400944,73.34892,0.1829128,1.849638,0.3023587,1.7,3.058648
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.185544,1.185544,1.7,0,0.5202,1.185544,64.9539,0,0,0,0.7700571,0,0,0.514456,0.4887332,1.685565,3.03668,1.25879,0,1.25879,5.595138,93.25211,0.1830963,1.304098,0.6160457,1.7,3.806737
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.303026,1.303026,0,-1,0,1.303026,94.87331,0,0,0.05332889,1.236224,1.371607,1.303026,0,0,0.4267752,4.169591,0,0.1353824,-0.1353824,5.452432,90.87368,0.1830963,1.433329,0.9889793,0,5.405816
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5343763,0.5343763,0,-1,0,0.5343763,285.4481,0.3856656,0,0,1.525367,0.5625014,0.5343763,0,0,0.5772001,4.034209,0.5772001,0,0.5772001,6.000012,100,0.1829651,0.587814,1.220294,0,5.559576
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.703035,1.38,0,-1,0,1.38,115.2709,0.1381065,1.323035,1.593338,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,2.973338,1.27259,0,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.192713,1.192713,0,-1,0,1.192713,117.6544,0.1477925,0,0,1.40328,1.255488,1.192713,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,1.311984,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,-1,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.74238,1.38,0,-1,0,1.38,107.4467,0.03013223,0.3623804,0.5366184,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,1.916618,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2671914,0.2671914,0,-1,0,0.2671914,450.6271,0.9227829,0,0,1.204037,0.2812541,0.2671914,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,0.2939106,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1157372,0.1157372,0,-1,0,0.1157372,599.8286,0.5723962,0,0,0.6942249,0.1218287,0.1157372,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,0.1273109,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829651,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.319142,1.319142,0,-1,0,1.319142,4.088155,0,0,0.07105643,0.05392858,1.388571,1.319142,0,0,0,4.553689,0,1.334642,-1.334642,4.593175,76.55277,0.1829651,1.451056,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4623423,0.4623423,0,-1,0,0.4623423,0,0,0.00000000000000005551115,0,0,0.4866761,0.4623423,0,0,1.482936,3.219047,0,0.4866761,-0.4866761,4.080174,68.00276,0.1829651,0.5085766,0,0,3.219047
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1187481,0.1187481,0,-1,0,0.1187481,0,0,0.00000000000000001387779,0,0,0.124998,0.1187481,0,0,2.023687,2.732371,0,0.124998,-0.124998,3.948415,65.80678,0.1829651,0.1306229,0,0,2.732371
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.341485,1.38,0,-1,0,1.38,0,0,0.9614846,1.195633,0,1.452632,1.38,0,0,2.162574,2.607373,0,1.452632,-1.452632,2.417206,40.28669,0.1829651,2.575633,0,0,2.607373
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.574044,0.574044,0,-1,0,0.574044,0,0,0,0,0,0.6042569,0.574044,0,0,3.776609,1.154741,0,0.6042569,-0.6042569,1.780264,29.671,0.1829651,0.6314484,0,0,1.154741
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05411221,0.05411221,0,-1,0,0.05411221,0,0,0.000000000000000006938894,0,0,0.05696023,0.05411221,0,0,4.448005,0.5504842,0,0.05696023,-0.05696023,1.720222,28.67031,0.1829651,0.05952344,0,0,0.5504842
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2562669,0.2562669,0,-1,0,0.2562669,0,0,0,0,0,0.2697546,0.2562669,0,0,4.511294,0.493524,0,0.2697546,-0.2697546,1.435876,23.93122,0.1829651,0.2818936,0,0,0.493524
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2067704,0.2067704,0,-1,0,0.2067704,0,0,0.00000000000000002775558,0.01486661,0,0.2176531,0.2067704,0,0,4.811022,0.2237693,0,0.2176531,-0.2176531,1.20645,20.10745,0.1829651,0.2274475,0,0,0.2237693
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2466711,0.005810433,0,-1,0,0.005810433,0,0,0.2408607,0.2655278,0,0.006116245,0.005810433,0,0,5.052858,0.006116245,0,0.006116245,-0.006116245,1.200002,20,0.1829651,0.2713382,0,0,0.006116245
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829651,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1647407,0,0,-1,0,0,0,0,0.1647407,0.1812148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829651,0.1812148,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2523629,0.2523629,1.7,0,0.5202,0.2523629,0,0,0,0,0,0,0,1.447637,1.375255,5.059654,0,1.375255,0,1.375255,2.504684,41.74465,0.1831325,0.2775992,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04419151,0.04419151,1.496823,0,0.4647327,0.04419151,103.2386,0.0000000000000002220446,0,0,0.04562269,0,0,1.452632,1.38,3.684399,1.23773,1.425623,0,1.425623,3.857148,64.28568,0.1832118,0.04861066,0.03649815,1.7,1.283352
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.188537,1.188537,1.7,0,0.5202,1.188537,30.45487,0,0,0,0.3619675,0,0,0.5114625,0.4858894,2.258776,2.52079,0.8478569,0,0.8478569,4.661496,77.69144,0.1833404,1.307391,0.289574,1.7,2.882758
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.781589,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.7015892,1.079748,0.7815881,1.452632,1.38,0,0,1.41092,3.283861,0,0.6710435,-0.6710435,3.954154,65.90244,0.1833404,4.159748,0.6252705,1.7,4.065449
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.035992,1.035992,0,-1,0,1.035992,95.41095,0,0,0,0.9884501,1.090518,1.035992,0,0,2.156523,2.612818,0,0.1020681,-0.1020681,3.846565,64.10929,0.1833404,1.139592,0.79076,0,3.601268
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4880865,0.4880865,0,-1,0,0.4880865,318.0206,0,0,0,1.552216,0.5137753,0.4880865,0,0,2.269933,2.51075,1.03844,0,1.03844,4.831716,80.52844,0.1831054,0.5368952,1.241773,0,4.062965
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.727796,1.38,0,-1,0,1.38,128.2269,0,0.3477965,0.5205761,1.769531,1.452632,1.38,0,0,1.231492,3.445346,0.3168994,0,0.3168994,5.132353,85.53905,0.1830339,1.900576,1.415625,0,5.214877
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.358202,1.358202,0,-1,0,1.358202,133.1169,0,0,0.1140217,1.807996,1.429686,1.358202,0,0,0.9145927,3.730556,0.37831,0,0.37831,5.49125,91.52065,0.1829485,1.494022,1.446397,0,5.538551
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8797942,0.8797942,0,-1,0,0.8797942,166.4452,0.001993287,0,0,1.464375,0.9260991,0.8797942,0,0,0.5362828,4.071034,0.5362828,0,0.5362828,6.000012,100,0.1828275,0.9677736,1.1715,0,5.535409
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828275,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5526815,0.5526815,0,-1,0,0.5526815,136.7403,0.1739684,0,0,0.7557384,0.58177,0.5526815,0,0,0,4.553689,0,0,0,6.000012,100,0.1828275,0.6079497,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828275,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.623188,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.2431884,0.4055073,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.1828275,1.785507,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.153608,1.153608,0,-1,0,1.153608,4.705648,0,0.0000000000000002220446,0,0.05428476,1.214325,1.153608,0,0,1.238578,3.438969,0,1.16004,-1.16004,3.602204,60.03662,0.1828275,1.268969,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7637898,0.7637898,0,-1,0,0.7637898,0,0,0.0000000000000001110223,0,0,0.8039893,0.7637898,0,0,2.527511,2.278929,0,0.8039893,-0.8039893,2.754725,45.91199,0.1828275,0.8401688,0,0,2.278929
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9270025,0.9270025,0,-1,0,0.9270025,0,0,0.0000000000000001110223,0,0,0.9757921,0.9270025,0,0,3.420833,1.474939,0,0.9757921,-0.9757921,1.72615,28.76911,0.1828275,1.019703,0,0,1.474939
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.505046,0.4991474,0,0,0,1.72615,28.76911,0.1828275,0,0,0,0.4991474
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.111775,0.111775,0,-1,0,0.111775,0,0,0,0,0,0.1176579,0.111775,0,0,4.505046,0.4991474,0,0.1176579,-0.1176579,1.602128,26.70207,0.1828275,0.1229525,0,0,0.4991474
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3018046,0.3018046,0,-1,0,0.3018046,0,0,0.00000000000000005551115,0,0,0.317689,0.3018046,0,0,4.635777,0.3814894,0,0.317689,-0.317689,1.267254,21.12086,0.1828275,0.331985,0,0,0.3814894
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04310679,0.04310679,0,-1,0,0.04310679,0,0,0,0,0,0.04537557,0.04310679,0,0,4.988765,0.06380039,0,0.04537557,-0.04537557,1.219424,20.32369,0.1828275,0.04741747,0,0,0.06380039
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01506401,0.01506401,0,-1,0,0.01506401,0,0,0,0,0,0.01585685,0.01506401,0,0,5.039182,0.01842482,0,0.01585685,-0.01585685,1.202709,20.04511,0.1828275,0.01657041,0,0,0.01842482
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056801,0.002567966,0,0,0,1.202709,20.04511,0.1828275,0,0,0,0.002567966
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04442723,0.002439568,0,-1,0,0.002439568,0,0,0.04198766,0.04643039,0,0.002567966,0.002439568,0,0,5.056801,0.002567966,0,0.002567966,-0.002567966,1.200002,20,0.1828275,0.04886995,0,0,0.002567966
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4866762,0,0,-1,0,0,0,0,0.4866762,0.5353439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828275,0.5353439,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4309267,0.4309267,1.7,0,0.5202,0.4309267,0,0,0,0,0,0,0,1.269073,1.20562,5.059654,0,1.20562,0,1.20562,2.343754,39.06248,0.18303,0.4740193,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.854035,1.085058,1.424851,0,1.424851,3.695486,61.59131,0.1830926,0,0.03588081,1.7,1.129909
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07702636,0.07702636,1.529658,0,0.4736966,0.07702636,427.1822,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.429184,2.367424,1.709043,0,1.709043,5.316826,88.61359,0.1831197,0.084729,0.2632343,1.7,2.696466
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.056682,1.056682,0,0,0,1.056682,52.83444,0,0,0,0.558292,1.112297,1.056682,0,0,0.7201408,3.905562,0,0.5540048,-0.5540048,4.732854,78.88074,0.1831197,1.16235,0.4466336,0,4.463854
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3250138,0.3250138,0,-1,0,0.3250138,123.7405,0,0,0,0.4021737,0.3421198,0.3250138,0,0,1.335702,3.351557,0.06005385,0,0.06005385,4.789826,79.83028,0.1831063,0.3575152,0.321739,0,3.753731
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.497427,1.38,0,-1,0,1.38,56.46883,0,0.1174275,0.2671702,0.7792699,1.452632,1.38,0,0,1.275648,3.405606,0,0.6733617,-0.6733617,4.08004,68.00054,0.1831063,1.64717,0.6234159,0,4.184876
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.521558,1.38,0,-1,0,1.38,44.29702,0.0000000000000002220446,0.1415584,0.2937142,0.6112989,1.452632,1.38,0,0,2.023828,2.732244,0,0.8413327,-0.8413327,3.193198,53.21986,0.1831063,1.673714,0.4890392,0,3.343543
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4792927,0.4792927,0,-1,0,0.4792927,214.2734,0,0,0,1.026996,0.5045186,0.4792927,0,0,2.958642,1.890912,0.5224779,0,0.5224779,3.688864,61.48095,0.1829891,0.5272219,0.8215972,0,2.917908
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.066685,1.066685,0,-1,0,1.066685,104.3168,0,0.0000000000000002220446,0,1.112731,1.122826,1.066685,0,0,2.436164,2.361142,0,0.01009492,-0.01009492,3.678223,61.3036,0.1829891,1.173353,0.8901851,0,3.473873
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.974559,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.594559,1.892015,0.8091369,1.452632,1.38,0,0,2.44738,2.351047,0,0.6434947,-0.6434947,2.99992,49.99857,0.1829891,3.272015,0.6473095,0,3.160184
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.057437,1.057437,0,-1,0,1.057437,23.48079,0,0.0000000000000002220446,0,0.2482946,1.113091,1.057437,0,0,3.162374,1.707552,0,0.8647969,-0.8647969,2.088344,34.80567,0.1829891,1.163181,0.1986357,0,1.955847
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,4.12326,0.8427552,0.39149,0,0.39149,2.459744,40.99566,0.1829014,0,0.313192,0,1.234245
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.115988,1.115988,0,-1,0,1.115988,23.58789,0,0,0.04223015,0.263238,1.174724,1.115988,0,0,3.73177,1.195096,0,0.9114862,-0.9114862,1.498954,24.98251,0.1829014,1.227587,0.2105904,0,1.458334
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,4.744532,0.28361,0.02196537,0,0.02196537,1.519792,25.32981,0.1828964,0,0.01757229,0,0.3055754
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.609867,0.2882099,0,-1,0,0.2882099,0,0,2.321657,2.582644,0,0.3033789,0.2882099,0,0,4.722567,0.3033789,0,0.3033789,-0.3033789,1.200002,20,0.1828964,2.870854,0,0,0.3033789
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5152115,0,0,-1,0,0,0,0,0.5152115,0.5667326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.5667326,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.04719,0,0,-1,0,0,0,0,3.04719,3.351909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,3.351909,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4214163,0,0,-1,0,0,0,0,0.4214163,0.4635579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.4635579,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6538948,0,0,-1,0,0,0,0,0.6538948,0.7192843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.7192843,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1880998,0,0,-1,0,0,0,0,0.1880998,0.2069098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.2069098,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4065756,0,0,-1,0,0,0,0,0.4065756,0.4472331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.4472331,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4308841,0,0,-1,0,0,0,0,0.4308841,0.4739725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.4739725,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2070206,0,0,-1,0,0,0,0,0.2070206,0.2277227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.2277227,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5473693,0,0,-1,0,0,0,0,0.5473693,0.6021062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828964,0.6021062,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1354695,0.1354695,1.588101,0,0.4896516,0.1354695,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830192,0.1490165,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3588867,0.3588867,1.7,0,0.5202,0.3588867,3.937278,0,0,0,0.01413037,0,0,1.341113,1.274058,3.679654,1.242,1.288188,0,1.288188,3.731268,62.18767,0.1832034,0.3947754,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.747035,1.747035,1.7,0,0.5202,1.747035,23.51532,0,0,0,0.4108207,0.0495101,0.04703459,0,0,2.391466,2.401369,0.3613106,0,0.3613106,4.074037,67.90048,0.1832497,1.921738,0.3286566,1.7,2.81219
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2242277,0.2242277,1.60023,0,0.4929627,0.2242277,322.4196,0,0,0,0.722954,0,0,1.376002,1.307202,2.030156,2.726549,2.030156,0,2.030156,6.000012,100,0.1832308,0.2466504,0.5783632,1.7,3.449503
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.867045,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.4870453,0.6737499,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.1832308,2.05375,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,-1,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.1831756,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.818572,0.818572,0,-1,0,0.818572,205.5193,0.8206691,0,0,1.682324,0.8616548,0.818572,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,0.9004292,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.961731,1.38,0,-1,0,1.38,117.033,0.1624243,0.5817308,0.7779039,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,2.157904,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.245853,1.245853,0,-1,0,1.245853,108.6538,0.04224233,0,0,1.353666,1.311424,1.245853,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,1.370438,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8348302,0.8348302,0,-1,0,0.8348302,134.2949,0.2423659,0,0,1.121135,0.8787687,0.8348302,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,0.9183133,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5036131,0.5036131,0,-1,0,0.5036131,174.9374,0.3508886,0,0,0.8810076,0.530119,0.5036131,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,0.5539743,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831756,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.359914,1.359914,0,-1,0,1.359914,27.57625,0.0000000000000002220446,0,0.1159054,0.3750132,1.431489,1.359914,0,0,0,4.553689,0,1.056475,-1.056475,4.886389,81.43966,0.1831756,1.495905,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9957435,0.9957435,0,-1,0,0.9957435,5.560452,0,0.0000000000000002220446,0,0.05536784,1.048151,0.9957435,0,0,1.173861,3.497214,0,0.9927831,-0.9927831,3.839904,63.99827,0.1831756,1.095318,0.04429427,0,3.552582
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4998041,0.4998041,0,-1,0,0.4998041,0,0,0,0,0,0.5261096,0.4998041,0,0,2.276954,2.504431,0,0.5261096,-0.5261096,3.285336,54.75549,0.1831756,0.5497845,0,0,2.504431
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.756375,1.38,0,-1,0,1.38,0,0,0.3763748,0.5520123,0,1.452632,1.38,0,0,2.86152,1.978321,0,1.452632,-1.452632,1.754128,29.2354,0.1831756,1.932012,0,0,1.978321
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8137251,0.4994049,0,-1,0,0.4994049,0,0,0.3143202,0.3956927,0,0.5256894,0.4994049,0,0,4.475555,0.5256894,0,0.5256894,-0.5256894,1.200002,20,0.1831756,0.8950976,0,0,0.5256894
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2406344,0,0,-1,0,0,0,0,0.2406344,0.2646979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0.2646979,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07203104,0,0,-1,0,0,0,0,0.07203104,0.07923415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0.07923415,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1047454,0,0,-1,0,0,0,0,0.1047454,0.1152199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0.1152199,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02639692,0,0,-1,0,0,0,0,0.02639692,0.02903661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0.02903661,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.242035,0,0,-1,0,0,0,0,0.242035,0.2662385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831756,0.2662385,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2038911,0.2038911,1.656523,0,0.5083307,0.2038911,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833223,0.2242802,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.1833837,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.065777,2.065777,1.7,0,0.5202,2.065777,8.168703,0.00000000000000005551115,0,0,0.1687472,0.385028,0.3657766,0,0,2.255732,2.52353,0,0.2162809,-0.2162809,3.632057,60.53416,0.1833837,2.272354,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.758397,1.758397,1.7,0,0.5202,1.758397,23.53813,0,0,0,0.4138937,0.06147019,0.05839668,0,0,2.496044,2.30725,0.3524235,0,0.3524235,3.966395,66.10646,0.1834285,1.934236,0.331115,1.7,2.721143
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.526167,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.1461674,0.2987842,0.5835234,1.452632,1.38,0,0,2.14362,2.624431,0,0.8691081,-0.8691081,3.050275,50.83781,0.1834285,1.678784,0.4668187,0,3.207954
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5404772,0.5404772,0,-1,0,0.5404772,144.4783,0,0,0,0.7808722,0.5689234,0.5404772,0,0,3.109296,1.755323,0.2119488,0,0.2119488,3.251347,54.18901,0.1833814,0.594525,0.6246978,0,2.536195
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7373797,0.7373797,0,-1,0,0.7373797,123.9209,0,0,0,0.9137673,0.7761891,0.7373797,0,0,2.897347,1.946077,0.1375781,0,0.1375781,3.381865,56.36431,0.1833508,0.8111176,0.7310138,0,2.859844
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.182406,1.182406,0,-1,0,1.182406,80.90459,0,0.0000000000000002220446,0,0.9566206,1.244638,1.182406,0,0,2.759769,2.069897,0,0.2880172,-0.2880172,3.078269,51.30437,0.1833508,1.300646,0.7652965,0,3.026518
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.362777,1.362777,0,-1,0,1.362777,75.7244,0,0,0.1190544,1.031954,1.434502,1.362777,0,0,3.079788,1.78188,0,0.4025474,-0.4025474,2.653946,44.23235,0.1833508,1.499054,0.8255635,0,2.813834
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.000385,1.000385,0,-1,0,1.000385,74.6037,0,0,0,0.7463239,1.053036,1.000385,0,0,3.527063,1.379332,0,0.3067125,-0.3067125,2.330643,38.84397,0.1833508,1.100423,0.5970591,0,2.125656
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4207729,0.4207729,0,-1,0,0.4207729,70.9671,0,0.00000000000000005551115,0,0.2986103,0.4429188,0.4207729,0,0,3.867855,1.07262,0,0.1443085,-0.1443085,2.178529,36.30873,0.1833508,0.4628502,0.2388882,0,1.37123
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9689187,0.9689187,0,-1,0,0.9689187,34.71081,0,0,0.120014,0.3363195,1.019914,0.9689187,0,0,4.028197,0.9283114,0,0.6835949,-0.6835949,1.457956,24.29922,0.1833508,1.065811,0.2690556,0,1.264631
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,4.787747,0.2447165,0.2321328,0,0.2321328,1.678177,27.96956,0.1832993,0,0.1857062,0,0.4768493
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.9870999,0.4723509,0,-1,0,0.4723509,9.225231,0,0.5147491,0.6465764,0.04357546,0.4972115,0.4723509,0,0,4.555614,0.453636,0,0.453636,-0.453636,1.200002,20,0.1832993,1.08581,0.03486037,0,0.4972115
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.156242,0,0,-1,0,0,0,0,1.156242,1.271866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,1.271866,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3183608,0,0,-1,0,0,0,0,0.3183608,0.3501969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.3501969,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2517707,0,0,-1,0,0,0,0,0.2517707,0.2769478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.2769478,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4542016,0,0,-1,0,0,0,0,0.4542016,0.4996218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.4996218,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3633487,0,0,-1,0,0,0,0,0.3633487,0.3996835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.3996835,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1738495,0,0,-1,0,0,0,0,0.1738495,0.1912344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.1912344,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1216637,0,0,-1,0,0,0,0,0.1216637,0.1338301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.1338301,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1210744,0,0,-1,0,0,0,0,0.1210744,0.1331818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0.1331818,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832993,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1584657,0.1584657,1.611097,0,0.4959296,0.1584657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834284,0.1743123,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.1834925,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5997785,0.5997785,1.7,0,0.5202,0.5997785,63.42474,0,0,0,0.380408,0,0,1.100221,1.04521,2.269835,2.510837,1.425618,0,1.425618,5.199117,86.65178,0.1836433,0.6597564,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8442171,3.793894,0.7282801,0,0.7282801,5.890025,98.16688,0.1834823,0,0.5826241,0,4.522173
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.8814467,0.8814467,0,-1,0,0.8814467,102.1402,0,0.0000000000000001110223,0,0.9003117,0.9278387,0.8814467,0,0,0.1159371,4.449346,0,0.02752693,-0.02752693,5.861009,97.68328,0.1834823,0.9695914,0.7202494,0,5.349658
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4645238,0.4645238,0,-1,0,0.4645238,280.5413,0.6676863,0,0,1.303181,0.4889725,0.4645238,0,0,0.1465225,4.421819,0.1465225,0,0.1465225,6.000012,100,0.18345,0.5109762,1.042545,0,5.725
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.433745,1.38,0,-1,0,1.38,114.6537,0.12959,0.05374517,0.1971197,1.582222,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.18345,1.57712,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.059929,1.38,0,-1,0,1.38,94.56944,0.0000000000000002220446,0.6799285,0.8859214,1.305058,1.452632,1.38,0,0,0,4.553689,0,0.1475732,-0.1475732,5.844456,97.40741,0.18345,2.265921,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.715129,1.38,0,-1,0,1.38,112.9472,0,1.335129,1.606642,1.558671,1.452632,1.38,0,0,0.1639703,4.406116,0.1060392,0,0.1060392,5.945054,99.08403,0.1834266,2.986641,1.246937,0,5.964787
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7324331,0.7324331,0,-1,0,0.7324331,160.5306,0.3468662,0,0,1.175779,0.7709822,0.7324331,0,0,0.05793102,4.501551,0.05793102,0,0.05793102,6.000012,100,0.1834138,0.8056764,0.9406236,0,5.67733
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.431678,1.38,0,-1,0,1.38,63.05281,0,0.05167839,0.1948462,0.8701287,1.452632,1.38,0,0,0,4.553689,0,0.5825028,-0.5825028,5.386,89.76649,0.1834138,1.574846,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.070112,0.070112,0,-1,0,0.070112,666.6215,0,0,0,0.4673817,0.07380211,0.070112,0,0,0.6472254,3.971186,0.3935796,0,0.3935796,5.759382,95.98952,0.1833269,0.0771232,0.3739053,0,4.438568
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.163544,1.163544,0,-1,0,1.163544,23.4086,0,0.0000000000000002220446,0,0.2723693,1.224783,1.163544,0,0,0.2536458,4.325408,0,0.9524137,-0.9524137,4.75545,79.25735,0.1833269,1.279898,0.2178954,0,4.597777
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.29846,1.29846,0,-1,0,1.29846,4.255392,0,0.0000000000000002220446,0.04830617,0.05525457,1.3668,1.29846,0,0,1.311883,3.372994,0,1.311546,-1.311546,3.37296,56.21589,0.1833269,1.428306,0.04420365,0,3.428249
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.431609,0.431609,0,-1,0,0.431609,0,0,0.00000000000000005551115,0,0,0.4543253,0.431609,0,0,2.769156,2.061448,0,0.4543253,-0.4543253,2.894059,48.23422,0.1833269,0.4747699,0,0,2.061448
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273962,1.607123,0,0,0,2.894059,48.23422,0.1833269,0,0,0,1.607123
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1741897,0.1741897,0,-1,0,0.1741897,0,0,0,0,0,0.1833576,0.1741897,0,0,3.273962,1.607123,0,0.1833576,-0.1833576,2.700783,45.01296,0.1833269,0.1916087,0,0,1.607123
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08888122,0.08888122,0,-1,0,0.08888122,0,0,0.00000000000000001387779,0,0,0.09355918,0.08888122,0,0,3.477693,1.423766,0,0.09355918,-0.09355918,2.602163,43.3693,0.1833269,0.09776935,0,0,1.423766
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1248307,0.1248307,0,-1,0,0.1248307,0,0,0.00000000000000002775558,0,0,0.1314007,0.1248307,0,0,3.581647,1.330206,0,0.1314007,-0.1314007,2.463655,41.06083,0.1833269,0.1373138,0,0,1.330206
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.300365,0.300365,0,-1,0,0.300365,0,0,0.00000000000000005551115,0,0,0.3161737,0.300365,0,0,3.727648,1.198806,0,0.3161737,-0.3161737,2.130378,35.50623,0.1833269,0.3304015,0,0,1.198806
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3342521,0.3342521,0,-1,0,0.3342521,0,0,0.00000000000000005551115,0,0,0.3518443,0.3342521,0,0,4.078952,0.8826319,0,0.3518443,-0.3518443,1.759502,29.32497,0.1833269,0.3676773,0,0,0.8826319
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1793725,0.1793725,0,-1,0,0.1793725,0,0,0,0,0,0.1888132,0.1793725,0,0,4.469891,0.5307876,0,0.1888132,-0.1888132,1.560475,26.00787,0.1833269,0.1973098,0,0,0.5307876
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2688949,0.2688949,0,-1,0,0.2688949,0,0,0.00000000000000005551115,0,0,0.2830472,0.2688949,0,0,4.679683,0.3419744,0,0.2830472,-0.2830472,1.262117,21.03524,0.1833269,0.2957844,0,0,0.3419744
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1092006,0.05598081,0,-1,0,0.05598081,0,0,0.05321981,0.06413987,0,0.05892717,0.05598081,0,0,4.99418,0.05892717,0,0.05892717,-0.05892717,1.200002,20,0.1833269,0.1201207,0,0,0.05892717
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.452411,0.452411,1.7,0,0.5202,0.452411,0,0,0,0,0,0,0,1.247589,1.18521,5.059654,0,1.18521,0,1.18521,2.324391,38.73977,0.1835205,0.4976521,0,1.7,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3140448,0.3140448,1.7,0,0.5202,0.3140448,10.36774,0,0,0,0.03255934,0,0,1.385955,1.316657,3.874445,1.066689,1.349217,0,1.349217,3.60437,60.07272,0.1836873,0.3454493,0.02604747,1.7,1.099248
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5412571,0.5412571,1.7,0,0.5202,0.5412571,22.90043,0,0,0,0.1239502,0,0,1.158743,1.100806,2.525228,2.280984,1.224756,0,1.224756,4.766276,79.43777,0.183881,0.5953829,0.09916018,1.7,2.404934
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.280757,3.08,1.7,0,0.5202,3.08,9.721726,0.0000000000000002220446,0.200757,0.5288327,0.2994292,1.452632,1.38,0,0,1.300472,3.383264,0,1.153202,-1.153202,3.550694,59.17811,0.183881,3.608833,0.2395433,1.7,3.682693
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.094564,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,0.7145645,0.9240209,0.6064472,1.452632,1.38,0,0,2.581808,2.230062,0,0.8461843,-0.8461843,2.658737,44.3122,0.183881,2.304021,0.4851578,0,2.836509
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.419459,1.38,0,-1,0,1.38,54.01048,0.0000000000000002220446,1.039459,1.281405,0.7453446,1.452632,1.38,0,0,3.522013,1.383877,0,0.707287,-0.707287,1.913191,31.88646,0.183881,2.661405,0.5962757,0,2.129222
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7592242,0.7592242,0,-1,0,0.7592242,79.61167,0,0,0.07754394,0.6044311,0.7991834,0.7592242,0,0,4.307888,0.6765903,0,0.1947523,-0.1947523,1.707904,28.46501,0.183881,0.8351467,0.4835449,0,1.281021
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.057541,1.38,0,-1,0,1.38,91.14327,0,0.6775411,1.566571,1.257777,1.452632,1.38,0,0,4.524279,0.481838,0,0.1948544,-0.1948544,1.50251,25.04178,0.183881,2.263295,1.006222,0,1.739615
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6914796,0.6914796,0,-1,0,0.6914796,150.9235,0,0,0.2897081,1.043605,0.7278733,0.6914796,0,0,4.740784,0.2869836,0.3157321,0,0.3157321,1.80204,30.03393,0.1838115,0.7606276,0.8348843,0,1.330589
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.347822,1.38,0,-1,0,1.38,83.47268,0,0.9678224,1.821154,1.151923,1.452632,1.38,0,0,4.425052,0.5711425,0,0.3007086,-0.3007086,1.485065,24.75103,0.1838115,2.582605,0.9215384,0,1.723065
