Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.450053,0.6977394,0,-1,0,0.6977394,66.50458,0,0.752314,1.249981,0.4640287,0.7344626,0.6977394,0,0,4.759172,0.2704339,0,0.2704339,-0.2704339,1.200002,20,0.1838115,1.595059,0.3712229,0,0.7344626
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.271663,0.3572022,0,-1,0,0.3572022,105.2632,0,0.9144604,1.327388,0.3760023,0.3760023,0.3572022,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,1.398829,0.3008019,0,0.3760023
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.029415,0.2212868,0,-1,0,0.2212868,105.2632,0,1.808128,2.188099,0.2329335,0.2329335,0.2212868,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,2.232356,0.1863468,0,0.2329335
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.636068,0.05511789,0,-1,0,0.05511789,105.2632,0,1.58095,1.788651,0.05801883,0.05801883,0.05511789,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,1.799675,0.04641506,0,0.05801883
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.401023,0,0,-1,0,0,0,0,3.401023,3.741125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,3.741125,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.831965,0,0,-1,0,0,0,0,2.831965,3.115161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,3.115161,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.393363,0,0,-1,0,0,0,0,2.393363,2.632699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,2.632699,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1289543,0,0,-1,0,0,0,0,0.1289543,0.1418497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.1418497,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6150257,0,0,-1,0,0,0,0,0.6150257,0.6765283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.6765283,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1710377,0,0,-1,0,0,0,0,0.1710377,0.1881415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.1881415,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2140902,0,0,-1,0,0,0,0,0.2140902,0.2354992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.2354992,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2317592,0,0,-1,0,0,0,0,0.2317592,0.2549351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.2549351,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04059341,0,0,-1,0,0,0,0,0.04059341,0.04465275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838115,0.04465275,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1584779,0.1584779,1.611109,0,0.4959329,0.1584779,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839384,0.1743257,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2298275,0.2298275,1.682459,0,0.5154113,0.2298275,16.62635,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.1840822,0.2528103,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001837669,0.001837669,1.454469,0,0.4531701,0.001837669,16946.76,0,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.1840833,0.002021436,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.211757,1.211757,0,0,0,1.211757,48.03303,0,0,0,0.5820435,1.275534,1.211757,0,0,0.570017,4.040674,0,0.6934901,-0.6934901,4.728244,78.8039,0.1840833,1.332933,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05560083,0.05560083,0,-1,0,0.05560083,2091.755,0,0,0,1.163033,0.05852718,0.05560083,0,0,1.340562,3.347183,1.104506,0,1.104506,5.77607,96.26764,0.1838415,0.06116091,0.9304263,0,4.510216
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.657185,1.38,0,-1,0,1.38,101.1254,0,0.2771852,0.4429037,1.395531,1.452632,1.38,0,0,0.2360559,4.341238,0,0.05710078,-0.05710078,5.71588,95.26448,0.1838415,1.822904,1.116425,0,5.73677
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9285476,0.9285476,0,-1,0,0.9285476,152.6714,0.1407072,0,0,1.417627,0.9774185,0.9285476,0,0,0.2995012,4.284138,0.2995012,0,0.2995012,6.000012,100,0.1837761,1.021402,1.134102,0,5.701765
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,-1,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837761,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.287298,1.287298,0,-1,0,1.287298,100.3339,0,0,0.03602757,1.291597,1.35505,1.287298,0,0,0,4.553689,0,0.0634538,-0.0634538,5.933126,98.88523,0.1837761,1.416028,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.325115,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.945115,2.277626,1.011591,1.452632,1.38,0,0,0.07050422,4.490235,0,0.4410402,-0.4410402,5.468229,91.13696,0.1837761,3.657626,0.8092731,0,5.501826
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3049857,0.3049857,0,-1,0,0.3049857,313.9633,0.07595667,0,0,0.9575432,0.3210376,0.3049857,0,0,0.5605489,4.049195,0.5605489,0,0.5605489,6.000012,100,0.1836537,0.3354843,0.7660345,0,5.006738
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5081981,0.5081981,0,-1,0,0.5081981,91.67894,0,0,0,0.4659106,0.5349454,0.5081981,0,0,0,4.553689,0,0.06903474,-0.06903474,5.927243,98.78719,0.1836537,0.5590179,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.435494,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,1.055494,1.299044,0.3478925,1.452632,1.38,0,0,0.07670527,4.484654,0,1.104739,-1.104739,4.762746,79.37894,0.1836537,2.679044,0.278314,0,4.832547
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7652858,0.7652858,0,-1,0,0.7652858,7.343949,0,0.0000000000000001110223,0,0.05620221,0.805564,0.7652858,0,0,1.304193,3.379915,0,0.7493619,-0.7493619,3.972849,66.21402,0.1836537,0.8418145,0.04496177,0,3.436117
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.136817,2.630553,0,0,0,3.972849,66.21402,0.1836537,0,0,0,2.630553
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.183381,1.38,0,-1,0,1.38,0,0,0.8033813,1.021719,0,1.452632,1.38,0,0,2.136817,2.630553,0,1.452632,-1.452632,2.441641,40.69394,0.1836537,2.401719,0,0,2.630553
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.993403,1.119026,0,-1,0,1.119026,0,0,0.874377,1.073717,0,1.177922,1.119026,0,0,3.750853,1.177922,0,1.177922,-1.177922,1.200002,20,0.1836537,2.192743,0,0,1.177922
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1940507,0,0,-1,0,0,0,0,0.1940507,0.2134558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.2134558,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4320053,0,0,-1,0,0,0,0,0.4320053,0.4752059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.4752059,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08437665,0,0,-1,0,0,0,0,0.08437665,0.09281431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.09281431,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3320377,0,0,-1,0,0,0,0,0.3320377,0.3652415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.3652415,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2436316,0,0,-1,0,0,0,0,0.2436316,0.2679947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.2679947,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2774364,0,0,-1,0,0,0,0,0.2774364,0.30518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836537,0.30518,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2372926,0.2372926,1.689924,0,0.5174493,0.2372926,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838082,0.2610218,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5021031,0.5021031,1.7,0,0.5202,0.5021031,8.505971,0,0,0,0.04270874,0,0,1.197897,1.138002,3.679654,1.242,1.180711,0,1.180711,3.629306,60.48831,0.183996,0.5523134,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.034327,2.034327,1.7,0,0.5202,2.034327,12.26036,0.0000000000000001110223,0,0,0.2494158,0.351923,0.3343268,0,0,2.498944,2.30464,0,0.1025072,-0.1025072,3.521254,58.68745,0.183996,2.23776,0.1995326,1.7,2.554055
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.500985,1.500985,1.7,0,0.5202,1.500985,35.1945,0,0,0,0.5282642,0,0,0.1990148,0.189064,2.61284,2.202132,0.7173283,0,0.7173283,4.201771,70.02938,0.1840914,1.651084,0.4226114,1.7,2.730397
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7783332,0.7783332,0,-1,0,0.7783332,117.2343,0,0,0,0.9124736,0.8192981,0.7783332,0,0,1.895512,2.847728,0.09317539,0,0.09317539,4.290165,71.50261,0.1840711,0.8561666,0.7299789,0,3.760201
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1710284,0.1710284,0,-1,0,0.1710284,830.0133,0,0,0,1.419558,0.1800299,0.1710284,0,0,1.802337,2.931586,1.239529,0,1.239529,5.466085,91.10123,0.1838016,0.1881312,1.135647,0,4.351144
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.84648,1.38,0,-1,0,1.38,105.9452,0,1.46648,1.751128,1.462044,1.452632,1.38,0,0,0.5628084,4.047162,0.009411978,0,0.009411978,5.475014,91.25005,0.1837996,3.131128,1.169635,0,5.509205
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3026253,0.3026253,0,-1,0,0.3026253,484.0698,0.5929683,0,0,1.464918,0.3185529,0.3026253,0,0,0.5533964,4.055632,0.5533964,0,0.5533964,6.000012,100,0.1836795,0.3328878,1.171934,0,5.52055
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8097523,0.8097523,0,-1,0,0.8097523,179.3169,0.5996518,0,0,1.452023,0.8523709,0.8097523,0,0,0,4.553689,0,0,0,6.000012,100,0.1836795,0.8907276,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.981193,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.6011927,0.7993119,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.1836795,2.179312,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.1835778,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835778,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.337954,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,0.9579542,1.19175,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.1835778,2.57175,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6238379,0.6238379,0,-1,0,0.6238379,8.732279,0,0.0000000000000001110223,0,0.05447527,0.6566715,0.6238379,0,0,1.382854,3.30912,0,0.6021963,-0.6021963,4.05335,67.55571,0.1835778,0.6862217,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.858857,1.38,0,-1,0,1.38,0,0,1.478857,1.764742,0,1.452632,1.38,0,0,2.051961,2.706924,0,1.452632,-1.452632,2.522142,42.03563,0.1835778,3.144742,0,0,2.706924
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.046577,1.191578,0,-1,0,1.191578,0,0,0.8549991,1.059657,0,1.254292,1.191578,0,0,3.665996,1.254292,0,1.254292,-1.254292,1.200002,20,0.1835778,2.251234,0,0,1.254292
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.133173,0,0,-1,0,0,0,0,1.133173,1.246491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,1.246491,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2961045,0,0,-1,0,0,0,0,0.2961045,0.3257149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.3257149,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.466057,0,0,-1,0,0,0,0,0.466057,0.5126628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.5126628,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2708677,0,0,-1,0,0,0,0,0.2708677,0.2979544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.2979544,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04065625,0,0,-1,0,0,0,0,0.04065625,0.04472188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.04472188,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1641046,0,0,-1,0,0,0,0,0.1641046,0.1805151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.1805151,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4185886,0,0,-1,0,0,0,0,0.4185886,0.4604474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.4604474,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07675443,0,0,-1,0,0,0,0,0.07675443,0.08442988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0.08442988,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835778,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1957329,0.1957329,1.648364,0,0.5061035,0.1957329,18.30037,0,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.1837088,0.2153062,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.218933,1.218933,1.7,0,0.5202,1.218933,28.5906,0,0,0,0.3485003,0,0,0.4810666,0.4570133,3.643835,1.274238,0.8055136,0,0.8055136,3.307344,55.1223,0.1838245,1.340827,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.897841,2.897841,1.7,0,0.5202,2.897841,25.15019,0,0,0.1076252,0.7288126,1.260885,1.197841,0,0,2.838321,1.9992,0,0.5320727,-0.5320727,2.74649,45.77475,0.1838245,3.187625,0.5830501,1.7,2.728013
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.429513,1.467127,1.113466,0,1.113466,3.802817,63.38015,0.183584,0,0.8907726,0,2.580593
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.11913,1.11913,0,-1,0,1.11913,106.1215,0,0,0,1.187637,1.178031,1.11913,0,0,2.316047,2.469247,0.009605961,0,0.009605961,3.81193,63.53204,0.1835819,1.231043,0.9501098,0,3.656884
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.971629,1.38,0,-1,0,1.38,117.9228,0,0.5916289,0.7887918,1.627335,1.452632,1.38,0,0,2.306441,2.477892,0.174703,0,0.174703,3.977668,66.29433,0.1835442,2.168792,1.301868,0,4.105227
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,-1,0,0,0,0,0,0,1.51823,0,0,0,0,2.131738,2.635124,1.51823,0,1.51823,5.417987,90.2996,0.1832174,0,1.214584,0,4.153354
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,-1,0,0,0,0.4395675,0,0,1.053076,0,0,0,0,0.6135084,4.001532,0.6135084,0,0.6135084,6.000012,100,0.1830857,0,0.8424608,0,5.054607
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830857,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.132599,1.132599,0,-1,0,1.132599,69.39747,0,0,0,0.7859947,1.192209,1.132599,0,0,0,4.553689,0,0.4062143,-0.4062143,5.571825,92.86356,0.1830857,1.245858,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.071886,1.071886,0,-1,0,1.071886,64.60967,0,0,0,0.6925418,1.128301,1.071886,0,0,0.4513492,4.147475,0,0.4357588,-0.4357588,5.112494,85.20807,0.1830857,1.179074,0.5540335,0,4.840016
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.504867,1.38,0,-1,0,1.38,27.54074,0,0.1248673,0.275354,0.3800622,1.452632,1.38,0,0,0.9355257,3.711716,0,1.072569,-1.072569,3.981907,66.36498,0.1830857,1.655354,0.3040497,0,4.091778
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,2.12727,2.639146,0.05898654,0,0.05898654,4.037867,67.29764,0.183073,0,0.04718924,0,2.698133
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.087113,1.087113,0,-1,0,1.087113,0,0,0,0,0,1.14433,1.087113,0,0,2.068283,2.692234,0,1.14433,-1.14433,2.831637,47.19385,0.183073,1.195825,0,0,2.692234
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.308929,1.38,0,-1,0,1.38,0,0,0.9289287,1.159822,0,1.452632,1.38,0,0,3.339761,1.547904,0,1.452632,-1.452632,1.300429,21.67377,0.183073,2.539822,0,0,1.547904
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.089249,0.09050912,0,-1,0,0.09050912,0,0,0.9987396,1.107664,0,0.09527276,0.09050912,0,0,4.953796,0.09527276,0,0.09527276,-0.09527276,1.200002,20,0.183073,1.198174,0,0,0.09527276
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2619604,0,0,-1,0,0,0,0,0.2619604,0.2881564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.2881564,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3022737,0,0,-1,0,0,0,0,0.3022737,0.3325011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.3325011,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1336375,0,0,-1,0,0,0,0,0.1336375,0.1470013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.1470013,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1228217,0,0,-1,0,0,0,0,0.1228217,0.1351039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.1351039,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4000362,0,0,-1,0,0,0,0,0.4000362,0.4400398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.4400398,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1626079,0,0,-1,0,0,0,0,0.1626079,0.1788687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.1788687,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4032473,0,0,-1,0,0,0,0,0.4032473,0.443572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183073,0.443572,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09138911,0.09138911,1.544021,0,0.4776177,0.09138911,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831746,0.100528,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5365344,0.5365344,1.7,0,0.5202,0.5365344,7.228573,0,0,0,0.03878378,0,0,1.163466,1.105292,3.679654,1.242,1.144076,0,1.144076,3.594551,59.90907,0.1833551,0.5901878,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.116882,1.116882,1.7,0,0.5202,1.116882,24.96652,0,0,0,0.2788465,0,0,0.5831183,0.5539623,2.535578,2.271668,0.8328088,0,0.8328088,4.384623,73.0769,0.1834771,1.22857,0.2230772,1.7,2.550515
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5824267,0.5824267,1.7,0,0.5202,0.5824267,54.51476,0,0,0,0.3175085,0,0,1.117573,1.061695,1.702769,3.021196,1.379203,0,1.379203,5.69305,94.88398,0.183633,0.6406694,0.2540068,1.7,3.338705
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.326909,1.326909,0,-1,0,1.326909,39.28828,0,0,0.07959948,0.5213196,1.396746,1.326909,0,0,0.3235663,4.262479,0,0.8754263,-0.8754263,4.77027,79.50433,0.183633,1.459599,0.4170557,0,4.783799
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06825238,0.06825238,0,-1,0,0.06825238,983.2929,0,0,0,0.6711208,0.07184461,0.06825238,0,0,1.296262,3.387053,0.5992761,0,0.5992761,5.338793,88.97971,0.1835048,0.07507762,0.5368966,0,4.058174
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.599339,1.38,0,-1,0,1.38,46.45363,0.0000000000000002220446,1.219339,1.479273,0.6410601,1.452632,1.38,0,0,0.6969861,3.926401,0,0.8115715,-0.8115715,4.483322,74.72188,0.1835048,2.859273,0.5128481,0,4.567461
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8923139,0.8923139,0,-1,0,0.8923139,140.7306,0,0,0,1.255759,0.9392778,0.8923139,0,0,1.598732,3.11483,0.3164812,0,0.3164812,4.783562,79.72588,0.1834372,0.9815453,1.004607,0,4.370589
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.48467,1.38,0,-1,0,1.38,63.72047,0.0000000000000002220446,0.1046702,0.2531373,0.8793425,1.452632,1.38,0,0,1.282251,3.399663,0,0.5732891,-0.5732891,4.179262,69.65423,0.1834372,1.633137,0.703474,0,4.279006
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.961405,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.581405,0.7775455,0.8822418,1.452632,1.38,0,0,1.919239,2.826374,0,0.5703897,-0.5703897,3.578019,59.63353,0.1834372,2.157546,0.7057935,0,3.708616
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,2.553005,2.255984,0.7318317,0,0.7318317,4.272295,71.20478,0.183281,0,0.5854654,0,2.987816
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.161171,1.161171,0,-1,0,1.161171,41.942,0,0,0,0.4870182,1.222285,1.161171,0,0,1.821173,2.914633,0,0.7352667,-0.7352667,3.497256,58.28748,0.183281,1.277288,0.3896146,0,3.401651
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,2.638136,2.179366,0.1706223,0,0.1706223,3.659122,60.98525,0.1832447,0,0.1364978,0,2.349988
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.045473,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.6654725,0.8700198,0.01876353,1.452632,1.38,0,0,2.467514,2.332926,0,1.433868,-1.433868,2.147693,35.79481,0.1832447,2.25002,0.01501083,0,2.35169
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7530605,0.7530605,0,-1,0,0.7530605,0,0,0,0,0,0.7926952,0.7530605,0,0,4.060701,0.8990582,0,0.7926952,-0.7926952,1.312119,21.8686,0.1832447,0.8283665,0,0,0.8990582
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.68831,0.1010448,0,-1,0,0.1010448,0,0,0.5872651,0.6560961,0,0.106363,0.1010448,0,0,4.941473,0.106363,0,0.106363,-0.106363,1.200002,20,0.1832447,0.7571409,0,0,0.106363
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6481579,0,0,-1,0,0,0,0,0.6481579,0.7129737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.7129737,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3945653,0,0,-1,0,0,0,0,0.3945653,0.4340218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.4340218,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1430299,0,0,-1,0,0,0,0,0.1430299,0.1573328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.1573328,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.0758897,0,0,-1,0,0,0,0,0.0758897,0.08347867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.08347867,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2933778,0,0,-1,0,0,0,0,0.2933778,0.3227156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.3227156,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2672673,0,0,-1,0,0,0,0,0.2672673,0.293994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832447,0.293994,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1499305,0.1499305,1.602562,0,0.4935994,0.1499305,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833658,0.1649235,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.204238,0.204238,1.65687,0,0.5084254,0.204238,9.40355,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.1835015,0.2246618,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.057664,1.057664,1.7,0,0.5202,1.057664,30.17271,0,0,0,0.3191258,0,0,0.6423361,0.6102193,2.280449,2.501285,0.9293451,0,0.9293451,4.718243,78.63722,0.1836362,1.16343,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8928779,0.8928779,1.635619,0,0.502624,0.8928779,63.75686,0,0,0,0.5692709,0,0,0.742741,0.705604,1.351104,3.337696,1.274875,0,1.274875,5.927695,98.79472,0.1837901,0.9821658,0.4554167,1.7,3.906967
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9047888,0.9047888,0,-1,0,0.9047888,93.02319,0,0,0,0.8416635,0.9524093,0.9047888,0,0,0.07622869,4.485083,0,0.1107458,-0.1107458,5.810959,96.84912,0.1837901,0.9952677,0.6733308,0,5.326746
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6821337,0.6821337,0,-1,0,0.6821337,192.5493,0.3961286,0,0,1.313444,0.7180355,0.6821337,0,0,0.1992796,4.374337,0.1992796,0,0.1992796,6.000012,100,0.1837477,0.7503471,1.050755,0,5.687781
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.458007,1.38,0,-1,0,1.38,99.07006,0.0000000000000002220446,1.078007,1.323807,1.367167,1.452632,1.38,0,0,0,4.553689,0,0.08546475,-0.08546475,5.909924,98.49854,0.1837477,2.703807,1.093733,0,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,-1,0,0,0,1.281859,0,0,1.37682,0,0,0,0,0.09496083,4.468224,0.09496083,0,0.09496083,6.000012,100,0.1837276,0,1.101456,0,5.845045
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,-1,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837276,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.937332,0.937332,0,-1,0,0.937332,125.9028,0.1934616,0,0,1.180127,0.9866652,0.937332,0,0,0,4.553689,0,0,0,6.000012,100,0.1837276,1.031065,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2110233,0.2110233,0,-1,0,0.2110233,397.522,0.6167343,0,0,0.8388641,0.2221298,0.2110233,0,0,0,4.553689,0,0,0,6.000012,100,0.1837276,0.2321256,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.056333,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.6763332,0.8819665,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.1837276,2.261966,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08621018,0.08621018,0,-1,0,0.08621018,451.2233,0,0,0,0.3890004,0.09074755,0.08621018,0,0,0.8487697,3.789796,0.2982529,0,0.2982529,5.477746,91.29558,0.1836642,0.09483119,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.322357,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,0.9423569,1.174593,0.06031493,1.452632,1.38,0,0,0.5505168,4.058224,0,1.392317,-1.392317,4.010115,66.83512,0.1836642,2.554593,0.04825195,0,4.118539
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.848511,1.38,0,-1,0,1.38,0,0,0.4685108,0.6533619,0,1.452632,1.38,0,0,2.097535,2.665907,0,1.452632,-1.452632,2.478907,41.31504,0.1836642,2.033362,0,0,2.665907
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05914659,0.05914659,0,-1,0,0.05914659,0,0,0.000000000000000006938894,0,0,0.06225957,0.05914659,0,0,3.711571,1.213276,0,0.06225957,-0.06225957,2.41328,40.22125,0.1836642,0.06506125,0,0,1.213276
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9691961,0.9691961,0,-1,0,0.9691961,0,0,0.0000000000000002220446,0,0,1.020206,0.9691961,0,0,3.780748,1.151016,0,1.020206,-1.020206,1.337888,22.29808,0.1836642,1.066116,0,0,1.151016
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2008594,0.1242691,0,-1,0,0.1242691,0,0,0.0765903,0.09667623,0,0.1308095,0.1242691,0,0,4.91431,0.1308095,0,0.1308095,-0.1308095,1.200002,20,0.1836642,0.2209453,0,0,0.1308095
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2588265,0,0,-1,0,0,0,0,0.2588265,0.2847092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.2847092,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1303704,0,0,-1,0,0,0,0,0.1303704,0.1434074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.1434074,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4199177,0,0,-1,0,0,0,0,0.4199177,0.4619095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.4619095,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1223062,0,0,-1,0,0,0,0,0.1223062,0.1345368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.1345368,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04911606,0,0,-1,0,0,0,0,0.04911606,0.05402766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.05402766,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.315578,0,0,-1,0,0,0,0,0.315578,0.3471358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0.3471358,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836642,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2802807,0.2802807,1.7,0,0.5202,0.2802807,3.380713,0,0,0,0.009475487,0,0,1.419719,1.348733,5.059654,0,1.358209,0,1.358209,2.488513,41.47512,0.1838226,0.3083088,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02149542,0.02149542,1.474127,0,0.4585367,0.02149542,1626.992,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.701446,1.222388,1.729729,0,1.729729,4.129477,68.82448,0.1838229,0.02364496,0.279783,1.7,1.572117
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.289571,1.289571,1.7,0,0.5202,1.289571,44.23314,0,0,0,0.5704176,0,0,0.4104291,0.3899077,1.971717,2.779144,0.9603254,0,0.9603254,5.040522,84.00853,0.1839521,1.418528,0.4563341,1.7,3.349561
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.011392,3.643437,0.9562113,0,0.9562113,5.947663,99.12753,0.1837501,0,0.764969,0,4.599648
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02760597,0.02760597,0,-1,0,0.02760597,4952.267,1.282882,0,0,1.367121,0.02905891,0.02760597,0,0,0.05518021,4.504027,0.05518021,0,0.05518021,6.000012,100,0.1837384,0.03036657,1.093697,0,5.871148
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.423899,1.38,0,-1,0,1.38,96.02606,0.0000000000000002220446,1.043899,1.286288,1.32516,1.452632,1.38,0,0,0,4.553689,0,0.127472,-0.127472,5.865645,97.76055,0.1837384,2.666289,1.060128,0,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,-1,0,0,0,1.283296,0,0,1.424932,0,0,0,0,0.1416355,4.426217,0.1416355,0,0.1416355,6.000012,100,0.1837085,0,1.139945,0,5.851149
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,-1,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837085,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.71315,0.71315,0,-1,0,0.71315,179.9849,0.5328782,0,0,1.283562,0.7506841,0.71315,0,0,0,4.553689,0,0,0,6.000012,100,0.1837085,0.784465,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.081793,1.38,0,-1,0,1.38,89.1497,0,0.7017926,0.9099718,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.1837085,2.289972,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.351291,1.351291,0,-1,0,1.351291,60.93433,0,0,0.1064201,0.8234001,1.422412,1.351291,0,0,0.2470731,4.331323,0,0.5990115,-0.5990115,5.134204,85.5699,0.1837085,1.48642,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7677401,0.7677401,0,-1,0,0.7677401,49.72676,0,0,0,0.3817723,0.8081475,0.7677401,0,0,0.9126414,3.732312,0,0.4263752,-0.4263752,4.684765,78.07927,0.1837085,0.8445141,0.3054178,0,4.114084
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.386392,3.305936,0.05996755,0,0.05996755,4.741656,79.02744,0.1836959,0,0.04797404,0,3.365904
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326424,3.359907,0,0,0,4.741656,79.02744,0.1836959,0,0,0,3.359907
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6691164,0.6691164,0,-1,0,0.6691164,0,0,0.0000000000000001110223,0,0,0.704333,0.6691164,0,0,1.326424,3.359907,0,0.704333,-0.704333,3.999223,66.65359,0.1836959,0.736028,0,0,3.359907
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.109016,2.655574,0,0,0,3.999223,66.65359,0.1836959,0,0,0,2.655574
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.213112,0.213112,0,-1,0,0.213112,0,0,0.00000000000000002775558,0,0,0.2243285,0.213112,0,0,2.109016,2.655574,0,0.2243285,-0.2243285,3.76276,62.71255,0.1836959,0.2344232,0,0,2.655574
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35827,2.431246,0,0,0,3.76276,62.71255,0.1836959,0,0,0,2.431246
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4551778,0.4551778,0,-1,0,0.4551778,0,0,0.00000000000000005551115,0,0,0.4791345,0.4551778,0,0,2.35827,2.431246,0,0.4791345,-0.4791345,3.257708,54.29503,0.1836959,0.5006956,0,0,2.431246
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.312683,0.312683,0,-1,0,0.312683,0,0,0,0,0,0.32914,0.312683,0,0,2.890642,1.952111,0,0.32914,-0.32914,2.910764,48.51264,0.1836959,0.3439513,0,0,1.952111
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256353,1.622971,0,0,0,2.910764,48.51264,0.1836959,0,0,0,1.622971
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3707626,0.3707626,0,-1,0,0.3707626,0,0,0,0,0,0.3902765,0.3707626,0,0,3.256353,1.622971,0,0.3902765,-0.3902765,2.499377,41.6562,0.1836959,0.4078389,0,0,1.622971
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689993,1.232695,0,0,0,2.499377,41.6562,0.1836959,0,0,0,1.232695
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4043462,0.4043462,0,0,0,0.4043462,0,0,0,0,0,0.4256276,0.4043462,0,0,3.689993,1.232695,0,0.4256276,-0.4256276,2.050726,34.1787,0.1836959,0.4447808,0,0,1.232695
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03755336,0.03755336,0,0,0,0.03755336,16.66918,0,0.000000000000000006938894,0,0.006259835,0.03952985,0.03755336,0,0,4.162913,0.8070673,0,0.03327001,-0.03327001,2.015656,33.5942,0.1836959,0.04130869,0.005007868,0,0.8133271
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.604529,1.604529,1.7,0,0.5202,1.604529,24.81311,0,0,0,0.3981335,0,0,0.09547101,0.09069746,4.19988,0.7737972,0.488831,0,0.488831,2.479402,41.32328,0.1837577,1.764982,0.3185068,1.7,1.171931
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.885212,1.885212,1.7,0,0.5202,1.885212,45.09935,0,0,0,0.8502184,0.1949599,0.1852119,0,0,3.711049,1.213745,0.6552585,0,0.6552585,3.101035,51.68381,0.1838362,2.073733,0.6801747,1.7,2.063963
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5975324,0.5975324,0,-1,0,0.5975324,203.4304,0,0,0,1.215563,0.6289815,0.5975324,0,0,3.05579,1.803478,0.5865811,0,0.5865811,3.657515,60.95845,0.1837126,0.6572856,0.9724501,0,3.01904
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.02389,1.38,0,-1,0,1.38,115.2499,0,0.6438905,0.8462795,1.590449,1.452632,1.38,0,0,2.469209,2.331401,0.1378174,0,0.1378174,3.78826,63.13754,0.1836836,2.226279,1.272359,0,3.92185
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.983061,1.38,0,-1,0,1.38,121.0788,0,0.6030613,0.8013675,1.670887,1.452632,1.38,0,0,2.331392,2.455436,0.2182559,0,0.2182559,3.995315,66.58846,0.1836377,2.181367,1.33671,0,4.126324
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9562075,0.9562075,0,-1,0,0.9562075,191.4126,0,0,0,1.830302,1.006534,0.9562075,0,0,2.113136,2.651867,0.8237678,0,0.8237678,4.77681,79.61334,0.1834645,1.051828,1.464242,0,4.482169
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4238628,0.4238628,0,-1,0,0.4238628,407.7384,0,0,0,1.728251,0.4461713,0.4238628,0,0,1.289368,3.393258,1.28208,0,1.28208,5.993098,99.88477,0.1831957,0.466249,1.382601,0,5.121509
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.432515,1.38,0,-1,0,1.38,99.15868,0,1.052515,1.295766,1.36839,1.452632,1.38,0,0,0.007287913,4.54713,0,0.08424178,-0.08424178,5.904299,98.40479,0.1831957,2.675766,1.094712,0,5.91552
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.497326,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.1173265,0.2670591,1.139135,1.452632,1.38,0,0,0.1008899,4.462888,0,0.3134968,-0.3134968,5.573845,92.89722,0.1831957,1.647059,0.9113078,0,5.602023
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.212054,1.212054,0,-1,0,1.212054,60.45263,0,0,0,0.7327187,1.275846,1.212054,0,0,0.4492196,4.149391,0,0.5431278,-0.5431278,5.001338,83.35546,0.1831957,1.33326,0.586175,0,4.88211
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1220373,0.1220373,0,-1,0,0.1220373,323.5364,0,0,0,0.3948352,0.1284603,0.1220373,0,0,1.052695,3.606263,0.2663748,0,0.2663748,5.254043,87.56721,0.1831399,0.134241,0.3158681,0,4.001099
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.944819,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.5648186,0.7593005,0.05698761,1.452632,1.38,0,0,0.7863201,3.846001,0,1.395644,-1.395644,3.782905,63.04829,0.1831399,2.1393,0.04559008,0,3.902988
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3266342,0.3266342,0,-1,0,0.3266342,0,0,0.00000000000000005551115,0,0,0.3438254,0.3266342,0,0,2.337036,2.450357,0,0.3438254,-0.3438254,3.420481,57.00791,0.1831399,0.3592976,0,0,2.450357
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.719064,2.106531,0,0,0,3.420481,57.00791,0.1831399,0,0,0,2.106531
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.040966,1.38,0,-1,0,1.38,0,0,0.6609659,0.8650625,0,1.452632,1.38,0,0,2.719064,2.106531,0,1.452632,-1.452632,1.889273,31.48783,0.1831399,2.245063,0,0,2.106531
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08380373,0.08380373,0,-1,0,0.08380373,0,0,0,0,0,0.08821445,0.08380373,0,0,4.333099,0.6538998,0,0.08821445,-0.08821445,1.796287,29.93806,0.1831399,0.0921841,0,0,0.6538998
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431115,0.5656853,0,0,0,1.796287,29.93806,0.1831399,0,0,0,0.5656853
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2601477,0.2601477,0,-1,0,0.2601477,0,0,0,0,0,0.2738397,0.2601477,0,0,4.431115,0.5656853,0,0.2738397,-0.2738397,1.507635,25.1272,0.1831399,0.2861624,0,0,0.5656853
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735382,0.2918457,0,0,0,1.507635,25.1272,0.1831399,0,0,0,0.2918457
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1732432,0.1732432,0,-1,0,0.1732432,0,0,0.00000000000000002775558,0,0,0.1823613,0.1732432,0,0,4.735382,0.2918457,0,0.1823613,-0.1823613,1.315409,21.92344,0.1831399,0.1905675,0,0,0.2918457
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1695164,0.1040102,0,-1,0,0.1040102,0,0,0.06550626,0.0824579,0,0.1094844,0.1040102,0,0,4.938005,0.1094844,0,0.1094844,-0.1094844,1.200002,20,0.1831399,0.1864681,0,0,0.1094844
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2125182,0,0,-1,0,0,0,0,0.2125182,0.23377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831399,0.23377,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3396561,0.3396561,1.7,0,0.5202,0.3396561,0,0,0,0,0,0,0,1.360344,1.292327,5.059654,0,1.292327,0,1.292327,2.426011,40.43344,0.1833111,0.3736217,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.767328,1.163094,1.386628,0,1.386628,3.741482,62.35791,0.1833767,0,0.005302708,1.7,1.169722
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.37097,1.37097,1.7,0,0.5202,1.37097,28.73011,0,0,0,0.3938814,0,0,0.3290295,0.312578,2.380699,2.41106,0.7064593,0,0.7064593,4.411688,73.52799,0.183472,1.508068,0.3151051,1.7,2.804941
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.249935,1.249935,1.7,0,0.5202,1.249935,55.18184,0,0,0,0.6897369,0,0,0.4500654,0.4275621,1.67424,3.046873,1.117299,0,1.117299,5.471652,91.19401,0.1836201,1.374928,0.5517895,1.7,3.73661
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.081187,1.081187,0,-1,0,1.081187,108.0867,0,0,0,1.168619,1.138092,1.081187,0,0,0.5569409,4.052442,0.03052766,0,0.03052766,5.500613,91.67669,0.1836137,1.189306,0.9348955,0,5.221062
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6120192,0.6120192,0,-1,0,0.6120192,229.8941,0.236352,0,0,1.406996,0.6442307,0.6120192,0,0,0.5264133,4.079917,0.5264133,0,0.5264133,6.000012,100,0.1835039,0.6732211,1.125597,0,5.486913
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.506203,0.506203,0,-1,0,0.506203,263.7928,0.8024815,0,0,1.335327,0.5328453,0.506203,0,0,0,4.553689,0,0,0,6.000012,100,0.1835039,0.5568233,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7309902,0.7309902,0,-1,0,0.7309902,234.5029,0.9447297,0,0,1.714193,0.7694634,0.7309902,0,0,0,4.553689,0,0,0,6.000012,100,0.1835039,0.8040892,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6911592,0.6911592,0,-1,0,0.6911592,228.9693,0.8550063,0,0,1.582542,0.7275361,0.6911592,0,0,0,4.553689,0,0,0,6.000012,100,0.1835039,0.7602752,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.40205,1.38,0,-1,0,1.38,108.1471,0.03979845,0.0220503,0.1622553,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835039,1.542255,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.722208,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.342208,0.5144288,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.1835039,1.894429,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9881045,0.9881045,0,-1,0,0.9881045,71.44891,0,0.0000000000000001110223,0,0.7059898,1.04011,0.9881045,0,0,0.4920042,4.110885,0,0.3341202,-0.3341202,5.181062,86.35087,0.1835039,1.086915,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.025308,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.6453078,0.8478386,0.3788175,1.452632,1.38,0,0,0.8632488,3.776765,0,1.073814,-1.073814,4.049163,67.48591,0.1835039,2.227839,0.303054,0,4.155582
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06028346,0.06028346,0,-1,0,0.06028346,103.7344,0,0,0,0.0625347,0.06345627,0.06028346,0,0,2.056376,2.702951,0,0.0009215685,-0.0009215685,4.048192,67.46972,0.1835039,0.06631181,0.05002776,0,2.765486
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.649439,1.38,0,-1,0,1.38,0,0,0.269439,0.434383,0,1.452632,1.38,0,0,2.0574,2.702029,0,1.452632,-1.452632,2.516983,41.94964,0.1835039,1.814383,0,0,2.702029
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3128948,0.3128948,0,-1,0,0.3128948,0,0,0,0,0,0.3293629,0.3128948,0,0,3.671435,1.249398,0,0.3293629,-0.3293629,2.169804,36.16333,0.1835039,0.3441843,0,0,1.249398
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3793814,0.3793814,0,-1,0,0.3793814,0,0,0.00000000000000005551115,0,0,0.3993489,0.3793814,0,0,4.037394,0.9200348,0,0.3993489,-0.3993489,1.748854,29.1475,0.1835039,0.4173196,0,0,0.9200348
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5115371,0.4946516,0,-1,0,0.4946516,0,0,0.01688548,0.06803919,0,0.5206859,0.4946516,0,0,4.481114,0.5206859,0,0.5206859,-0.5206859,1.200002,20,0.1835039,0.5626908,0,0,0.5206859
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3813809,0,0,-1,0,0,0,0,0.3813809,0.419519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0.419519,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5814638,0,0,-1,0,0,0,0,0.5814638,0.6396102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0.6396102,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6043652,0,0,-1,0,0,0,0,0.6043652,0.6648017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0.6648017,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2789839,0,0,-1,0,0,0,0,0.2789839,0.3068823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0.3068823,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4724485,0,0,-1,0,0,0,0,0.4724485,0.5196934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835039,0.5196934,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08853557,0.08853557,1.541167,0,0.4768386,0.08853557,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1836007,0.09738912,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3395354,0.3395354,1.7,0,0.5202,0.3395354,11.77033,0,0,0,0.03996442,0,0,1.360465,1.292441,3.679654,1.242,1.332406,0,1.332406,3.773216,62.88681,0.1837617,0.3734889,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7336298,0.7336298,1.7,0,0.5202,0.7336298,29.05011,0,0,0,0.2131203,0,0,0.9663702,0.9180517,2.347249,2.441165,1.131172,0,1.131172,4.84634,80.77218,0.1839276,0.8069928,0.1704962,1.7,2.654285
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.544444,1.544444,1.7,0,0.5202,1.544444,23.23157,0,0,0,0.3587986,0,0,0.1555559,0.1477782,1.216077,3.45922,0.5065768,0,0.5065768,5.326921,88.78185,0.1839925,1.698888,0.2870389,1.7,3.818019
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5852866,0.5852866,0,-1,0,0.5852866,76.54369,0,0,0,0.4479999,0.6160911,0.5852866,0,0,0.7094999,3.915139,0,0.1680912,-0.1680912,5.149737,85.82879,0.1839925,0.6438153,0.3583999,0,4.363139
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6071651,0.6071651,0,-1,0,0.6071651,94.99752,0,0,0,0.5767918,0.6391212,0.6071651,0,0,0.896268,3.747048,0,0.06232935,-0.06232935,5.084037,84.73377,0.1839925,0.6678816,0.4614335,0,4.32384
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8977565,0.8977565,0,-1,0,0.8977565,120.0862,0,0,0,1.078081,0.9450068,0.8977565,0,0,0.9655228,3.684718,0.1330745,0,0.1330745,5.210282,86.83786,0.1839648,0.9875321,0.8624651,0,4.7628
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,-1,0,0,0,0.4898984,0,0,1.322347,0,0,0,0,0.8324482,3.804486,0.8324482,0,0.8324482,6.000012,100,0.1837919,0,1.057877,0,5.126832
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6226497,0.6226497,0,-1,0,0.6226497,198.4922,0.5804905,0,0,1.235911,0.6554207,0.6226497,0,0,0,4.553689,0,0,0,6.000012,100,0.1837919,0.6849146,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7012477,0.7012477,0,-1,0,0.7012477,194.8983,0.6285645,0,0,1.36672,0.7381555,0.7012477,0,0,0,4.553689,0,0,0,6.000012,100,0.1837919,0.7713725,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837919,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.700032,1.38,0,-1,0,1.38,38.97917,0,0.3200315,0.4900346,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.1837919,1.870035,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3341908,0.3341908,0,-1,0,0.3341908,89.17168,0,0,0,0.2980036,0.3517798,0.3341908,0,0,1.016355,3.63897,0,0.05377622,-0.05377622,4.979128,82.98531,0.1837919,0.3676099,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.123263,1.38,0,-1,0,1.38,3.172387,0,0.7432631,0.9555894,0.04377894,1.452632,1.38,0,0,1.076106,3.585194,0,1.408853,-1.408853,3.494067,58.23434,0.1837919,2.335589,0.03502315,0,3.628973
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641498,2.176341,0,0,0,3.494067,58.23434,0.1837919,0,0,0,2.176341
