Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641498,2.176341,0,0,0,3.494067,58.23434,0.1837919,0,0,0,2.176341
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.17356,1.17356,0,-1,0,1.17356,0,0,0.0000000000000002220446,0,0,1.235326,1.17356,0,0,2.641498,2.176341,0,1.235326,-1.235326,2.191919,36.53191,0.1837919,1.290916,0,0,2.176341
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1187027,0.1187027,0,-1,0,0.1187027,0,0,0,0,0,0.1249502,0.1187027,0,0,4.014082,0.9410146,0,0.1249502,-0.1249502,2.06021,34.33676,0.1837919,0.130573,0,0,0.9410146
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09637109,0.09637109,0,-1,0,0.09637109,0,0,0.00000000000000001387779,0,0,0.1014433,0.09637109,0,0,4.152916,0.8160644,0,0.1014433,-0.1014433,1.953279,32.55459,0.1837919,0.1060082,0,0,0.8160644
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06169086,0.06169086,0,-1,0,0.06169086,0,0,0.000000000000000006938894,0,0,0.06493776,0.06169086,0,0,4.265631,0.7146211,0,0.06493776,-0.06493776,1.884829,31.41375,0.1837919,0.06785995,0,0,0.7146211
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2692723,0.2692723,0,-1,0,0.2692723,0,0,0.00000000000000005551115,0,0,0.2834445,0.2692723,0,0,4.337784,0.6496834,0,0.2834445,-0.2834445,1.586052,26.43415,0.1837919,0.2961995,0,0,0.6496834
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2253152,0.2253152,0,-1,0,0.2253152,0,0,0.00000000000000002775558,0,0,0.2371739,0.2253152,0,0,4.652722,0.3662389,0,0.2371739,-0.2371739,1.336049,22.26744,0.1837919,0.2478468,0,0,0.3662389
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.361594,0.1226117,0,-1,0,0.1226117,0,0,0.2389823,0.2751417,0,0.1290649,0.1226117,0,0,4.916249,0.1290649,0,0.1290649,-0.1290649,1.200002,20,0.1837919,0.3977534,0,0,0.1290649
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3835064,0,0,-1,0,0,0,0,0.3835064,0.4218571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837919,0.4218571,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837919,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3888822,0.3888822,1.7,0,0.5202,0.3888822,2.40594,0,0,0,0.009356272,0,0,1.311118,1.245562,5.059654,0,1.254918,0,1.254918,2.390522,39.84196,0.1839679,0.4277704,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07885654,0.07885654,1.531488,0,0.4741963,0.07885654,26.84795,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.804736,1.129426,1.401171,0,1.401171,3.71979,61.99638,0.1840556,0.08674219,0.01693709,1.7,1.150598
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.353619,1.353619,1.7,0,0.5202,1.353619,5.750541,0,0,0,0.07784039,0,0,0.3463814,0.3290624,2.403565,2.390481,0.4069028,0,0.4069028,4.105812,68.43006,0.1841148,1.48898,0.06227231,1.7,2.468321
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.311793,1.38,0,-1,0,1.38,5.145349,0,0.9317935,1.162973,0.07100581,1.452632,1.38,0,0,1.996662,2.756693,0,1.381626,-1.381626,2.649451,44.15742,0.1841148,2.542973,0.05680465,0,2.827699
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.289346,1.38,0,-1,0,1.38,9.11149,0.0000000000000002220446,0.9093456,1.188076,0.1257386,1.452632,1.38,0,0,3.531802,1.375067,0,1.326893,-1.326893,1.250783,20.84633,0.1841148,2.51828,0.1005908,0,1.500806
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.126773,0.3572114,0,-1,0,0.3572114,91.77694,0,0.7695616,1.131395,0.3278376,0.3760119,0.3572114,0,0,5.006127,0.0481743,0,0.0481743,-0.0481743,1.200002,20,0.1841148,1.23945,0.2622701,0,0.3760119
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.159285,0.3553123,0,-1,0,0.3553123,105.2632,0,0.8039729,1.204151,0.374013,0.374013,0.3553123,0,0,5.059654,0,0,0,0,1.200002,20,0.1841148,1.275214,0.2992104,0,0.374013
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.229052,0.2538157,0,-1,0,0.2538157,105.2632,0,1.975236,2.401194,0.2671744,0.2671744,0.2538157,0,0,5.059654,0,0,0,0,1.200002,20,0.1841148,2.451957,0.2137395,0,0.2671744
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.115993,0.1181478,0,-1,0,0.1181478,105.2632,0,0.9978457,1.203963,0.1243661,0.1243661,0.1181478,0,0,5.059654,0,0,0,0,1.200002,20,0.1841148,1.227593,0.0994929,0,0.1243661
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9799418,0.1878638,0,-1,0,0.1878638,105.2632,0,0.792078,1.040363,0.1977514,0.1977514,0.1878638,0,0,5.059654,0,0,0,0,1.200002,20,0.1841148,1.077936,0.1582011,0,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8009585,0.03250731,0,-1,0,0.03250731,105.2632,0,0.7684512,0.8745529,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.1841148,0.8810543,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.1841138,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9204746,0.06649315,0,-1,0,0.06649315,98.98808,0,0.8539815,0.9960524,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.1841138,1.012522,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.334393,0,0,-1,0,0,0,0,3.334393,3.667832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,3.667832,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.114451,0,0,-1,0,0,0,0,1.114451,1.225896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,1.225896,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.38614,0,0,-1,0,0,0,0,2.38614,2.624754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,2.624754,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3611135,0,0,-1,0,0,0,0,0.3611135,0.3972249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.3972249,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3975123,0,0,-1,0,0,0,0,0.3975123,0.4372636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.4372636,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3128481,0,0,-1,0,0,0,0,0.3128481,0.3441329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.3441329,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2771831,0,0,-1,0,0,0,0,0.2771831,0.3049015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.3049015,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08848166,0,0,-1,0,0,0,0,0.08848166,0.09732983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.09732983,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2977193,0,0,-1,0,0,0,0,0.2977193,0.3274913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.3274913,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2634149,0,0,-1,0,0,0,0,0.2634149,0.2897564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841138,0.2897564,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6354162,0.6354162,1.7,0,0.5202,0.6354162,0,0,0,0,0,0,0,1.064584,1.011355,5.059654,0,1.011355,0,1.011355,2.159458,35.99089,0.1842675,0.6989578,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1100572,0.1100572,1.562689,0,0.482714,0.1100572,13.9319,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.0483,0.9102191,1.395333,0,1.395333,3.483187,58.053,0.1843662,0.1210629,0.01226644,1.7,0.9255522
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.262842,1.262842,1.7,0,0.5202,1.262842,2.822946,0,0,0,0.03564935,0,0,0.4371579,0.4153,2.652967,2.166019,0.4509494,0,0.4509494,3.910995,65.18312,0.1844333,1.389126,0.02851948,1.7,2.201668
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.945902,1.945902,1.7,0,0.5202,1.945902,13.75854,0,0,0,0.2677278,0.2588446,0.2459023,0,0,2.202017,2.571873,0.008883247,0,0.008883247,3.919422,65.32358,0.1844343,2.140493,0.2141823,1.7,2.839601
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8097977,0.8097977,0,-1,0,0.8097977,52.34225,0,0,0,0.4238664,0.8524186,0.8097977,0,0,2.193134,2.579868,0,0.4285522,-0.4285522,3.467689,57.79469,0.1844343,0.8907775,0.3390931,0,3.003735
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.614945,1.38,0,-1,0,1.38,22.59559,0.0000000000000002220446,0.2349451,0.3964396,0.3118191,1.452632,1.38,0,0,2.669303,2.151316,0,1.140813,-1.140813,2.265167,37.7527,0.1844343,1.77644,0.2494553,0,2.463135
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.249509,1.249509,0,-1,0,1.249509,31.11158,0,0.0000000000000002220446,0.34062,0.3887418,1.315272,1.249509,0,0,3.936873,1.010504,0,0.9265303,-0.9265303,1.288518,21.47526,0.1844343,1.374459,0.3109934,0,1.399245
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.0873204,0.0873204,0,-1,0,0.0873204,400.5181,0,0,0,0.349734,0.09191622,0.0873204,0,0,4.966351,0.08397326,0.2578178,0,0.2578178,1.533105,25.55171,0.184381,0.09605245,0.2797872,0,0.4337073
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.825718,0.825718,0,-1,0,0.825718,74.19407,0,0,0.4916807,0.6126338,0.8691769,0.825718,0,0,4.708533,0.3160093,0,0.2565431,-0.2565431,1.262685,21.04471,0.184381,0.9082898,0.4901071,0,0.9286431
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1701289,0.1701289,0,-1,0,0.1701289,98.46464,0,0,0.09882068,0.1675168,0.179083,0.1701289,0,0,4.993581,0.05946618,0,0.01156625,-0.01156625,1.250493,20.84151,0.184381,0.1871417,0.1340134,0,0.2269829
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.287905,0.287905,0,-1,0,0.287905,109.7183,0,0,0.2111726,0.3158844,0.3030579,0.287905,0,0,5.006432,0.04789993,0.01282651,0,0.01282651,1.262662,21.04432,0.1843783,0.3166955,0.2527075,0,0.3637844
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.029185,0.475945,0,-1,0,0.475945,92.77352,0,0.5532399,0.9917371,0.4415509,0.5009947,0.475945,0,0,4.993606,0.05944379,0,0.05944379,-0.05944379,1.200002,20,0.1843783,1.132103,0.3532408,0,0.5009947
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.520269,0.179689,0,-1,0,0.179689,105.2632,0,1.34058,1.636358,0.1891463,0.1891463,0.179689,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,1.672296,0.1513171,0,0.1891463
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9830725,0.0561178,0,-1,0,0.0561178,105.2632,0,0.9269547,1.070156,0.05907137,0.05907137,0.0561178,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,1.08138,0.04725709,0,0.05907137
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.608987,0,0,-1,0,0,0,0,1.608987,1.769885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,1.769885,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.051202,0,0,-1,0,0,0,0,1.051202,1.156322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,1.156322,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.415573,0,0,-1,0,0,0,0,1.415573,1.55713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,1.55713,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4306765,0,0,-1,0,0,0,0,0.4306765,0.4737442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.4737442,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03329463,0,0,-1,0,0,0,0,0.03329463,0.0366241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.0366241,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3590087,0,0,-1,0,0,0,0,0.3590087,0.3949096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.3949096,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2045655,0,0,-1,0,0,0,0,0.2045655,0.225022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.225022,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3972486,0,0,-1,0,0,0,0,0.3972486,0.4369735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.4369735,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3102181,0,0,-1,0,0,0,0,0.3102181,0.3412399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.3412399,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07038543,0,0,-1,0,0,0,0,0.07038543,0.07742397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843783,0.07742397,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1650528,0.1650528,1.617684,0,0.4977278,0.1650528,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1844985,0.1815581,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2882898,0.2882898,1.7,0,0.5202,0.2882898,13.22517,0,0,0,0.03812682,0,0,1.41171,1.341125,3.679654,1.242,1.379252,0,1.379252,3.817658,63.62751,0.1846464,0.3171187,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.369051,1.369051,1.7,0,0.5202,1.369051,25.25216,0,0,0,0.345715,0,0,0.3309487,0.3144013,2.300403,2.483326,0.6601163,0,0.6601163,4.4439,74.06484,0.1847336,1.505956,0.276572,1.7,2.829041
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.023001,2.023001,1.7,0,0.5202,2.023001,33.18718,0,0,0,0.6713771,0.3400015,0.3230014,0,0,1.640287,3.077431,0.3313755,0,0.3313755,4.75827,79.30434,0.1847719,2.225302,0.5371016,1.7,3.748808
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3434637,0.3434637,0,-1,0,0.3434637,294.5569,0,0,0,1.011696,0.3615407,0.3434637,0,0,1.308911,3.375669,0.6501552,0,0.6501552,5.375062,89.58418,0.1846379,0.3778101,0.8093567,0,4.387365
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,-1,0,0,0,0.3414087,0,0,1.000164,0,0,0,0,0.6587558,3.960809,0.6587558,0,0.6587558,6.000012,100,0.1845022,0,0.8001316,0,4.960973
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.74944,0.74944,0,-1,0,0.74944,144.7361,0.2958258,0,0,1.08471,0.7888842,0.74944,0,0,0,4.553689,0,0,0,6.000012,100,0.1845022,0.824384,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.994485,1.38,0,-1,0,1.38,59.80664,0.0000000000000002220446,0.6144851,0.8139336,0.8253316,1.452632,1.38,0,0,0,4.553689,0,0.6273,-0.6273,5.33878,88.97948,0.1845022,2.193933,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.261363,1.261363,0,-1,0,1.261363,59.39564,0,0,0.007499267,0.7491946,1.32775,1.261363,0,0,0.697,3.926389,0,0.5785559,-0.5785559,4.728928,78.81532,0.1845022,1.387499,0.5993556,0,4.675583
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4096296,0.4096296,0,-1,0,0.4096296,103.8543,0,0.00000000000000005551115,0,0.4254181,0.4311891,0.4096296,0,0,1.33984,3.347833,0,0.005770952,-0.005770952,4.722845,78.71393,0.1845022,0.4505926,0.3403345,0,3.773251
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.683805,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.3038052,0.4721858,0.3693215,1.452632,1.38,0,0,1.346252,3.342062,0,1.08331,-1.08331,3.580936,59.68215,0.1845022,1.852186,0.2954572,0,3.711384
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.926488,1.38,0,-1,0,1.38,8.770997,0,1.546488,1.839137,0.1210398,1.452632,1.38,0,0,2.54993,2.258752,0,1.331592,-1.331592,2.177315,36.28851,0.1845022,3.219137,0.09683181,0,2.379792
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,4.029476,0.9271602,0.08208914,0,0.08208914,2.255192,37.58645,0.1844853,0,0.06567131,0,1.009249
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7585,0.7585,0,-1,0,0.7585,6.801822,0,0.0000000000000001110223,0,0.05159182,0.798421,0.7585,0,0,3.947387,1.00104,0,0.7468292,-0.7468292,1.467965,24.46603,0.1844853,0.83435,0.04127346,0,1.052632
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.058358,0.2415007,0,-1,0,0.2415007,0,0,1.816857,2.022693,0,0.2542112,0.2415007,0,0,4.777197,0.2542112,0,0.2542112,-0.2542112,1.200002,20,0.1844853,2.264194,0,0,0.2542112
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.579732,0,0,-1,0,0,0,0,2.579732,2.837705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,2.837705,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.484766,0,0,-1,0,0,0,0,1.484766,1.633242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,1.633242,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2242852,0,0,-1,0,0,0,0,0.2242852,0.2467137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.2467137,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4770091,0,0,-1,0,0,0,0,0.4770091,0.52471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.52471,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3342687,0,0,-1,0,0,0,0,0.3342687,0.3676956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.3676956,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3415091,0,0,-1,0,0,0,0,0.3415091,0.37566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.37566,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.069146,0,0,-1,0,0,0,0,0.069146,0.0760606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.0760606,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04788301,0,0,-1,0,0,0,0,0.04788301,0.05267131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844853,0.05267131,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3847161,0.3847161,1.7,0,0.5202,0.3847161,0,0,0,0,0,0,0,1.315284,1.24952,5.059654,0,1.24952,0,1.24952,2.385401,39.7566,0.1846593,0.4231877,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2261574,0.2261574,1.678789,0,0.5144094,0.2261574,14.77241,0,0,0,0.0334089,0,0,1.452632,1.38,3.810135,1.124568,1.413409,0,1.413409,3.726278,62.10452,0.1847919,0.2487732,0.02672712,1.7,1.157977
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.426403,1.426403,1.7,0,0.5202,1.426403,22.88524,0,0,0,0.3264358,0,0,0.273597,0.2599171,2.396726,2.396636,0.5863529,0,0.5863529,4.282541,71.37555,0.1848683,1.569043,0.2611486,1.7,2.723072
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.440789,1.440789,1.7,0,0.5202,1.440789,41.28879,0,0,0,0.5948843,0,0,0.2592109,0.2462504,1.810373,2.924353,0.8411347,0,0.8411347,5.080512,84.67503,0.1849732,1.584868,0.4759075,1.7,3.519238
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.17494,1.17494,0,-1,0,1.17494,59.62754,0,0.0000000000000002220446,0,0.700588,1.236779,1.17494,0,0,0.9692381,3.681375,0,0.5361912,-0.5361912,4.515317,75.25513,0.1849732,1.292434,0.5604704,0,4.381963
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.072458,1.38,0,-1,0,1.38,70.6656,0,0.6924582,0.899704,0.9751852,1.452632,1.38,0,0,1.565006,3.145184,0,0.4774463,-0.4774463,4.012044,66.86727,0.1849732,2.279704,0.7801482,0,4.120369
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.073952,1.073952,0,-1,0,1.073952,149.1757,0,0,0,1.602075,1.130475,1.073952,0,0,2.095502,2.667737,0.4715994,0,0.4715994,4.459443,74.3239,0.1848764,1.181347,1.28166,0,4.269812
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,-1,0,0,0,0,0,0,1.53326,0,0,0,0,1.623903,3.092177,1.53326,0,1.53326,5.914021,98.56681,0.1845625,0,1.226608,0,4.625436
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,-1,0,0,0,1.345999,0,0,1.436642,0,0,0,0,0.090643,4.47211,0.090643,0,0.090643,6.000012,100,0.184544,0,1.149313,0,5.908752
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8087491,0.8087491,0,-1,0,0.8087491,176.9547,0.5798046,0,0,1.431119,0.8513148,0.8087491,0,0,0,4.553689,0,0,0,6.000012,100,0.184544,0.889624,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184544,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8245794,0.8245794,0,-1,0,0.8245794,67.21375,0,0,0,0.5542307,0.8679783,0.8245794,0,0,0,4.553689,0,0.3137476,-0.3137476,5.669293,94.48803,0.184544,0.9070373,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.544199,0.544199,0,-1,0,0.544199,68.89349,0,0,0,0.3749177,0.5728411,0.544199,0,0,0.3486085,4.239941,0,0.1979234,-0.1979234,5.460663,91.01087,0.184544,0.5986189,0.2999341,0,4.614859
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.212699,1.212699,0,-1,0,1.212699,5.167449,0,0,0,0.06266562,1.276526,1.212699,0,0,0.5685233,4.042018,0,1.21386,-1.21386,4.181143,69.68557,0.184544,1.333969,0.0501325,0,4.104683
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.310194,1.38,0,-1,0,1.38,0,0,0.9301936,1.161213,0,1.452632,1.38,0,0,1.917257,2.828158,0,1.452632,-1.452632,2.649935,44.16549,0.184544,2.541213,0,0,2.828158
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7586856,0.7586856,0,-1,0,0.7586856,0,0,0.0000000000000001110223,0,0,0.7986165,0.7586856,0,0,3.531292,1.375526,0,0.7986165,-0.7986165,1.808119,30.13525,0.184544,0.8345542,0,0,1.375526
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.677194,0.5480644,0,-1,0,0.5480644,0,0,1.12913,1.296849,0,0.5769099,0.5480644,0,0,4.418643,0.5769099,0,0.5769099,-0.5769099,1.200002,20,0.184544,1.844914,0,0,0.5769099
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.08338225,0,0,-1,0,0,0,0,0.08338225,0.09172048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.09172048,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2618134,0,0,-1,0,0,0,0,0.2618134,0.2879947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.2879947,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2920332,0,0,-1,0,0,0,0,0.2920332,0.3212365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.3212365,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2614677,0,0,-1,0,0,0,0,0.2614677,0.2876145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.2876145,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2740593,0,0,-1,0,0,0,0,0.2740593,0.3014652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.3014652,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4236286,0,0,-1,0,0,0,0,0.4236286,0.4659915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0.4659915,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184544,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2037879,0.2037879,1.65642,0,0.5083025,0.2037879,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1846754,0.2241667,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3630268,0.3630268,1.7,0,0.5202,0.3630268,9.759145,0,0,0,0.03542831,0,0,1.336973,1.270125,3.679654,1.242,1.305553,0,1.305553,3.747741,62.46223,0.1848362,0.3993294,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6202025,0.6202025,1.7,0,0.5202,0.6202025,44.83246,0,0,0,0.278052,0,0,1.079798,1.025808,2.374101,2.416998,1.30386,0,1.30386,4.984692,83.07803,0.1849969,0.6822228,0.2224416,1.7,2.69505
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.026989,1.026989,0,0,0,1.026989,35.96976,0,0,0,0.3694055,1.081041,1.026989,0,0,1.070242,3.590471,0,0.7116357,-0.7116357,4.234561,70.57588,0.1849969,1.129688,0.2955244,0,3.959877
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7766997,0.7766997,0,-1,0,0.7766997,81.95164,0,0.0000000000000001110223,0,0.6365181,0.8175786,0.7766997,0,0,1.860948,2.878835,0,0.1810604,-0.1810604,4.043707,67.39498,0.1849969,0.8543696,0.5092145,0,3.515354
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7922548,0.7922548,0,-1,0,0.7922548,92.67963,0,0,0,0.7342588,0.8339524,0.7922548,0,0,2.062126,2.697775,0,0.09969357,-0.09969357,3.938621,65.64355,0.1849969,0.8714803,0.5874071,0,3.432034
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.577113,1.38,0,-1,0,1.38,44.85824,0,1.197113,1.454824,0.6190437,1.452632,1.38,0,0,2.172897,2.598082,0,0.8335879,-0.8335879,3.059942,50.99893,0.1849969,2.834824,0.495235,0,3.217125
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.051127,1.38,0,-1,0,1.38,89.87062,0,0.6711269,0.8762396,1.240215,1.452632,1.38,0,0,3.099106,1.764494,0,0.212417,-0.212417,2.836035,47.26715,0.1849969,2.25624,0.9921717,0,3.004708
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.437365,0.437365,0,-1,0,0.437365,327.0934,0,0,0,1.430592,0.4603842,0.437365,0,0,3.335125,1.552077,0.9702079,0,0.9702079,3.756455,62.60746,0.1847992,0.4811015,1.144474,0,2.982669
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.262789,1.38,0,-1,0,1.38,74.84648,0,0.8827896,1.109069,1.032881,1.452632,1.38,0,0,2.364917,2.425264,0,0.4197501,-0.4197501,3.313999,55.23321,0.1847992,2.489069,0.8263052,0,3.458145
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,2.831306,2.005514,0.8536576,0,0.8536576,4.12385,68.7307,0.1846257,0,0.6829261,0,2.859171
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.350903,1.350903,0,-1,0,1.350903,52.48775,0,0,0.1059935,0.7090587,1.422003,1.350903,0,0,1.977648,2.773806,0,0.7129446,-0.7129446,3.37234,56.20556,0.1846257,1.485994,0.567247,0,3.482864
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.242521,1.242521,0,-1,0,1.242521,26.37312,0,0,0,0.3276916,1.307917,1.242521,0,0,2.769809,2.060861,0,0.9802253,-0.9802253,2.339092,38.98479,0.1846257,1.366773,0.2621533,0,2.388552
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1170242,0.1170242,0,-1,0,0.1170242,56.35915,0,0,0,0.06595384,0.1231834,0.1170242,0,0,3.858948,1.080636,0,0.05722953,-0.05722953,2.278767,37.97937,0.1846257,0.1287266,0.05276308,0,1.146589
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.394403,0.9722357,0,-1,0,0.9722357,0,0,0.422167,0.5616072,0,1.023406,0.9722357,0,0,3.922537,1.023406,0,1.023406,-1.023406,1.200002,20,0.1846257,1.533843,0,0,1.023406
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.503359,0,0,-1,0,0,0,0,3.503359,3.853695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,3.853695,0,0,0
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.330864,0,0,-1,0,0,0,0,1.330864,1.46395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,1.46395,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7173061,0,0,-1,0,0,0,0,0.7173061,0.7890367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.7890367,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.330596,0,0,-1,0,0,0,0,0.330596,0.3636556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.3636556,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2068074,0,0,-1,0,0,0,0,0.2068074,0.2274882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.2274882,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08567004,0,0,-1,0,0,0,0,0.08567004,0.09423704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.09423704,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1434217,0,0,-1,0,0,0,0,0.1434217,0.1577639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.1577639,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2832215,0,0,-1,0,0,0,0,0.2832215,0.3115436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846257,0.3115436,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1296812,0.1296812,1.582313,0,0.4880714,0.1296812,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847314,0.1426493,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.355772,0.355772,1.7,0,0.5202,0.355772,10.51176,0,0,0,0.03739789,0,0,1.344228,1.277017,3.679654,1.242,1.314415,0,1.314415,3.756148,62.60235,0.1848893,0.3913492,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.230785,1.230785,1.7,0,0.5202,1.230785,19.67326,0,0,0,0.2421355,0,0,0.4692149,0.4457541,2.36524,2.424973,0.6878896,0,0.6878896,4.408738,73.47882,0.1849824,1.353864,0.1937084,1.7,2.667109
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.436351,2.436351,1.7,0,0.5202,2.436351,20.50831,0.0000000000000002220446,0,0,0.4996544,0.7751066,0.7363513,0,0,1.67735,3.044074,0,0.2754522,-0.2754522,4.118386,68.63963,0.1849824,2.679986,0.3997235,1.7,3.543728
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.140237,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.7602365,0.9742602,0.8846073,1.452632,1.38,0,0,1.983408,2.768621,0,0.5680243,-0.5680243,3.519636,58.66048,0.1849824,2.35426,0.7076858,0,3.653229
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.138625,1.138625,0,-1,0,1.138625,88.27827,0,0,0,1.005159,1.198553,1.138625,0,0,2.614546,2.200597,0,0.1933943,-0.1933943,3.31578,55.26289,0.1849824,1.252488,0.8041268,0,3.205756
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.516927,1.38,0,-1,0,1.38,105.7426,0,1.136927,1.38862,1.459247,1.452632,1.38,0,0,2.829429,2.007203,0.006615806,0,0.006615806,3.322057,55.3675,0.184981,2.76862,1.167398,0,3.46645
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.105143,1.105143,0,-1,0,1.105143,91.88194,0,0,0,1.015427,1.163308,1.105143,0,0,2.822813,2.013157,0,0.1478816,-0.1478816,3.166176,52.76949,0.184981,1.215657,0.8123413,0,3.028584
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6101235,0.6101235,0,-1,0,0.6101235,148.3283,0,0,0,0.9049857,0.6422353,0.6101235,0,0,2.987126,1.865276,0.2627503,0,0.2627503,3.415442,56.92393,0.1849278,0.6711359,0.7239885,0,2.770261
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.290832,1.38,0,-1,0,1.38,108.1882,0,0.9108323,1.139916,1.492997,1.452632,1.38,0,0,2.724375,2.101751,0.04036573,0,0.04036573,3.453737,57.56216,0.1849196,2.519916,1.194398,0,3.594748
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.08361,1.08361,0,-1,0,1.08361,107.5913,0,0,0,1.16587,1.140642,1.08361,0,0,2.68401,2.13808,0.02522813,0,0.02522813,3.47767,57.96106,0.1849145,1.191971,0.9326962,0,3.30395
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7109472,0.7109472,0,-1,0,0.7109472,120.9658,0,0,0,0.8600028,0.7483654,0.7109472,0,0,2.658782,2.160785,0.1116374,0,0.1116374,3.583579,59.72619,0.1848919,0.7820418,0.6880022,0,3.020788
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,2.547144,2.261259,0.3774725,0,0.3774725,3.941681,65.69454,0.1848155,0,0.301978,0,2.638731
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.39423,1.38,0,-1,0,1.38,3.652065,0,1.01423,1.253653,0.0503985,1.452632,1.38,0,0,2.169672,2.600984,0,1.402233,-1.402233,2.463597,41.05987,0.1848155,2.633653,0.0403188,0,2.651383
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.188461,1.138814,0,-1,0,1.138814,0,0,1.049647,1.268493,0,1.198751,1.138814,0,0,3.727709,1.198751,0,1.198751,-1.198751,1.200002,20,0.1848155,2.407307,0,0,1.198751
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.771152,0,0,-1,0,0,0,0,1.771152,1.948267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,1.948267,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.507606,0,0,-1,0,0,0,0,1.507606,1.658367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,1.658367,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03162134,0,0,-1,0,0,0,0,0.03162134,0.03478347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0.03478347,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6121472,0,0,-1,0,0,0,0,0.6121472,0.673362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0.673362,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.408231,0,0,-1,0,0,0,0,0.408231,0.4490542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0.4490542,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2664391,0,0,-1,0,0,0,0,0.2664391,0.293083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0.293083,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848155,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4625035,0.4625035,1.7,0,0.5202,0.4625035,0,0,0,0,0,0,0,1.237496,1.175622,5.059654,0,1.175622,0,1.175622,2.315295,38.58817,0.1849884,0.5087538,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.884033,1.05806,1.394949,0,1.394949,3.63866,60.64421,0.185047,0,0.01195945,1.7,1.073009
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.489083,2.313514,1.508939,0,1.508939,5.070166,84.50259,0.1850824,0,0.1031514,1.7,2.442453
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.90212,1.90212,1.7,0,0.5202,1.90212,24.89191,0,0,0,0.4734741,0.212758,0.2021201,0,0,0.9801441,3.671559,0.2607161,0,0.2607161,5.317502,88.62486,0.1851117,2.092332,0.3787793,1.7,4.145033
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.038053,1.038053,0,-1,0,1.038053,75.07418,0,0,0,0.7793099,1.092687,1.038053,0,0,0.7194281,3.906204,0,0.3133776,-0.3133776,4.987174,83.11939,0.1851117,1.141858,0.623448,0,4.685513
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4928727,0.4928727,0,-1,0,0.4928727,172.9961,0,0,0,0.8526507,0.5188134,0.4928727,0,0,1.067625,3.592826,0.3338372,0,0.3338372,5.303879,88.39781,0.1850444,0.54216,0.6821206,0,4.445477
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9813355,0.9813355,0,-1,0,0.9813355,99.08792,0,0,0,0.972385,1.032985,0.9813355,0,0,0.7337881,3.89328,0,0.06059977,-0.06059977,5.240002,87.33318,0.1850444,1.079469,0.777908,0,4.865664
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6446315,0.6446315,0,-1,0,0.6446315,231.5338,0.01285933,0,0,1.49254,0.6785595,0.6446315,0,0,0.8011212,3.83268,0.8011212,0,0.8011212,6.000012,100,0.184883,0.7090947,1.194032,0,5.32522
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,-1,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184883,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.687617,1.38,0,-1,0,1.38,72.34603,0,0.3076169,0.4763786,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.184883,1.856379,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2111272,0.2111272,0,-1,0,0.2111272,425.7557,0.1719177,0,0,0.8988861,0.2222392,0.2111272,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.1847815,0.2322399,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3627803,0.3627803,0,-1,0,0.3627803,160.3571,0.19987,0,0,0.581744,0.381874,0.3627803,0,0,0,4.553689,0,0,0,6.000012,100,0.1847815,0.3990583,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0739724,0.0739724,0,-1,0,0.0739724,476.5124,0.274622,0,0,0.3524877,0.07786569,0.0739724,0,0,0,4.553689,0,0,0,6.000012,100,0.1847815,0.08136965,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.435693,1.38,0,-1,0,1.38,5.087752,0.0000000000000002220446,0.05569337,0.1992627,0.07021099,1.452632,1.38,0,0,0,4.553689,0,1.382421,-1.382421,4.542813,75.71339,0.1847815,1.579263,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8021343,0.8021343,0,-1,0,0.8021343,0,0,0.0000000000000001110223,0,0,0.8443519,0.8021343,0,0,1.536023,3.171268,0,0.8443519,-0.8443519,3.652788,60.87967,0.1847815,0.8823478,0,0,3.171268
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.143871,0.143871,0,-1,0,0.143871,0,0,0,0,0,0.1514432,0.143871,0,0,2.474192,2.326916,0,0.1514432,-0.1514432,3.493153,58.21909,0.1847815,0.1582581,0,0,2.326916
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5566721,0.5566721,0,-1,0,0.5566721,0,0,0,0,0,0.5859706,0.5566721,0,0,2.642462,2.175473,0,0.5859706,-0.5859706,2.875485,47.92466,0.1847815,0.6123393,0,0,2.175473
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5296789,0.5296789,0,-1,0,0.5296789,0,0,0.0000000000000001110223,0,0,0.5575567,0.5296789,0,0,3.29354,1.589503,0,0.5575567,-0.5575567,2.287769,38.12941,0.1847815,0.5826468,0,0,1.589503
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.24806,0.24806,0,-1,0,0.24806,0,0,0.00000000000000002775558,0,0,0.2611158,0.24806,0,0,3.913048,1.031946,0,0.2611158,-0.2611158,2.012529,33.54208,0.1847815,0.272866,0,0,1.031946
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3782889,0.3782889,0,-1,0,0.3782889,0,0,0.00000000000000005551115,0,0,0.3981988,0.3782889,0,0,4.203176,0.7708301,0,0.3981988,-0.3981988,1.59279,26.54645,0.1847815,0.4161178,0,0,0.7708301
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2950394,0.2950394,0,-1,0,0.2950394,0,0,0,0,0,0.3105678,0.2950394,0,0,4.645619,0.3726313,0,0.3105678,-0.3105678,1.265423,21.09034,0.1847815,0.3245434,0,0,0.3726313
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2041198,0.05896028,0,-1,0,0.05896028,0,0,0.1451595,0.1655715,0,0.06206345,0.05896028,0,0,4.990695,0.06206345,0,0.06206345,-0.06206345,1.200002,20,0.1847815,0.2245318,0,0,0.06206345
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2172731,0,0,-1,0,0,0,0,0.2172731,0.2390004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847815,0.2390004,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847815,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4610505,0.4610505,1.7,0,0.5202,0.4610505,0,0,0,0,0,0,0,1.23895,1.177002,5.059654,0,1.177002,0,1.177002,2.316605,38.61,0.1849535,0.5071556,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3933949,0.3933949,1.7,0,0.5202,0.3933949,3.857363,0.0000000000000002220446,0,0,0.01517467,0,0,1.306605,1.241275,3.882652,1.059302,1.256449,0,1.256449,3.508577,58.47617,0.185121,0.4327344,0.01213974,1.7,1.074476
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04796383,0.04796383,1.500595,0,0.4657626,0.04796383,699.7084,0,0,0,0.335607,0,0,1.452632,1.38,2.626203,2.190106,1.715607,0,1.715607,5.136145,85.60224,0.1851304,0.05276021,0.2684855,1.7,2.525713
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.910596,3.734153,0.6145192,0,0.6145192,5.719129,95.31863,0.1850073,0,0.4916154,0,4.348672
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.942499,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.562499,1.856749,1.016251,1.452632,1.38,0,0,0.2960767,4.28722,0,0.4363803,-0.4363803,5.259144,87.65222,0.1850073,3.236749,0.813001,0,5.303471
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,-1,0,0,0,0.6670685,0,0,1.448012,0,0,0,0,0.7809437,3.85084,0.7809437,0,0.7809437,6.000012,100,0.184851,0,1.15841,0,5.298852
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.628462,1.38,0,-1,0,1.38,119.5091,0.1965947,0.2484618,0.411308,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,1.791308,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7337471,0.7337471,0,-1,0,0.7337471,213.6749,0.795468,0,0,1.567833,0.7723654,0.7337471,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,0.8071218,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,-1,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1826665,0.1826665,0,-1,0,0.1826665,578.7488,0.8648994,0,0,1.05718,0.1922805,0.1826665,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,0.2009331,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184851,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.155148,1.155148,0,-1,0,1.155148,31.14564,0,0,0,0.3597784,1.215946,1.155148,0,0,0,4.553689,0,0.8561673,-0.8561673,5.097532,84.9587,0.184851,1.270663,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.951297,3.697522,0.05270362,0,0.05270362,5.147532,85.79202,0.1848405,0,0.0421629,0,3.750225
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.732163,1.38,0,-1,0,1.38,0,0,0.3521633,0.5253795,0,1.452632,1.38,0,0,0.8985934,3.744955,0,1.452632,-1.452632,3.616323,60.27193,0.1848405,1.90538,0,0,3.744955
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04762661,0.04762661,0,-1,0,0.04762661,0,0,0.000000000000000006938894,0,0,0.05013327,0.04762661,0,0,2.512629,2.292323,0,0.05013327,-0.05013327,3.563478,59.39119,0.1848405,0.05238927,0,0,2.292323
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.568332,2.24219,0,0,0,3.563478,59.39119,0.1848405,0,0,0,2.24219
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08117352,0.08117352,0,-1,0,0.08117352,0,0,0.00000000000000001387779,0,0,0.08544581,0.08117352,0,0,2.568332,2.24219,0,0.08544581,-0.08544581,3.47341,57.89006,0.1848405,0.08929086,0,0,2.24219
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1779567,0.1779567,0,-1,0,0.1779567,0,0,0,0,0,0.1873228,0.1779567,0,0,2.663272,2.156744,0,0.1873228,-0.1873228,3.275955,54.59914,0.1848405,0.1957523,0,0,2.156744
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.871408,1.969421,0,0,0,3.275955,54.59914,0.1848405,0,0,0,1.969421
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2960629,0.2960629,0,-1,0,0.2960629,0,0,0.00000000000000005551115,0,0,0.3116452,0.2960629,0,0,2.871408,1.969421,0,0.3116452,-0.3116452,2.947452,49.1241,0.1848405,0.3256692,0,0,1.969421
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04311517,0.04311517,0,-1,0,0.04311517,0,0,0.000000000000000006938894,0,0,0.04538438,0.04311517,0,0,3.217681,1.657776,0,0.04538438,-0.04538438,2.899613,48.32678,0.1848405,0.04742668,0,0,1.657776
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04847241,0.04847241,0,-1,0,0.04847241,0,0,0,0,0,0.05102359,0.04847241,0,0,3.268108,1.612392,0,0.05102359,-0.05102359,2.845829,47.43039,0.1848405,0.05331966,0,0,1.612392
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.324801,1.561368,0,0,0,2.845829,47.43039,0.1848405,0,0,0,1.561368
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2411106,0.2411106,0,0,0,0.2411106,0,0,0,0,0,0.2538006,0.2411106,0,0,3.324801,1.561368,0,0.2538006,-0.2538006,2.5783,42.97158,0.1848405,0.2652216,0,0,1.561368
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.606802,1.307568,0.01736238,0,0.01736238,2.594771,43.2461,0.184837,0,0.01388991,0,1.32493
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.353758,0.353758,0,0,0,0.353758,36.90038,0,0,0,0.1305381,0.3723769,0.353758,0,0,3.589439,1.323194,0,0.2418388,-0.2418388,2.339851,38.99743,0.184837,0.3891338,0.1044305,0,1.453732
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6049336,0.6049336,0,0,0,0.6049336,18.48366,0,0.0000000000000001110223,0,0.1118139,0.6367722,0.6049336,0,0,3.858149,1.081355,0,0.5249583,-0.5249583,1.786496,29.77487,0.184837,0.6654269,0.08945108,0,1.193169
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4396014,0.4396014,0,-1,0,0.4396014,44.31718,0,0.00000000000000005551115,0,0.194819,0.4627383,0.4396014,0,0,4.441436,0.5563967,0,0.2679194,-0.2679194,1.504084,25.06802,0.184837,0.4835615,0.1558552,0,0.7512156
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.589907,0.4535178,0,-1,0,0.4535178,41.65434,0,1.136389,1.438951,0.1889099,0.4773872,0.4535178,0,0,4.739124,0.2884773,0,0.2884773,-0.2884773,1.200002,20,0.184837,1.748898,0.1511279,0,0.4773872
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.188903,0.1833298,0,-1,0,0.1833298,105.2632,0,3.005573,3.471127,0.1929787,0.1929787,0.1833298,0,0,5.059654,0,0,0,0,1.200002,20,0.184837,3.507793,0.154383,0,0.1929787
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2781918,0.2781918,0,-1,0,0.2781918,192.1736,0,0,0.2044348,0.5346111,0.2928334,0.2781918,0,0,5.059654,0,0.2417777,0,0.2417777,1.429373,23.82283,0.1847887,0.306011,0.4276889,0,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.589973,0.6564474,0,-1,0,0.6564474,72.11505,0,0.9335253,1.452305,0.4733974,0.6909973,0.6564474,0,0,4.817877,0.2175999,0,0.2175999,-0.2175999,1.200002,20,0.1847887,1.74897,0.3787179,0,0.6909973
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.169223,0.2863349,0,-1,0,0.2863349,105.2632,0,0.8828882,1.228878,0.3014051,0.3014051,0.2863349,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,1.286145,0.2411241,0,0.3014051
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.410203,0.1987785,0,-1,0,0.1987785,105.2632,0,1.211424,1.511467,0.2092405,0.2092405,0.1987785,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,1.551223,0.1673924,0,0.2092405
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.423726,0.0136219,0,-1,0,0.0136219,105.2632,0,1.410104,1.563374,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,1.566099,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4144877,0.06620745,0,-1,0,0.06620745,105.2632,0,0.3482802,0.442695,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.4559365,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7742158,0.03166741,0,-1,0,0.03166741,105.2632,0,0.7425484,0.8453039,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.8516374,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.144908,0,0,-1,0,0,0,0,2.144908,2.359399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,2.359399,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9975684,0,0,-1,0,0,0,0,0.9975684,1.097325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,1.097325,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2389527,0,0,-1,0,0,0,0,0.2389527,0.2628479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.2628479,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03775267,0,0,-1,0,0,0,0,0.03775267,0.04152793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.04152793,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3406148,0,0,-1,0,0,0,0,0.3406148,0.3746763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.3746763,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1667183,0,0,-1,0,0,0,0,0.1667183,0.1833901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.1833901,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3304297,0,0,-1,0,0,0,0,0.3304297,0.3634726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.3634726,0,0,0
