Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05064375,0,0,-1,0,0,0,0,0.05064375,0.05570813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.05570813,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2396804,0,0,-1,0,0,0,0,0.2396804,0.2636484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847887,0.2636484,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4936945,0.4936945,1.7,0,0.5202,0.4936945,0,0,0,0,0,0,0,1.206306,1.14599,5.059654,0,1.14599,0,1.14599,2.287184,38.11966,0.1849551,0.543064,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3946519,0.3946519,1.7,0,0.5202,0.3946519,9.351904,0,0,0,0.03690746,0,0,1.305348,1.240081,3.913664,1.031391,1.276988,0,1.276988,3.498641,58.31057,0.1851175,0.4341171,0.02952597,1.7,1.068299
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.204983,2.204983,1.7,0,0.5202,2.204983,3.671901,0.0000000000000001110223,0,0,0.08096479,0.5315607,0.5049826,0,0,2.636676,2.180681,0,0.4505959,-0.4505959,3.023672,50.39443,0.1851175,2.425481,0.06477183,1.7,2.261645
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.137338,1.730085,1.491049,0,1.491049,4.438205,73.96994,0.1851559,0,0.0888395,1.7,1.841134
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.311231,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.9312313,1.162354,0.2272358,1.452632,1.38,0,0,1.646289,3.072029,0,1.225396,-1.225396,3.146525,52.44197,0.1851559,2.542354,0.1817886,0,3.299265
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.283201,1.283201,0,-1,0,1.283201,37.27164,0,0,0.03152057,0.4782698,1.350737,1.283201,0,0,3.00784,1.846633,0,0.8724675,-0.8724675,2.226863,37.11432,0.1851559,1.411521,0.3826159,0,2.324903
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6109577,0.6109577,0,-1,0,0.6109577,92.81797,0,0,0,0.5670786,0.6431134,0.6109577,0,0,3.977248,0.9741658,0,0.07603482,-0.07603482,2.146716,35.77852,0.1851559,0.6720535,0.4536629,0,1.541244
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.459084,1.182694,0,-1,0,1.182694,29.32371,0,0.2763907,0.6858745,0.3468097,1.244941,1.182694,0,0,4.061731,0.898131,0,0.898131,-0.898131,1.200002,20,0.1851559,1.604993,0.2774478,0,1.244941
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.845212,0.1854437,0,-1,0,0.1854437,105.2632,0,1.659769,1.992645,0.1952039,0.1952039,0.1854437,0,0,5.059654,0,0,0,0,1.200002,20,0.1851559,2.029734,0.1561631,0,0.1952039
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9043297,0.4403934,0,-1,0,0.4403934,105.2632,0,0.4639364,0.906684,0.463572,0.463572,0.4403934,0,0,5.059654,0,0,0,0,1.200002,20,0.1851559,0.9947627,0.3708576,0,0.463572
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.879326,0.4561333,0,-1,0,0.4561333,105.2632,0,2.423193,3.076032,0.4801403,0.4801403,0.4561333,0,0,5.059654,0,0,0,0,1.200002,20,0.1851559,3.167259,0.3841122,0,0.4801403
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.656933,0.5066019,0,-1,0,0.5066019,105.2632,0,1.150331,1.721306,0.5332652,0.5332652,0.5066019,0,0,5.059654,0,0,0,0,1.200002,20,0.1851559,1.822627,0.4266121,0,0.5332652
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7526523,0.2215189,0,-1,0,0.2215189,105.2632,0,0.5311334,0.7836138,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.1851559,0.8279176,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.1851436,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.750883,0.05275717,0,-1,0,0.05275717,0,0,1.698126,1.873215,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.1851436,1.925972,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.919177,0,0,-1,0,0,0,0,1.919177,2.111094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,2.111094,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2681178,0,0,-1,0,0,0,0,0.2681178,0.2949296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.2949296,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4855162,0,0,-1,0,0,0,0,0.4855162,0.5340678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.5340678,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2256398,0,0,-1,0,0,0,0,0.2256398,0.2482038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.2482038,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2569612,0,0,-1,0,0,0,0,0.2569612,0.2826573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.2826573,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2579665,0,0,-1,0,0,0,0,0.2579665,0.2837632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.2837632,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3684974,0,0,-1,0,0,0,0,0.3684974,0.4053472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.4053472,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1474787,0,0,-1,0,0,0,0,0.1474787,0.1622266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851436,0.1622266,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.325653,0.325653,1.7,0,0.5202,0.325653,0,0,0,0,0,0,0,1.374347,1.30563,5.059654,0,1.30563,0,1.30563,2.438632,40.64378,0.1852995,0.3582183,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1925413,0.1925413,1.645173,0,0.5052322,0.1925413,16.27231,0,0,0,0.03133091,0,0,1.452632,1.38,3.754025,1.175067,1.411331,0,1.411331,3.777538,62.95883,0.1854161,0.2117954,0.02506473,1.7,1.206398
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6432378,0.6432378,1.7,0,0.5202,0.6432378,46.28664,0,0,0,0.2977332,0,0,1.056762,1.003924,2.342694,2.445265,1.301657,0,1.301657,5.012398,83.5398,0.1855719,0.7075616,0.2381865,1.7,2.742998
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9700668,0.9700668,0,0,0,0.9700668,80.0873,0,0.0000000000000001110223,0,0.7769002,1.021123,0.9700668,0,0,1.041037,3.616756,0,0.2442227,-0.2442227,4.754965,79.24925,0.1855719,1.067073,0.6215202,0,4.393656
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8180425,0.8180425,0,-1,0,0.8180425,112.3874,0,0,0,0.9193769,0.8610973,0.8180425,0,0,1.312395,3.372533,0.05827948,0,0.05827948,4.810254,80.17073,0.1855603,0.8998467,0.7355015,0,4.29191
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.40626,1.38,0,-1,0,1.38,94.85602,0.0000000000000002220446,0.02626049,0.1668865,1.309013,1.452632,1.38,0,0,1.254116,3.424985,0,0.1436185,-0.1436185,4.658866,77.64761,0.1855603,1.546887,1.04721,0,4.733998
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8756857,0.8756857,0,-1,0,0.8756857,144.1,0,0,0,1.261863,0.9217744,0.8756857,0,0,1.413692,3.281366,0.3400885,0,0.3400885,4.981503,83.02488,0.1854927,0.9632543,1.00949,0,4.543229
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,-1,0,0,0,0,0,0,1.026969,0,0,0,0,1.073603,3.587446,1.026969,0,1.026969,5.95577,99.26264,0.1852888,0,0.8215749,0,4.614415
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6400086,0.6400086,0,-1,0,0.6400086,154.7333,0.2699788,0,0,0.9903065,0.6736932,0.6400086,0,0,0.04663455,4.511718,0.04663455,0,0.04663455,6.000012,100,0.1852796,0.7040094,0.7922452,0,5.502024
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.957256,0.957256,0,-1,0,0.957256,120.6214,0.1470179,0,0,1.154656,1.007638,0.957256,0,0,0,4.553689,0,0,0,6.000012,100,0.1852796,1.052982,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852796,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7430337,0.7430337,0,-1,0,0.7430337,94.99896,0,0.0000000000000001110223,0,0.7058743,0.7821407,0.7430337,0,0,0,4.553689,0,0.07626645,-0.07626645,5.91962,98.66014,0.1852796,0.8173371,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2178141,0.2178141,0,-1,0,0.2178141,154.2529,0.02196606,0,0,0.3359846,0.229278,0.2178141,0,0,0.0847405,4.477423,0.0847405,0,0.0847405,6.000012,100,0.1852628,0.2395955,0.2687877,0,4.813407
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6957312,0.6957312,0,-1,0,0.6957312,10.34513,0,0,0,0.07197428,0.7323486,0.6957312,0,0,0,4.553689,0,0.6603743,-0.6603743,5.303916,88.39843,0.1852628,0.7653043,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.08751,1.08751,0,-1,0,1.08751,0,0,0,0,0,1.144747,1.08751,0,0,0.7337492,3.893315,0,1.144747,-1.144747,4.097247,68.28731,0.1852628,1.196261,0,0,3.893315
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.477521,1.38,0,-1,0,1.38,0,0,0.09752077,0.2452728,0,1.452632,1.38,0,0,2.005691,2.748567,0,1.452632,-1.452632,2.566039,42.76723,0.1852628,1.625273,0,0,2.748567
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619726,1.295936,0,0,0,2.566039,42.76723,0.1852628,0,0,0,1.295936
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3341486,0.3341486,0,-1,0,0.3341486,0,0,0.00000000000000005551115,0,0,0.3517354,0.3341486,0,0,3.619726,1.295936,0,0.3517354,-0.3517354,2.195277,36.58788,0.1852628,0.3675635,0,0,1.295936
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02876133,0.02876133,0,-1,0,0.02876133,0,0,0.000000000000000003469447,0,0,0.03027509,0.02876133,0,0,4.010543,0.9442004,0,0.03027509,-0.03027509,2.163364,36.056,0.1852628,0.03163746,0,0,0.9442004
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03965165,0.03965165,0,-1,0,0.03965165,0,0,0,0,0,0.04173858,0.03965165,0,0,4.044182,0.9139253,0,0.04173858,-0.04173858,2.119368,35.32273,0.1852628,0.04361682,0,0,0.9139253
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3655457,0.3655457,0,-1,0,0.3655457,0,0,0,0,0,0.3847849,0.3655457,0,0,4.090558,0.8721867,0,0.3847849,-0.3847849,1.713769,28.56276,0.1852628,0.4021002,0,0,0.8721867
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1671074,0.1671074,0,-1,0,0.1671074,0,0,0.00000000000000002775558,0,0,0.1759026,0.1671074,0,0,4.518097,0.4874018,0,0.1759026,-0.1759026,1.528351,25.47247,0.1852628,0.1838182,0,0,0.4874018
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3361971,0.2959243,0,-1,0,0.2959243,0,0,0.04027284,0.07389255,0,0.3114992,0.2959243,0,0,4.713544,0.3114992,0,0.3114992,-0.3114992,1.200002,20,0.1852628,0.3698168,0,0,0.3114992
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05104652,0,0,-1,0,0,0,0,0.05104652,0.05615118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852628,0.05615118,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2606413,0.2606413,1.7,0,0.5202,0.2606413,0,0,0,0,0,0,0,1.439359,1.367391,5.059654,0,1.367391,0,1.367391,2.497223,41.6203,0.1854054,0.2867055,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4915503,0.4915503,1.7,0,0.5202,0.4915503,7.276162,0,0,0,0.03576599,0,0,1.20845,1.148027,3.692264,1.230652,1.183793,0,1.183793,3.620268,60.33768,0.1855733,0.5407053,0.02861279,1.7,1.266418
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.595398,1.595398,1.7,0,0.5202,1.595398,13.39297,0,0,0,0.2136712,0,0,0.1046018,0.09937168,2.50847,2.296066,0.3130429,0,0.3130429,3.917247,65.28732,0.1856109,1.754938,0.170937,1.7,2.509737
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.522811,1.522811,1.7,0,0.5202,1.522811,32.97685,0,0,0,0.5021752,0,0,0.1771887,0.1683292,2.195427,2.577804,0.6705045,0,0.6705045,4.553343,75.8889,0.1856898,1.675092,0.4017402,1.7,3.079979
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.524923,3.181258,1.078187,0,1.078187,5.5762,92.93649,0.1854766,0,0.8625492,0,4.259445
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,-1,0,0,0,0.8268036,0,0,1.27354,0,0,0,0,0.4467365,4.151626,0.4467365,0,0.4467365,6.000012,100,0.1853884,0,1.018832,0,5.425166
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.878226,1.38,0,-1,0,1.38,95.54076,0,0.4982256,0.6860482,1.318463,1.452632,1.38,0,0,0,4.553689,0,0.134169,-0.134169,5.858585,97.6429,0.1853884,2.066048,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8916448,0.8916448,0,-1,0,0.8916448,152.0787,0.2683513,0,0,1.356001,0.9385735,0.8916448,0,0,0.1490767,4.41952,0.1490767,0,0.1490767,6.000012,100,0.185359,0.9808093,1.084801,0,5.775521
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.029658,1.38,0,-1,0,1.38,56.91358,0,0.6496577,0.8526235,0.7854074,1.452632,1.38,0,0,0,4.553689,0,0.6672242,-0.6672242,5.296696,88.27809,0.185359,2.232623,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6663525,0.6663525,0,-1,0,0.6663525,131.7798,0,0,0,0.8781177,0.7014237,0.6663525,0,0,0.7413602,3.886465,0.176694,0,0.176694,5.464323,91.07186,0.1853241,0.7329878,0.7024941,0,4.764583
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.1064392,0,0,0.6711054,0,0,0,0,0.5646662,4.045489,0.5646662,0,0.5646662,6.000012,100,0.1852129,0,0.5368844,0,4.716595
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.035495,1.38,0,-1,0,1.38,34.0773,0,0.6554948,0.8590443,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.1852129,2.239044,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.505342,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.1253415,0.2758757,0.1540663,1.452632,1.38,0,0,1.091516,3.571324,0,1.298565,-1.298565,3.595701,59.92822,0.1852129,1.655876,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.953545,0.953545,0,-1,0,0.953545,5.329335,0,0,0,0.05081761,1.003732,0.953545,0,0,2.534367,2.272759,0,0.952914,-0.952914,2.591241,43.18726,0.1852129,1.0489,0.04065409,0,2.323576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59316,1.319845,0,0,0,2.591241,43.18726,0.1852129,0,0,0,1.319845
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6704335,0.6704335,0,-1,0,0.6704335,0,0,0,0,0,0.7057195,0.6704335,0,0,3.59316,1.319845,0,0.7057195,-0.7057195,1.847347,30.78906,0.1852129,0.7374769,0,0,1.319845
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377293,0.6141253,0,0,0,1.847347,30.78906,0.1852129,0,0,0,0.6141253
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4014726,0.4014726,0,-1,0,0.4014726,0,0,0.00000000000000005551115,0,0,0.4226027,0.4014726,0,0,4.377293,0.6141253,0,0.4226027,-0.4226027,1.401885,23.3647,0.1852129,0.4416198,0,0,0.6141253
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846851,0.1915225,0,0,0,1.401885,23.3647,0.1852129,0,0,0,0.1915225
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1832943,0.1819464,0,-1,0,0.1819464,0,0,0.001347855,0.01967728,0,0.1915225,0.1819464,0,0,4.846851,0.1915225,0,0.1915225,-0.1915225,1.200002,20,0.1852129,0.2016237,0,0,0.1915225
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1945544,0,0,-1,0,0,0,0,0.1945544,0.2140098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852129,0.2140098,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3093956,0,0,-1,0,0,0,0,0.3093956,0.3403351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852129,0.3403351,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4980958,0,0,-1,0,0,0,0,0.4980958,0.5479054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852129,0.5479054,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07458365,0,0,-1,0,0,0,0,0.07458365,0.08204202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852129,0.08204202,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1573311,0.1573311,1.609963,0,0.4956198,0.1573311,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1853231,0.1730642,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.1853791,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.566954,1.566954,1.7,0,0.5202,1.566954,25.2783,0,0,0,0.3960994,0,0,0.1330459,0.1263936,2.282552,2.499392,0.5224929,0,0.5224929,4.330273,72.17107,0.1854402,1.72365,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8427823,0.8427823,1.7,0,0.5202,0.8427823,100.1137,0,0,0,0.8437409,0,0,0.8572177,0.8143569,1.760059,2.969635,1.658098,0,1.658098,5.903283,98.38785,0.185524,0.9270605,0.6749927,1.7,3.813376
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9213704,0.9213704,0,-1,0,0.9213704,94.18938,0,0,0,0.8678332,0.9698637,0.9213704,0,0,0.1019616,4.461924,0,0.1020305,-0.1020305,5.795733,96.59536,0.185524,1.013507,0.6942666,0,5.329757
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,-1,0,0,0,0.7286673,0,0,0.943996,0,0,0,0,0.2153287,4.359893,0.2153287,0,0.2153287,6.000012,100,0.1854818,0,0.7551968,0,5.303889
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.088386,1.088386,0,-1,0,1.088386,125.436,0.2195584,0,0,1.365227,1.145669,1.088386,0,0,0,4.553689,0,0,0,6.000012,100,0.1854818,1.197224,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,-1,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854818,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.9662,1.38,0,-1,0,1.38,86.71336,0,1.5862,1.88282,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.1854818,3.26282,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.111272,1.38,0,-1,0,1.38,61.28329,0,0.7312722,0.9423994,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.1854818,2.322399,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.154187,1.154187,0,-1,0,1.154187,70.34846,0,0.0000000000000002220446,0,0.8119528,1.214934,1.154187,0,0,0.9587882,3.69078,0,0.4029809,-0.4029809,4.665647,77.76062,0.1854818,1.269606,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.406545,3.287799,0.6095434,0,0.6095434,5.24391,87.39833,0.1853623,0,0.4876347,0,3.897342
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.019597,1.019597,0,-1,0,1.019597,33.13002,0,0.0000000000000002220446,0,0.3377925,1.073259,1.019597,0,0,0.7970012,3.836388,0,0.735467,-0.735467,4.46866,74.47752,0.1853623,1.121556,0.270234,0,4.174181
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.448601,1.38,0,-1,0,1.38,5.372214,0,0.06860147,0.2134616,0.07413655,1.452632,1.38,0,0,1.614187,3.100921,0,1.378495,-1.378495,3.015599,50.25988,0.1853623,1.593462,0.05930924,0,3.175057
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6668138,0.6668138,0,-1,0,0.6668138,0,0,0,0,0,0.7019092,0.6668138,0,0,3.145848,1.722426,0,0.7019092,-0.7019092,2.275721,37.92861,0.1853623,0.7334952,0,0,1.722426
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925747,1.020517,0,0,0,2.275721,37.92861,0.1853623,0,0,0,1.020517
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4964845,0.4964845,0,-1,0,0.4964845,0,0,0.00000000000000005551115,0,0,0.5226152,0.4964845,0,0,3.925747,1.020517,0,0.5226152,-0.5226152,1.724836,28.74722,0.1853623,0.5461329,0,0,1.020517
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2838859,0.2838859,0,-1,0,0.2838859,0,0,0,0,0,0.2988272,0.2838859,0,0,4.506431,0.4979014,0,0.2988272,-0.2988272,1.409845,23.49737,0.1853623,0.3122744,0,0,0.4979014
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2153409,0.1891204,0,-1,0,0.1891204,0,0,0.02622046,0.04775455,0,0.1990741,0.1891204,0,0,4.838461,0.1990741,0,0.1990741,-0.1990741,1.200002,20,0.1853623,0.236875,0,0,0.1990741
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1321791,0,0,-1,0,0,0,0,0.1321791,0.145397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853623,0.145397,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3179581,0,0,-1,0,0,0,0,0.3179581,0.3497539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853623,0.3497539,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009062847,0,0,-1,0,0,0,0,0.009062847,0.009969132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853623,0.009969132,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02554057,0,0,-1,0,0,0,0,0.02554057,0.02809463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853623,0.02809463,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5756704,0,0,-1,0,0,0,0,0.5756704,0.6332374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853623,0.6332374,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09373259,0.09373259,1.546364,0,0.4782574,0.09373259,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1854513,0.1031059,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3398355,0.3398355,1.7,0,0.5202,0.3398355,10.51409,0.0000000000000002220446,0,0,0.03573062,0,0,1.360165,1.292156,3.679654,1.242,1.327887,0,1.327887,3.768929,62.81536,0.1855994,0.3738191,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.514298,1.514298,1.7,0,0.5202,1.514298,10.47911,-0.00000000000000002775558,0,0,0.158685,0,0,0.1857018,0.1764167,2.351768,2.437098,0.3351017,0,0.3351017,4.086835,68.11378,0.1856414,1.665728,0.126948,1.7,2.595783
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.202406,1.202406,1.7,0,0.5202,1.202406,25.4926,0,0,0,0.3065246,0,0,0.4975936,0.4727139,2.016666,2.73869,0.7792386,0,0.7792386,4.826086,80.43459,0.1857409,1.322647,0.2452197,1.7,3.045214
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.36119,1.36119,0,-1,0,1.36119,36.68928,0,0,0.1173092,0.4994109,1.432832,1.36119,0,0,1.237427,3.440004,0,0.9334209,-0.9334209,3.842174,64.03609,0.1857409,1.497309,0.3995287,0,3.939415
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.250031,1.38,0,-1,0,1.38,63.00831,0.0000000000000002220446,1.870031,2.195034,0.8695146,1.452632,1.38,0,0,2.274561,2.506584,0,0.5831169,-0.5831169,3.227514,53.7918,0.1857409,3.575034,0.6956117,0,3.376098
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05235708,0.05235708,0,-1,0,0.05235708,2192.105,0,0,0,1.147722,0.05511272,0.05235708,0,0,2.922469,1.923467,1.09261,0,1.09261,4.264055,71.06744,0.1855276,0.05759279,0.9181778,0,3.071189
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.303411,1.303411,0,-1,0,1.303411,89.2974,0,0,0.05375168,1.163912,1.372011,1.303411,0,0,1.82986,2.906815,0,0.2080994,-0.2080994,4.044699,67.41151,0.1855276,1.433752,0.9311295,0,4.070727
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09816969,0.09816969,0,-1,0,0.09816969,976.972,0,0,0,0.9590904,0.1033365,0.09816969,0,0,2.061081,2.698716,0.8557538,0,0.8557538,4.856538,80.94214,0.1853608,0.1079867,0.7672723,0,3.657806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.365627,1.365627,0,-1,0,1.365627,59.5201,0,0,0.1221897,0.8128225,1.437502,1.365627,0,0,1.205327,3.468894,0,0.6246796,-0.6246796,4.198068,69.96766,0.1853608,1.50219,0.650258,0,4.281717
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.335086,1.335086,0,-1,0,1.335086,73.60722,0,0,0.08859427,0.9827195,1.405353,1.335086,0,0,1.899416,2.844215,0,0.4226339,-0.4226339,3.752573,62.54276,0.1853608,1.468594,0.7861756,0,3.826934
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.09863,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.7186304,0.9284934,0.5351213,1.452632,1.38,0,0,2.369009,2.421581,0,0.9175102,-0.9175102,2.785432,46.42377,0.1853608,2.308493,0.4280971,0,2.956702
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.447106,1.38,0,-1,0,1.38,14.48523,0.0000000000000002220446,0.06710614,0.2118168,0.1998962,1.452632,1.38,0,0,3.388465,1.504071,0,1.252735,-1.252735,1.464933,24.4155,0.1853608,1.591817,0.159917,0,1.703967
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3315997,0.3019595,0,-1,0,0.3019595,22.0284,0,0.02964024,0.113353,0.06651683,0.3178521,0.3019595,0,0,4.780393,0.2513352,0,0.2513352,-0.2513352,1.200002,20,0.1853608,0.3647597,0.05321347,0,0.3178521
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1743608,0,0,-1,0,0,0,0,0.1743608,0.1917969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0.1917969,0,0,0
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.225403,0,0,-1,0,0,0,0,1.225403,1.347944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,1.347944,0,0,0
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.301413,0,0,-1,0,0,0,0,1.301413,1.431554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,1.431554,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7300751,0,0,-1,0,0,0,0,0.7300751,0.8030826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0.8030826,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1932573,0,0,-1,0,0,0,0,0.1932573,0.212583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0.212583,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002102774,0,0,-1,0,0,0,0,0.002102774,0.002313052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853608,0.002313052,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2615168,0.2615168,1.7,0,0.5202,0.2615168,0,0,0,0,0,0,0,1.438483,1.366559,5.059654,0,1.366559,0,1.366559,2.496434,41.60715,0.1855008,0.2876685,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.693095,1.229903,1.407103,0,1.407103,3.831329,63.85536,0.1855539,0,0.02168242,1.7,1.257006
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.285992,2.496296,1.642264,0,1.642264,5.389318,89.82178,0.1855612,0,0.209811,1.7,2.758559
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6264055,0.6264055,0,0,0,0.6264055,44.60005,0,0,0,0.2793772,0.6593742,0.6264055,0,0,0.6437286,3.974333,0,0.3799971,-0.3799971,4.988765,83.14592,0.1855612,0.6890461,0.2235017,0,4.25371
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.239902,1.239902,0,-1,0,1.239902,67.57889,0,0,0,0.8379118,1.30516,1.239902,0,0,1.065948,3.594336,0,0.4672479,-0.4672479,4.496243,74.93723,0.1855612,1.363892,0.6703295,0,4.432248
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6248582,0.6248582,0,-1,0,0.6248582,188.1395,0,0,0,1.175605,0.6577455,0.6248582,0,0,1.585112,3.127088,0.5178595,0,0.5178595,4.987527,83.12529,0.1854608,0.687344,0.9404839,0,4.302693
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.17309,1.38,0,-1,0,1.38,70.98973,0.0000000000000002220446,1.79309,2.110399,0.9796582,1.452632,1.38,0,0,1.067252,3.593162,0,0.4729733,-0.4729733,4.48897,74.81601,0.1854608,3.490399,0.7837266,0,4.57282
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,-1,0,0,0,0,0,0,1.092611,0,0,0,0,1.592778,3.120188,1.092611,0,1.092611,5.525512,92.09167,0.1852493,0,0.8740889,0,4.2128
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5578994,0.5578994,0,-1,0,0.5578994,264.5396,0.3884353,0,0,1.475865,0.5872626,0.5578994,0,0,0.5001673,4.103539,0.5001673,0,0.5001673,6.000012,100,0.1851526,0.6136894,1.180692,0,5.579403
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1941984,0.1941984,0,-1,0,0.1941984,500.2311,0.7670212,0,0,0.9714406,0.2044193,0.1941984,0,0,0,4.553689,0,0,0,6.000012,100,0.1851526,0.2136182,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009807213,0.009807213,0,-1,0,0.009807213,7161.171,0.691988,0,0,0.7023113,0.01032338,0.009807213,0,0,0,4.553689,0,0,0,6.000012,100,0.1851526,0.01078793,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1747085,0.1747085,0,-1,0,0.1747085,237.2345,0.2305652,0,0,0.4144689,0.1839037,0.1747085,0,0,0,4.553689,0,0,0,6.000012,100,0.1851526,0.1921794,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851526,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1083071,0.1083071,0,-1,0,0.1083071,70.94624,0,0.00000000000000001387779,0,0.0768398,0.1140075,0.1083071,0,0,0,4.553689,0,0.03716765,-0.03716765,5.960834,99.34703,0.1851526,0.1191378,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.940911,1.38,0,-1,0,1.38,0,0,1.560911,1.855002,0,1.452632,1.38,0,0,0.04129739,4.516521,0,1.452632,-1.452632,4.429626,73.82695,0.1851526,3.235002,0,0,4.516521
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.161233,1.38,0,-1,0,1.38,0,0,0.781233,0.9973563,0,1.452632,1.38,0,0,1.655332,3.06389,0,1.452632,-1.452632,2.898418,48.30686,0.1851526,2.377356,0,0,3.06389
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.684862,1.38,0,-1,0,1.38,0,0,0.3048618,0.473348,0,1.452632,1.38,0,0,3.269367,1.611258,0,1.452632,-1.452632,1.367209,22.78678,0.1851526,1.853348,0,0,1.611258
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883403,0.1586265,0,0,0,1.367209,22.78678,0.1851526,0,0,0,0.1586265
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.0985212,0.0985212,0,-1,0,0.0985212,0,0,0.00000000000000001387779,0,0,0.1037065,0.0985212,0,0,4.883403,0.1586265,0,0.1037065,-0.1037065,1.257893,20.96484,0.1851526,0.1083733,0,0,0.1586265
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1332826,0.05217402,0,-1,0,0.05217402,0,0,0.08110857,0.09443683,0,0.05492002,0.05217402,0,0,4.998632,0.05492002,0,0.05492002,-0.05492002,1.200002,20,0.1851526,0.1466109,0,0,0.05492002
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1672531,0,0,-1,0,0,0,0,0.1672531,0.1839784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851526,0.1839784,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1469688,0,0,-1,0,0,0,0,0.1469688,0.1616657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851526,0.1616657,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2225738,0,0,-1,0,0,0,0,0.2225738,0.2448312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851526,0.2448312,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1975979,0,0,-1,0,0,0,0,0.1975979,0.2173577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851526,0.2173577,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2709562,0.2709562,1.7,0,0.5202,0.2709562,0,0,0,0,0,0,0,1.429044,1.357592,5.059654,0,1.357592,0,1.357592,2.487927,41.46537,0.1852936,0.2980519,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.702063,1.221832,1.404905,0,1.404905,3.820737,63.67882,0.1853471,0,0.01992411,1.7,1.246738
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3043084,0.3043084,1.7,0,0.5202,0.3043084,52.53203,0,0,0,0.1598593,0,0,1.395692,1.325907,2.297158,2.486247,1.485766,0,1.485766,5.230258,87.17081,0.1854628,0.3347392,0.1278875,1.7,2.646106
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8113912,3.823437,0.1863884,0,0.1863884,5.407082,90.11786,0.1854269,0,0.1491107,0,4.009825
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.085225,1.085225,0,-1,0,1.085225,23.00751,0,0.0000000000000002220446,0,0.2496833,1.142342,1.085225,0,0,0.6250028,3.991186,0,0.8926591,-0.8926591,4.466137,74.43547,0.1854269,1.193748,0.1997467,0,4.24087
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,-1,0,0,0,0,0,0,0.4628635,0,0,0,0,1.616846,3.098527,0.4628635,0,0.4628635,4.905248,81.75397,0.1853378,0,0.3702908,0,3.561391
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,-1,0,0,0,0,0,0,0.6081985,0,0,0,0,1.153983,3.515105,0.6081985,0,0.6081985,5.482235,91.37041,0.1852209,0,0.4865589,0,4.123303
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5824933,0.5824933,0,-1,0,0.5824933,114.1019,0,0,0,0.664636,0.6131509,0.5824933,0,0,0.5457842,4.062483,0.05148513,0,0.05148513,5.531079,92.18446,0.185211,0.6407427,0.5317088,0,4.727119
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.258265,1.258265,0,-1,0,1.258265,25.17057,0,0.0000000000000002220446,0.004091213,0.3167124,1.324489,1.258265,0,0,0.4942991,4.10882,0,1.007777,-1.007777,4.468789,74.47966,0.185211,1.384091,0.25337,0,4.425532
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.614051,3.101043,0.6898251,0,0.6898251,5.123214,85.38673,0.1850785,0,0.55186,0,3.790868
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1719519,0.1719519,0,-1,0,0.1719519,151.0406,0,0,0,0.2597172,0.181002,0.1719519,0,0,0.924226,3.721885,0.07871521,0,0.07871521,5.19789,86.63132,0.1850634,0.1891471,0.2077737,0,3.981603
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8633333,0.8633333,0,-1,0,0.8633333,9.12514,0,0,0,0.07878038,0.9087719,0.8633333,0,0,0.8455108,3.792729,0,0.8299915,-0.8299915,4.323002,72.04989,0.1850634,0.9496666,0.0630243,0,3.87151
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.258224,1.258224,0,-1,0,1.258224,2.620465,0,0.0000000000000002220446,0.004045982,0.03297131,1.324446,1.258224,0,0,1.767724,2.962738,0,1.291475,-1.291475,2.961668,49.36104,0.1850634,1.384046,0.02637705,0,2.995709
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,3.202695,1.671263,0.03000016,0,0.03000016,2.990129,49.83538,0.1850577,0,0.02400013,0,1.701263
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6044909,0.6044909,0,-1,0,0.6044909,0,0,0.0000000000000001110223,0,0,0.6363063,0.6044909,0,0,3.172695,1.698263,0,0.6363063,-0.6363063,2.319403,38.65665,0.1850577,0.6649401,0,0,1.698263
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879702,1.061957,0,0,0,2.319403,38.65665,0.1850577,0,0,0,1.061957
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.014496,1.008859,0,-1,0,1.008859,0,0,0.005636931,0.1070865,0,1.061957,1.008859,0,0,3.879702,1.061957,0,1.061957,-1.061957,1.200002,20,0.1850577,1.115946,0,0,1.061957
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01804893,0,0,-1,0,0,0,0,0.01804893,0.01985382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0.01985382,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2805422,0,0,-1,0,0,0,0,0.2805422,0.3085964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0.3085964,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5118943,0,0,-1,0,0,0,0,0.5118943,0.5630838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850577,0.5630838,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2440228,0.2440228,1.696654,0,0.5192866,0.2440228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1851926,0.2684251,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2974041,0.2974041,1.7,0,0.5202,0.2974041,8.272421,0,0,0,0.02460252,0,0,1.402596,1.332466,3.679654,1.242,1.357069,0,1.357069,3.796614,63.27677,0.1853326,0.3271445,0.01968201,1.7,1.266603
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.000858,1.000858,1.7,0,0.5202,1.000858,10.1043,0,0,0,0.1011297,0,0,0.699142,0.6641849,2.322586,2.463362,0.7653146,0,0.7653146,4.522655,75.37743,0.1854352,1.100944,0.08090379,1.7,2.564492
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.335184,2.335184,1.7,0,0.5202,2.335184,7.928799,0.0000000000000002220446,0,0,0.1851521,0.6686148,0.635184,0,0,1.557271,3.152145,0,0.4834628,-0.4834628,4.013041,66.88387,0.1854352,2.568702,0.1481216,1.7,3.337297
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,2.094452,2.668682,0.2436326,0,0.2436326,4.244171,70.73604,0.1853885,0,0.1949061,0,2.912315
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7141157,0.7141157,0,-1,0,0.7141157,145.1159,0,0,0,1.036295,0.7517008,0.7141157,0,0,1.850819,2.887952,0.2845947,0,0.2845947,4.514161,75.23586,0.1853341,0.7855273,0.8290363,0,3.924247
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,-1,0,0,0,0,0,0,1.443903,0,0,0,0,1.566225,3.144087,1.443903,0,1.443903,5.883967,98.06593,0.1850583,0,1.155122,0,4.587989
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.059954,1.059954,0,-1,0,1.059954,136.7935,0.2118852,0,0,1.449948,1.115741,1.059954,0,0,0.1223221,4.443599,0.1223221,0,0.1223221,6.000012,100,0.185035,1.165949,1.159959,0,5.893548
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.197882,1.197882,0,-1,0,1.197882,78.5652,0,0,0,0.9411186,1.260929,1.197882,0,0,0,4.553689,0,0.3198101,-0.3198101,5.662902,94.38152,0.185035,1.31767,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.354477,1.38,0,-1,0,1.38,70.1004,0,0.9744768,1.209924,0.9673854,1.452632,1.38,0,0,0.3553446,4.233879,0,0.4852462,-0.4852462,5.151408,85.85663,0.185035,2.589924,0.7739083,0,5.201264
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0,0,0,0.8741708,0,0,0,0,0.8945069,3.748633,0.8741708,0,0.8741708,5.98072,99.67846,0.1848685,0,0.6993367,0,4.622804
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2944916,0.2944916,0,-1,0,0.2944916,154.4367,0.1244759,0,0,0.4548031,0.3099912,0.2944916,0,0,0.02033608,4.535387,0.02033608,0,0.02033608,6.000012,100,0.1848646,0.3239408,0.3638425,0,4.99019
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.005416,1.005416,0,-1,0,1.005416,12.80194,0,0,0,0.1287127,1.058332,1.005416,0,0,0,4.553689,0,0.9296196,-0.9296196,5.020107,83.66828,0.1848646,1.105957,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,1.032911,3.624069,0.07829994,0,0.07829994,5.094389,84.90631,0.1848497,0,0.06263995,0,3.702369
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9546107,3.694539,0,0,0,5.094389,84.90631,0.1848497,0,0,0,3.694539
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.358502,1.358502,0,-1,0,1.358502,0,0,0.0000000000000002220446,0.1143523,0,1.430002,1.358502,0,0,0.9546107,3.694539,0,1.430002,-1.430002,3.587034,59.78378,0.1848497,1.494352,0,0,3.694539
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.543502,2.264537,0,0,0,3.587034,59.78378,0.1848497,0,0,0,2.264537
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.543502,2.264537,0,0,0,3.587034,59.78378,0.1848497,0,0,0,2.264537
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5741905,0.5741905,0,-1,0,0.5741905,0,0,0.0000000000000001110223,0,0,0.6044111,0.5741905,0,0,2.543502,2.264537,0,0.6044111,-0.6044111,2.949929,49.16538,0.1848497,0.6316096,0,0,2.264537
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21507,1.660126,0,0,0,2.949929,49.16538,0.1848497,0,0,0,1.660126
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1754805,0.1754805,0,-1,0,0.1754805,0,0,0.00000000000000002775558,0,0,0.1847163,0.1754805,0,0,3.21507,1.660126,0,0.1847163,-0.1847163,2.755221,45.92026,0.1848497,0.1930285,0,0,1.660126
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1668395,0.1668395,0,-1,0,0.1668395,0,0,0.00000000000000002775558,0,0,0.1756205,0.1668395,0,0,3.42031,1.47541,0,0.1756205,-0.1756205,2.570101,42.83492,0.1848497,0.1835234,0,0,1.47541
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2377802,0.2377802,0,-1,0,0.2377802,0,0,0.00000000000000002775558,0,0,0.250295,0.2377802,0,0,3.615444,1.299789,0,0.250295,-0.250295,2.306267,38.4377,0.1848497,0.2615582,0,0,1.299789
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89355,1.049494,0,0,0,2.306267,38.4377,0.1848497,0,0,0,1.049494
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03980052,0.03980052,0,0,0,0.03980052,0,0,0,0,0,0.04189528,0.03980052,0,0,3.89355,1.049494,0,0.04189528,-0.04189528,2.262105,37.70168,0.1848497,0.04378057,0,0,1.049494
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1270198,0.1270198,0,0,0,0.1270198,2.539407,0,0,0,0.00322555,0.1337051,0.1270198,0,0,3.9401,1.007599,0,0.1304795,-0.1304795,2.124568,35.40939,0.1848497,0.1397218,0.00258044,0,1.010825
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8368958,0.8368958,1.7,0,0.5202,0.8368958,1.835597,0,0,0,0.01536203,0,0,0.8631042,0.819949,4.085077,0.8771195,0.835311,0,0.835311,2.917013,48.61679,0.1849647,0.9205854,0.01228962,1.7,0.8924816
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.726858,2.726858,1.7,0,0.5202,2.726858,4.205289,0.0000000000000002220446,0,0,0.1146723,1.080903,1.026858,0,0,3.249766,1.628899,0,0.9662308,-0.9662308,1.898516,31.64188,0.1849647,2.999544,0.09173781,1.7,1.743572
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.076421,0.878343,0,-1,0,0.878343,29.81785,0,1.198078,1.604767,0.261903,0.9245716,0.878343,0,0,4.323356,0.6626686,0,0.6626686,-0.6626686,1.200002,20,0.1849647,2.284064,0.2095224,0,0.9245716
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,-1,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.1849487,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4618823,0.4618823,0,-1,0,0.4618823,130.2946,0,0,0.3217689,0.6018076,0.4861919,0.4618823,0,0,4.975492,0.07574555,0.1156157,0,0.1156157,1.389528,23.15875,0.1849267,0.5080705,0.4814461,0,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5081567,0.5081567,0,-1,0,0.5081567,182.4461,0,0,0.2120115,0.9271119,0.5349018,0.5081567,0,0,4.859877,0.1797997,0.3922101,0,0.3922101,1.761611,29.36013,0.1848522,0.5589724,0.7416896,0,1.106912
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1147301,0.1147301,0,-1,0,0.1147301,544.2368,0,0,0,0.6244037,0.1207686,0.1147301,0,0,4.467667,0.5327888,0.503635,0,0.503635,2.239401,37.32328,0.1847565,0.1262031,0.4995229,0,1.157192
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.206426,1.206426,0,-1,0,1.206426,47.00288,0,0,0.2825709,0.567055,1.269922,1.206426,0,0,3.964032,0.9860603,0,0.7028672,-0.7028672,1.498514,24.97519,0.1847565,1.327069,0.453644,0,1.553115
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.939628,0.650759,0,-1,0,0.650759,61.74579,0,2.288869,2.888212,0.4018163,0.6850094,0.650759,0,0,4.744995,0.2831932,0,0.2831932,-0.2831932,1.200002,20,0.1847565,3.233591,0.321453,0,0.6850094
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4527903,0.1542395,0,-1,0,0.1542395,105.2632,0,0.2985508,0.4672214,0.1623574,0.1623574,0.1542395,0,0,5.059654,0,0,0,0,1.200002,20,0.1847565,0.4980693,0.1298859,0,0.1623574
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,5.059654,0,0.07018783,0,0.07018783,1.266588,21.10976,0.1847432,0,0.05615027,0,0.07018783
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.424178,0.1350596,0,-1,0,0.1350596,58.49193,0,2.289119,2.591576,0.07899899,0.142168,0.1350596,0,0,4.989467,0.06316905,0,0.06316905,-0.06316905,1.200002,20,0.1847432,2.666596,0.06319919,0,0.142168
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4900615,0,0,-1,0,0,0,0,0.4900615,0.5390677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.5390677,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.234768,0,0,-1,0,0,0,0,1.234768,1.358244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,1.358244,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.270773,0,0,-1,0,0,0,0,3.270773,3.597851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,3.597851,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5024852,0,0,-1,0,0,0,0,0.5024852,0.5527337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.5527337,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2594247,0,0,-1,0,0,0,0,0.2594247,0.2853672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.2853672,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0145004,0,0,-1,0,0,0,0,0.0145004,0.01595043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.01595043,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4200225,0,0,-1,0,0,0,0,0.4200225,0.4620248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.4620248,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.499022,0,0,-1,0,0,0,0,0.499022,0.5489242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.5489242,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004585194,0,0,-1,0,0,0,0,0.004585194,0.005043714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.005043714,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07669631,0,0,-1,0,0,0,0,0.07669631,0.08436593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847432,0.08436593,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1426191,0.1426191,1.595251,0,0.4916034,0.1426191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1848458,0.1568811,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2888048,0.2888048,1.7,0,0.5202,0.2888048,6.154404,0,0,0,0.01777422,0,0,1.411195,1.340635,3.679654,1.242,1.35841,0,1.35841,3.797886,63.29797,0.1849848,0.3176853,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.436829,2.436829,1.7,0,0.5202,2.436829,9.010747,0,0,0,0.2195765,0.7756097,0.7368293,0,0,2.321245,2.464569,0,0.5560333,-0.5560333,3.211775,53.52948,0.1849848,2.680512,0.1756612,1.7,2.684145
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.664846,0.664846,1.7,0,0.5202,0.664846,107.5429,0,0,0,0.7149945,0,0,1.035154,0.9833963,2.939059,1.908535,1.698391,0,1.698391,4.82301,80.38335,0.185059,0.7313306,0.5719956,1.7,2.62353
