Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9146648,0.9146648,0,-1,0,0.9146648,80.99971,0,0,0,0.7408758,0.9628051,0.9146648,0,0,1.240669,3.437087,0,0.2219293,-0.2219293,4.589077,76.48445,0.185059,1.006131,0.5927007,0,4.177963
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8728512,0.8728512,0,-1,0,0.8728512,60.03973,0,0,0,0.5240575,0.9187908,0.8728512,0,0,1.487257,3.215158,0,0.3947333,-0.3947333,4.172991,69.54971,0.185059,0.9601363,0.419246,0,3.739215
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.219153,1.38,0,-1,0,1.38,53.59336,0.0000000000000002220446,1.839153,2.161069,0.7395884,1.452632,1.38,0,0,1.925849,2.820425,0,0.7130432,-0.7130432,3.421377,57.02284,0.185059,3.541069,0.5916707,0,3.560013
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.596039,1.38,0,-1,0,1.38,55.24636,0.0000000000000002220446,0.2160386,0.3756424,0.7623999,1.452632,1.38,0,0,2.718119,2.107381,0,0.6902317,-0.6902317,2.693809,44.89673,0.185059,1.755642,0.6099198,0,2.869781
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.64399,1.38,0,-1,0,1.38,76.01714,0.0000000000000002220446,0.2639902,0.4283892,1.049037,1.452632,1.38,0,0,3.485044,1.41715,0,0.4035951,-0.4035951,2.268383,37.8063,0.185059,1.808389,0.8392292,0,2.466186
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.20371,1.20371,0,-1,0,1.20371,78.53443,0,0,0.1815922,0.9453269,1.267063,1.20371,0,0,3.933483,1.013555,0,0.3217364,-0.3217364,1.929243,32.15398,0.185059,1.324081,0.7562615,0,1.958881
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.8863385,0.8863385,0,-1,0,0.8863385,90.23144,0,0,0.1657915,0.799756,0.9329879,0.8863385,0,0,4.290967,0.6918182,0,0.1332319,-0.1332319,1.788804,29.81334,0.185059,0.9749724,0.6398048,0,1.491574
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.47674,1.060562,0,-1,0,1.060562,52.59428,0,0.4161775,0.9877757,0.5577951,1.116381,1.060562,0,0,4.439003,0.5585862,0,0.5585862,-0.5585862,1.200002,20,0.185059,1.624414,0.4462361,0,1.116381
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,5.059654,0,0.342733,0,0.342733,1.525147,25.41907,0.1849941,0,0.2741864,0,0.342733
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.354659,0.3623997,0,-1,0,0.3623997,20.14728,0,2.992259,3.383215,0.07301369,0.3814734,0.3623997,0,0,4.716921,0.3084597,0,0.3084597,-0.3084597,1.200002,20,0.1849941,3.690125,0.05841095,0,0.3814734
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.141165,0,0,-1,0,0,0,0,1.141165,1.255281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,1.255281,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.09489,0,0,-1,0,0,0,0,1.09489,1.204379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,1.204379,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.355815,0,0,-1,0,0,0,0,1.355815,1.491396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,1.491396,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3326152,0,0,-1,0,0,0,0,0.3326152,0.3658767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.3658767,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1505006,0,0,-1,0,0,0,0,0.1505006,0.1655506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.1655506,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3245442,0,0,-1,0,0,0,0,0.3245442,0.3569986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.3569986,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3193341,0,0,-1,0,0,0,0,0.3193341,0.3512676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.3512676,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2409685,0,0,-1,0,0,0,0,0.2409685,0.2650653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.2650653,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3302188,0,0,-1,0,0,0,0,0.3302188,0.3632406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.3632406,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4264562,0,0,-1,0,0,0,0,0.4264562,0.4691018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849941,0.4691018,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08380302,0.08380302,1.536435,0,0.4755467,0.08380302,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1850777,0.09218332,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2773712,0.2773712,1.7,0,0.5202,0.2773712,11.91598,0,0,0,0.03305149,0,0,1.422629,1.351497,3.679654,1.242,1.384549,0,1.384549,3.822684,63.71127,0.1852107,0.3051083,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7693369,0.7693369,1.7,0,0.5202,0.7693369,45.72411,0,0,0,0.3517724,0,0,0.9306631,0.8841299,2.295105,2.488094,1.235902,0,1.235902,4.995164,83.25256,0.1853683,0.8462706,0.2814179,1.7,2.839866
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6571501,0.6571501,0,0,0,0.6571501,123.3179,0,0,0,0.8103835,0.691737,0.6571501,0,0,1.059203,3.600406,0.1186465,0,0.1186465,5.107722,85.12852,0.1853459,0.7228652,0.6483068,0,4.410789
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.426765,1.38,0,-1,0,1.38,85.28541,0,1.046765,1.289442,1.176939,1.452632,1.38,0,0,0.9405566,3.707188,0,0.2756929,-0.2756929,4.817116,80.2851,0.1853459,2.669442,0.9415509,0,4.884127
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.686979,1.38,0,-1,0,1.38,71.09486,0,0.3069793,0.4756772,0.981109,1.452632,1.38,0,0,1.246882,3.431495,0,0.4715225,-0.4715225,4.320087,72.00131,0.1853459,1.855677,0.7848873,0,4.412604
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8375317,0.8375317,0,-1,0,0.8375317,181.279,0,0,0,1.518269,0.8816123,0.8375317,0,0,1.770796,2.959973,0.6366571,0,0.6366571,4.924073,82.06773,0.1852258,0.9212849,1.214615,0,4.478242
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.419584,1.38,0,-1,0,1.38,89.98585,0.0000000000000002220446,0.03958438,0.1815428,1.241805,1.452632,1.38,0,0,1.134139,3.532964,0,0.2108269,-0.2108269,4.701842,78.36388,0.1852258,1.561543,0.9934437,0,4.774768
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.094826,1.094826,0,-1,0,1.094826,146.1938,0,0,0,1.600569,1.152449,1.094826,0,0,1.368391,3.322137,0.4481201,0,0.4481201,5.126966,85.44926,0.1851414,1.204309,1.280455,0,4.922706
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1649371,0.1649371,0,-1,0,0.1649371,795.7451,0.2185902,0,0,1.312479,0.173618,0.1649371,0,0,0.920271,3.725445,0.920271,0,0.920271,6.000012,100,0.1849684,0.1814308,1.049983,0,5.037924
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.181194,1.181194,0,-1,0,1.181194,100.5729,0,0.0000000000000002220446,0,1.187961,1.243362,1.181194,0,0,0,4.553689,0,0.05540118,-0.05540118,5.941614,99.0267,0.1849684,1.299313,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.081127,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.701127,2.00924,0.8049281,1.452632,1.38,0,0,0.06155687,4.498288,0,0.6477035,-0.6477035,5.258874,87.64774,0.1849684,3.38924,0.6439425,0,5.303216
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.471294,1.38,0,-1,0,1.38,31.71408,0,0.09129398,0.2384234,0.4376542,1.452632,1.38,0,0,0.7812274,3.850584,0,1.014977,-1.014977,4.188994,69.81644,0.1849684,1.618423,0.3501234,0,4.288239
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.429787,1.38,0,-1,0,1.38,5.179249,0,0.04978681,0.1927655,0.07147364,1.452632,1.38,0,0,1.90898,2.835607,0,1.381158,-1.381158,2.733126,45.55201,0.1849684,1.572765,0.05717891,0,2.907081
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8534189,0.8534189,0,-1,0,0.8534189,0,0,0.0000000000000001110223,0,0,0.8983357,0.8534189,0,0,3.4436,1.454449,0,0.8983357,-0.8983357,1.786197,29.7699,0.1849684,0.9387608,0,0,1.454449
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.283346,0.5283076,0,-1,0,0.5283076,0,0,1.755038,1.983373,0,0.5561133,0.5283076,0,0,4.441751,0.5561133,0,0.5561133,-0.5561133,1.200002,20,0.1849684,2.51168,0,0,0.5561133
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7150551,0,0,-1,0,0,0,0,0.7150551,0.7865607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.7865607,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2149121,0,0,-1,0,0,0,0,0.2149121,0.2364033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.2364033,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2574332,0,0,-1,0,0,0,0,0.2574332,0.2831765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.2831765,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3429988,0,0,-1,0,0,0,0,0.3429988,0.3772987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.3772987,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2900521,0,0,-1,0,0,0,0,0.2900521,0.3190573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.3190573,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2655222,0,0,-1,0,0,0,0,0.2655222,0.2920744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849684,0.2920744,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.139468,0.139468,1.5921,0,0.4907432,0.139468,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1850685,0.1534148,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2168097,0.2168097,1.669441,0,0.5118575,0.2168097,14.29285,0,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.1851864,0.2384907,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.1852144,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.666312,1.666312,1.7,0,0.5202,1.666312,29.69663,0,0,0,0.4948384,0,0,0.03368856,0.03200413,0.7346352,3.892517,0.5268425,0,0.5268425,5.802883,96.71452,0.1852702,1.832943,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.134428,1.134428,0,-1,0,1.134428,45.49585,0,0.0000000000000002220446,0,0.5161175,1.194134,1.134428,0,0,0.2077927,4.366675,0,0.6780168,-0.6780168,5.08819,84.803,0.1852702,1.24787,0.412894,0,4.882793
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.141359,1.141359,0,-1,0,1.141359,68.74921,0,0,0,0.7846754,1.201431,1.141359,0,0,0.9611447,3.688659,0,0.4167552,-0.4167552,4.648891,77.48137,0.1852702,1.255495,0.6277403,0,4.473334
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.489656,1.38,0,-1,0,1.38,38.83939,0.0000000000000002220446,0.1096562,0.2586218,0.5359836,1.452632,1.38,0,0,1.424206,3.271904,0,0.916648,-0.916648,3.68266,61.37754,0.1852702,1.638622,0.4287868,0,3.807887
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.9834408,0.9834408,0,-1,0,0.9834408,59.70394,0,0.0000000000000001110223,0,0.5871529,1.035201,0.9834408,0,0,2.442704,2.355256,0,0.4480479,-0.4480479,3.210376,53.50615,0.1852702,1.081785,0.4697223,0,2.942408
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,-1,0,0,0,0,0,0,0.2936819,0,0,0,0,2.940535,1.907208,0.2936819,0,0.2936819,3.488987,58.14967,0.1852152,0,0.2349455,0,2.20089
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,2.646853,2.171521,0.09174715,0,0.09174715,3.576026,59.60031,0.185198,0,0.07339772,0,2.263268
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.488903,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.1089033,0.2577937,0.3119398,1.452632,1.38,0,0,2.555106,2.254094,0,1.140692,-1.140692,2.373631,39.56044,0.185198,1.637794,0.2495518,0,2.566034
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.379369,1.191754,0,-1,0,1.191754,11.83768,0,1.187615,1.532769,0.1410761,1.254478,1.191754,0,0,3.822541,1.113402,0,1.113402,-1.113402,1.200002,20,0.185198,2.617306,0.1128608,0,1.254478
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.107583,0.04742609,0,-1,0,0.04742609,105.2632,0,1.060157,1.208856,0.0499222,0.0499222,0.04742609,0,0,5.059654,0,0,0,0,1.200002,20,0.185198,1.218341,0.03993776,0,0.0499222
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.059654,0,0.06921753,0,0.06921753,1.265668,21.09442,0.1851851,0,0.05537402,0,0.06921753
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.381398,0.05918098,0,-1,0,0.05918098,0,0,2.322217,2.560357,0,0.06229577,0.05918098,0,0,4.990437,0.06229577,0,0.06229577,-0.06229577,1.200002,20,0.1851851,2.619538,0,0,0.06229577
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.939709,0,0,-1,0,0,0,0,1.939709,2.13368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,2.13368,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.133487,0,0,-1,0,0,0,0,1.133487,1.246836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,1.246836,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2090611,0,0,-1,0,0,0,0,0.2090611,0.2299673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.2299673,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08580182,0,0,-1,0,0,0,0,0.08580182,0.094382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.094382,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1644873,0,0,-1,0,0,0,0,0.1644873,0.1809361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.1809361,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.219001,0,0,-1,0,0,0,0,0.219001,0.2409011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.2409011,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.123366,0,0,-1,0,0,0,0,0.123366,0.1357026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.1357026,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05229941,0,0,-1,0,0,0,0,0.05229941,0.05752935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851851,0.05752935,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2807238,0.2807238,1.7,0,0.5202,0.2807238,0,-0.0000000000000002220446,0,0,0,0,0,1.419276,1.348312,5.059654,0,1.348312,0,1.348312,2.479124,41.31865,0.1853234,0.3087962,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2185732,0.2185732,1.671205,0,0.5123389,0.2185732,9.942087,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.711342,1.213481,1.401731,0,1.401731,3.808922,63.48191,0.1854425,0.2404305,0.01738459,1.7,1.235212
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.801836,1.801836,1.7,0,0.5202,1.801836,15.87675,0,0,0,0.2860729,0.1071955,0.1018357,0,0,2.309611,2.475039,0.1788774,0,0.1788774,3.97862,66.3102,0.1854611,1.982019,0.2288583,1.7,2.761112
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.941791,1.941791,1.7,0,0.5202,1.941791,24.71562,0,0,0,0.4799258,0.2545173,0.2417914,0,0,2.130734,2.636029,0.2254085,0,0.2254085,4.192461,69.87422,0.1854844,2.135971,0.3839406,1.7,3.115954
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.397883,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.01788282,0.1576711,0.6216337,1.452632,1.38,0,0,1.905325,2.838896,0,0.8309978,-0.8309978,3.316513,55.2751,0.1854844,1.537671,0.497307,0,3.46053
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.738328,0.738328,0,-1,0,0.738328,97.07016,0,0,0,0.7166961,0.7771873,0.738328,0,0,2.828656,2.007898,0,0.06049122,-0.06049122,3.25275,54.21239,0.1854844,0.8121607,0.5733569,0,2.724594
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3666623,0.3666623,0,-1,0,0.3666623,166.1188,0,0,0,0.609095,0.3859603,0.3666623,0,0,2.895869,1.947407,0.2231347,0,0.2231347,3.464434,57.74045,0.1854427,0.4033286,0.487276,0,2.556502
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3424063,0.3424063,0,-1,0,0.3424063,276.5322,0,0,0,0.9468635,0.3604277,0.3424063,0,0,2.672734,2.148228,0.5864359,0,0.5864359,4.020776,67.01279,0.1853333,0.3766469,0.7574908,0,3.095092
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5121278,0.5121278,0,-1,0,0.5121278,175.2482,0,0,0,0.8974946,0.5390818,0.5121278,0,0,2.086298,2.676021,0.3584128,0,0.3584128,4.360796,72.67979,0.1852664,0.5633405,0.7179957,0,3.573515
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.234416,1.234416,0,-1,0,1.234416,96.90966,0,0,0,1.196268,1.299385,1.234416,0,0,1.727885,2.998592,0,0.1031169,-0.1031169,4.252101,70.86821,0.1852664,1.357857,0.9570146,0,4.19486
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.08272237,0.08272237,0,-1,0,0.08272237,763.0568,0,0,0,0.6312187,0.08707618,0.08272237,0,0,1.84246,2.895475,0.5441425,0,0.5441425,4.76832,79.47184,0.1851651,0.0909946,0.504975,0,3.526694
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9306434,0.9306434,0,-1,0,0.9306434,75.32612,0,0.0000000000000001110223,0,0.7010176,0.9796247,0.9306434,0,0,1.298317,3.385203,0,0.2786071,-0.2786071,4.474642,74.57722,0.1851651,1.023708,0.5608141,0,4.086221
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.566602,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.186602,1.443262,0.3751259,1.452632,1.38,0,0,1.607881,3.106596,0,1.077506,-1.077506,3.338852,55.64742,0.1851651,2.823262,0.3001007,0,3.481722
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.755347,1.38,0,-1,0,1.38,3.499019,0,0.3753469,0.5508816,0.04828646,1.452632,1.38,0,0,2.805109,2.029091,0,1.404345,-1.404345,1.858542,30.97564,0.1851651,1.930882,0.03862916,0,2.077377
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.939279,0.5935082,0,-1,0,0.5935082,0,0,1.34577,1.539698,0,0.6247455,0.5935082,0,0,4.365493,0.6247455,0,0.6247455,-0.6247455,1.200002,20,0.1851651,2.133207,0,0,0.6247455
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.527994,0,0,-1,0,0,0,0,1.527994,1.680794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,1.680794,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4567957,0,0,-1,0,0,0,0,0.4567957,0.5024753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.5024753,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01616492,0,0,-1,0,0,0,0,0.01616492,0.01778141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.01778141,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4843946,0,0,-1,0,0,0,0,0.4843946,0.532834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.532834,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02629949,0,0,-1,0,0,0,0,0.02629949,0.02892943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.02892943,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3352366,0,0,-1,0,0,0,0,0.3352366,0.3687603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.3687603,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01679966,0,0,-1,0,0,0,0,0.01679966,0.01847962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851651,0.01847962,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.241925,0.241925,1.694557,0,0.518714,0.241925,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1852952,0.2661175,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.1853475,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1680292,0.1680292,1.620661,0,0.4985404,0.1680292,180.7408,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.1853982,0.1848321,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3069402,0.3069402,0,0,0,0.3069402,249.3023,0,0,0,0.7652088,0.3230949,0.3069402,0,0,0.5955116,4.017728,0.4421138,0,0.4421138,5.854486,97.57458,0.1853162,0.3376342,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6443673,0.6443673,0,-1,0,0.6443673,188.2994,0.3816604,0,0,1.213339,0.6782813,0.6443673,0,0,0.1533977,4.415631,0.1533977,0,0.1533977,6.000012,100,0.1852877,0.708804,0.9706716,0,5.628971
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3947282,0.3947282,0,-1,0,0.3947282,371.0651,1.049195,0,0,1.464698,0.4155033,0.3947282,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,0.434201,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.978598,1.38,0,-1,0,1.38,128.2558,0.3172981,0.5985979,0.7964577,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,2.176458,1.415944,0,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5171733,0.5171733,0,-1,0,0.5171733,339.1873,1.209793,0,0,1.754186,0.544393,0.5171733,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,0.5688907,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01244043,0.01244043,0,-1,0,0.01244043,14184.54,1.751522,0,0,1.764617,0.01309519,0.01244043,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,0.01368447,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.198333,1.198333,0,-1,0,1.198333,142.5661,0.447013,0,0,1.708416,1.261403,1.198333,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,1.318166,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5715896,0.5715896,0,-1,0,0.5715896,227.6875,0.6997649,0,0,1.301438,0.6016732,0.5715896,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,0.6287485,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852877,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.0706,1.0706,0,-1,0,1.0706,39.29125,0,0,0,0.4206521,1.126947,1.0706,0,0,0,4.553689,0,0.7062951,-0.7062951,5.255512,87.59168,0.1852877,1.17766,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7847723,3.847394,0.07744773,0,0.07744773,5.328985,88.81624,0.1852734,0,0.06195818,0,3.924842
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7073246,3.917097,0,0,0,5.328985,88.81624,0.1852734,0,0,0,3.917097
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.477065,1.38,0,-1,0,1.38,0,0,0.09706482,0.2447713,0,1.452632,1.38,0,0,0.7073246,3.917097,0,1.452632,-1.452632,3.797777,63.29615,0.1852734,1.624771,0,0,3.917097
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.910278,1.38,0,-1,0,1.38,0,0,0.5302783,0.7213062,0,1.452632,1.38,0,0,2.32136,2.464465,0,1.452632,-1.452632,2.266569,37.77607,0.1852734,2.101306,0,0,2.464465
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5079885,0.5079885,0,-1,0,0.5079885,0,0,0.0000000000000001110223,0,0,0.5347247,0.5079885,0,0,3.935395,1.011834,0,0.5347247,-0.5347247,1.702919,28.38193,0.1852734,0.5587873,0,0,1.011834
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1665102,0.1665102,0,-1,0,0.1665102,0,0,0.00000000000000002775558,0,0,0.1752739,0.1665102,0,0,4.529533,0.477109,0,0.1752739,-0.1752739,1.518165,25.30269,0.1852734,0.1831612,0,0,0.477109
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.289162,0.2867433,0,-1,0,0.2867433,0,0,0.002418615,0.03133481,0,0.3018351,0.2867433,0,0,4.724282,0.3018351,0,0.3018351,-0.3018351,1.200002,20,0.1852734,0.3180782,0,0,0.3018351
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5044556,0,0,-1,0,0,0,0,0.5044556,0.5549011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852734,0.5549011,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2872753,0,0,-1,0,0,0,0,0.2872753,0.3160029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852734,0.3160029,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.609127,0,0,-1,0,0,0,0,0.609127,0.6700397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852734,0.6700397,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852734,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07743752,0.07743752,1.530069,0,0.4738089,0.07743752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1853528,0.08518127,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5092107,0.5092107,1.7,0,0.5202,0.5092107,2.666747,0,0,0,0.01357936,0,0,1.190789,1.13125,3.679654,1.242,1.144829,0,1.144829,3.595266,59.92097,0.1855054,0.5601317,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.743908,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.6639082,1.038299,0.2472446,1.452632,1.38,0,0,2.534825,2.272346,0,1.205387,-1.205387,2.324676,38.74453,0.1855054,4.118299,0.1977957,1.7,2.519591
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7416569,0.7416569,1.7,0,0.5202,0.7416569,66.201,-0.0000000000000001110223,0,0,0.4909842,0,0,0.9583431,0.910426,3.874144,1.066959,1.40141,0,1.40141,3.654171,60.90272,0.1856317,0.8158226,0.3927874,1.7,1.557944
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6941282,0.6941282,0,-1,0,0.6941282,92.38838,0,0,0,0.6412938,0.7306612,0.6941282,0,0,2.472734,2.328228,0,0.08936743,-0.08936743,3.559969,59.3327,0.1856317,0.763541,0.5130351,0,2.969522
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7663408,0.7663408,0,-1,0,0.7663408,142.5449,0,0,0,1.09238,0.8066745,0.7663408,0,0,2.572031,2.238861,0.2857054,0,0.2857054,3.831013,63.85009,0.1855789,0.8429748,0.8739039,0,3.331241
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.56066,1.38,0,-1,0,1.38,59.51136,0.0000000000000002220446,0.1806596,0.3367256,0.8212568,1.452632,1.38,0,0,2.286326,2.495996,0,0.6313748,-0.6313748,3.165486,52.75799,0.1855789,1.716726,0.6570054,0,3.317253
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,-1,0,0,0,0,0,0,1.50007,0,0,0,0,2.987853,1.864621,1.50007,0,1.50007,4.588577,76.47613,0.185302,0,1.200056,0,3.364691
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9140652,0.9140652,0,-1,0,0.9140652,129.6445,0,0,0,1.185036,0.9621739,0.9140652,0,0,1.487783,3.214684,0.2228618,0,0.2228618,4.800002,79.99988,0.185261,1.005472,0.9480286,0,4.39972
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6846593,0.6846593,0,-1,0,0.6846593,152.788,0,0,0,1.046077,0.720694,0.6846593,0,0,1.264921,3.41526,0.3253833,0,0.3253833,5.108688,85.14463,0.185201,0.7531253,0.8368619,0,4.461337
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4641337,0.4641337,0,-1,0,0.4641337,169.2202,0,0,0,0.7854082,0.4885618,0.4641337,0,0,0.9395381,3.708105,0.2968464,0,0.2968464,5.390301,89.83817,0.1851464,0.5105471,0.6283265,0,4.493513
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.645322,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.2653217,0.4298539,0.5972633,1.452632,1.38,0,0,0.6426917,3.975266,0,0.8553683,-0.8553683,4.488664,74.81091,0.1851464,1.809854,0.4778106,0,4.57253
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,1.593101,3.119898,0.3879595,0,0.3879595,4.856714,80.94508,0.185075,0,0.3103676,0,3.507858
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9857178,0.9857178,0,-1,0,0.9857178,8.190165,0,0.0000000000000002220446,0,0.08073191,1.037598,0.9857178,0,0,1.205141,3.469062,0,0.9568657,-0.9568657,3.848089,64.1347,0.185075,1.08429,0.06458552,0,3.549793
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.818838,1.38,0,-1,0,1.38,0,0,0.4388378,0.6207216,0,1.452632,1.38,0,0,2.268326,2.512196,0,1.452632,-1.452632,2.316881,38.61461,0.185075,2.000722,0,0,2.512196
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882361,1.059564,0,0,0,2.316881,38.61461,0.185075,0,0,0,1.059564
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.257046,1.006586,0,-1,0,1.006586,0,0,1.25046,1.476164,0,1.059564,1.006586,0,0,3.882361,1.059564,0,1.059564,-1.059564,1.200002,20,0.185075,2.48275,0,0,1.059564
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4443322,0,0,-1,0,0,0,0,0.4443322,0.4887654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0.4887654,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1644976,0,0,-1,0,0,0,0,0.1644976,0.1809473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0.1809473,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2289447,0,0,-1,0,0,0,0,0.2289447,0.2518391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185075,0.2518391,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1569244,0.1569244,1.609556,0,0.4955088,0.1569244,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1851781,0.1726168,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.222268,0.222268,1.6749,0,0.5133476,0.222268,8.521113,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.1852971,0.2444948,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09204778,0.09204778,1.544679,0,0.4777975,0.09204778,316.6594,0,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.1853267,0.1012526,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.1852151,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.08816,1.08816,0,-1,0,1.08816,121.1243,0.1725946,0,0,1.318026,1.145431,1.08816,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,1.196976,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03186088,0.03186088,0,-1,0,0.03186088,4697.619,1.463165,0,0,1.496702,0.03353776,0.03186088,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,0.03504696,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,-1,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3306362,0.3306362,0,-1,0,0.3306362,501.8374,1.311218,0,0,1.659256,0.3480382,0.3306362,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,0.3636999,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.71341,1.38,0,-1,0,1.38,114.2253,0.1236781,0.33341,0.504751,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,1.884751,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.033162,1.033162,0,-1,0,1.033162,138.2595,0.3409056,0,0,1.428445,1.087539,1.033162,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,1.136479,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1380402,0.1380402,0,-1,0,0.1380402,725.1827,0.8557384,0,0,1.001044,0.1453055,0.1380402,0,0,0,4.553689,0,0,0,6.000012,100,0.1852151,0.1518443,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.548216,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.168216,1.423038,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.1852151,2.803038,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.251971,1.251971,0,-1,0,1.251971,41.45538,0,0,0,0.5190094,1.317864,1.251971,0,0,0.6643921,3.955736,0,0.798855,-0.798855,4.527647,75.46064,0.1852151,1.377168,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.257793,1.38,0,-1,0,1.38,5.447121,0,0.8777936,1.103573,0.07517027,1.452632,1.38,0,0,1.552009,3.156881,0,1.377461,-1.377461,3.075675,51.26116,0.1852151,2.483573,0.06013621,0,3.232051
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.113369,1.38,0,-1,0,1.38,0,0,0.7333688,0.9447057,0,1.452632,1.38,0,0,3.082521,1.77942,0,1.452632,-1.452632,1.544467,25.74107,0.1852151,2.324706,0,0,1.77942
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.141135,0.3104488,0,-1,0,0.3104488,0,0,0.8306858,0.9447992,0,0.3267882,0.3104488,0,0,4.696557,0.3267882,0,0.3267882,-0.3267882,1.200002,20,0.1852151,1.255248,0,0,0.3267882
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07012736,0,0,-1,0,0,0,0,0.07012736,0.07714009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0.07714009,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2363966,0,0,-1,0,0,0,0,0.2363966,0.2600362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0.2600362,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.72127,0,0,-1,0,0,0,0,0.72127,0.7933971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0.7933971,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3839292,0,0,-1,0,0,0,0,0.3839292,0.4223221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0.4223221,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09537648,0,0,-1,0,0,0,0,0.09537648,0.1049141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852151,0.1049141,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2254254,0.2254254,1.678057,0,0.5142096,0.2254254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.185338,0.2479679,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3130532,0.3130532,1.7,0,0.5202,0.3130532,4.637634,0,0,0,0.01451826,0,0,1.386947,1.3176,3.679654,1.242,1.332118,0,1.332118,3.772943,62.88226,0.1854758,0.3443585,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4381514,0.4381514,1.7,0,0.5202,0.4381514,86.66212,0,0,0,0.3797113,0,0,1.261849,1.198756,2.347537,2.440906,1.578467,0,1.578467,5.270409,87.83997,0.1855683,0.4819665,0.303769,1.7,2.820617
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.273694,2.273694,1.7,0,0.5202,2.273694,38.05626,0,0,0,0.8652831,0.6038888,0.5736943,0,0,0.7690692,3.861527,0.2613944,0,0.2613944,5.518389,91.97297,0.1855947,2.501064,0.6922265,1.7,4.72681
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.537686,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.1576865,0.3114551,1.11962,1.452632,1.38,0,0,0.5076748,4.096782,0,0.3330119,-0.3330119,5.167364,86.12256,0.1855947,1.691455,0.8956957,0,5.216401
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5749279,0.5749279,0,-1,0,0.5749279,238.7238,0,0,0,1.37249,0.6051872,0.5749279,0,0,0.8776881,3.76377,0.7673025,0,0.7673025,5.895291,98.25465,0.1854547,0.6324206,1.097992,0,5.13626
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.471769,1.38,0,-1,0,1.38,119.3779,0.08439803,0.09176871,0.2389456,1.647415,1.452632,1.38,0,0,0.1103856,4.454342,0.1103856,0,0.1103856,6.000012,100,0.1854346,1.618946,1.317932,0,6.101757
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.392013,1.38,0,-1,0,1.38,136.9366,0.4370928,0.01201327,0.1512146,1.889724,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1854346,1.531215,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8914484,0.8914484,0,-1,0,0.8914484,178.2314,0.6504738,0,0,1.58884,0.9383667,0.8914484,0,0,0,4.553689,0,0,0,6.000012,100,0.1854346,0.9805932,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854346,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.198096,1.198096,0,-1,0,1.198096,107.5481,0.02737561,0,0,1.288529,1.261154,1.198096,0,0,0,4.553689,0,0,0,6.000012,100,0.1854346,1.317905,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854346,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6696167,0.6696167,0,-1,0,0.6696167,51.48931,0,0,0,0.344781,0.7048597,0.6696167,0,0,0,4.553689,0,0.3600787,-0.3600787,5.620456,93.67407,0.1854346,0.7365784,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.67989,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.2998896,0.4678786,0.08292456,1.452632,1.38,0,0,0.4000874,4.19361,0,1.369707,-1.369707,4.176658,69.61082,0.1854346,1.847879,0.06633965,0,4.276535
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7669752,0.7669752,0,-1,0,0.7669752,0,0,0.0000000000000001110223,0,0,0.8073424,0.7669752,0,0,1.921984,2.823903,0,0.8073424,-0.8073424,3.325644,55.42729,0.1854346,0.8436728,0,0,2.823903
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819031,2.016561,0,0,0,3.325644,55.42729,0.1854346,0,0,0,2.016561
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8969005,0.8969005,0,-1,0,0.8969005,0,0,0.0000000000000001110223,0,0,0.9441058,0.8969005,0,0,2.819031,2.016561,0,0.9441058,-0.9441058,2.330469,38.84108,0.1854346,0.9865906,0,0,2.016561
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.195241,0.195241,0,-1,0,0.195241,0,0,0.00000000000000002775558,0,0,0.2055169,0.195241,0,0,3.868038,1.072455,0,0.2055169,-0.2055169,2.113836,35.23052,0.1854346,0.2147651,0,0,1.072455
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2289128,0.2289128,0,-1,0,0.2289128,0,0,0.00000000000000002775558,0,0,0.2409608,0.2289128,0,0,4.09639,0.8669382,0,0.2409608,-0.2409608,1.859841,30.99728,0.1854346,0.2518041,0,0,0.8669382
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1916723,0.1916723,0,-1,0,0.1916723,0,0,0.00000000000000002775558,0,0,0.2017603,0.1916723,0,0,4.364124,0.6259774,0,0.2017603,-0.2017603,1.647166,27.45272,0.1854346,0.2108396,0,0,0.6259774
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.588302,0.424217,0,0,0,1.647166,27.45272,0.1854346,0,0,0,0.424217
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2448648,0.2448648,0,-1,0,0.2448648,0,0,0.00000000000000005551115,0,0,0.2577524,0.2448648,0,0,4.588302,0.424217,0,0.2577524,-0.2577524,1.375472,22.92448,0.1854346,0.2693512,0,0,0.424217
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2268388,0.1581414,0,-1,0,0.1581414,0,0,0.06869735,0.09138122,0,0.1664646,0.1581414,0,0,4.874694,0.1664646,0,0.1664646,-0.1664646,1.200002,20,0.1854346,0.2495226,0,0,0.1664646
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5344571,0,0,-1,0,0,0,0,0.5344571,0.5879028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854346,0.5879028,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2676961,0.2676961,1.7,0,0.5202,0.2676961,0,0,0,0,0,0,0,1.432304,1.360689,5.059654,0,1.360689,0,1.360689,2.490865,41.51434,0.1855666,0.2944657,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01408895,0.01408895,1.466721,0,0.4565147,0.01408895,80.31362,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.698966,1.22462,1.391315,0,1.391315,3.810783,63.51292,0.1856232,0.01549784,0.009052276,1.7,1.235935
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.195985,1.195985,1.7,0,0.5202,1.195985,8.036609,0,0,0,0.09611662,0,0,0.5040151,0.4788144,2.30765,2.476804,0.574931,0,0.574931,4.35621,72.60336,0.1856956,1.315583,0.07689329,1.7,2.57292
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.073433,1.073433,1.7,0,0.5202,1.073433,19.48572,0,0,0,0.2091662,0,0,0.6265668,0.5952384,1.732719,2.994241,0.8044046,0,0.8044046,5.119335,85.32208,0.1857945,1.180776,0.1673329,1.7,3.203408
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,0.9283147,3.718206,0.2074139,0,0.2074139,5.316105,88.60158,0.1857568,0,0.1659311,0,3.92562
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8837174,0.8837174,0,-1,0,0.8837174,57.60764,0,0,0,0.5090888,0.9302288,0.8837174,0,0,0.7209008,3.904878,0,0.4211401,-0.4211401,4.872185,81.20292,0.1857568,0.9720892,0.407271,0,4.413967
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,-1,0,0,0,0,0,0,0.6849874,0,0,0,0,1.188834,3.483738,0.6849874,0,0.6849874,5.522021,92.0335,0.1856323,0,0.5479899,0,4.168725
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06223796,0.06223796,0,-1,0,0.06223796,734.2659,0,0,0,0.4569921,0.06551365,0.06223796,0,0,0.5038469,4.100227,0.3914785,0,0.3914785,5.89341,98.2233,0.1855612,0.06846176,0.3655937,0,4.557219
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6457468,0.6457468,0,-1,0,0.6457468,32.58549,0,0,0,0.2104198,0.6797335,0.6457468,0,0,0.1123684,4.452558,0,0.4693137,-0.4693137,5.39871,89.97832,0.1855612,0.7103215,0.1683358,0,4.662977
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.513345,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.1333449,0.2846794,0.4499338,1.452632,1.38,0,0,0.633828,3.983244,0,1.002698,-1.002698,4.341774,72.36275,0.1855612,1.664679,0.359947,0,4.433177
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.747937,2.980546,0.3287201,0,0.3287201,4.653625,77.56026,0.1855016,0,0.2629761,0,3.309266
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.419217,3.276394,0.2640954,0,0.2640954,4.904168,81.73597,0.1854537,0,0.2112763,0,3.540489
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.780458,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.4004576,0.5785034,0.09891331,1.452632,1.38,0,0,1.155121,3.51408,0,1.353718,-1.353718,3.477223,57.95361,0.1854537,1.958503,0.07913065,0,3.612993
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6836757,0.6836757,0,-1,0,0.6836757,11.96963,0,0.0000000000000001110223,0,0.08183342,0.7196586,0.6836757,0,0,2.659253,2.160362,0,0.6378252,-0.6378252,2.804897,46.74818,0.1854537,0.7520432,0.06546674,0,2.242195
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.624743,1.38,0,-1,0,1.38,0,0,0.2447429,0.4072172,0,1.452632,1.38,0,0,3.367947,1.522536,0,1.452632,-1.452632,1.273689,21.2281,0.1854537,1.787217,0,0,1.522536
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4688538,0.06640954,0,-1,0,0.06640954,0,0,0.4024442,0.4493296,0,0.06990477,0.06640954,0,0,4.981982,0.06990477,0,0.06990477,-0.06990477,1.200002,20,0.1854537,0.5157391,0,0,0.06990477
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.750909,0,0,-1,0,0,0,0,2.750909,3.026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,3.026,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2279427,0,0,-1,0,0,0,0,0.2279427,0.250737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.250737,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4249834,0,0,-1,0,0,0,0,0.4249834,0.4674817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.4674817,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4567819,0,0,-1,0,0,0,0,0.4567819,0.5024601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.5024601,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3306855,0,0,-1,0,0,0,0,0.3306855,0.3637541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.3637541,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5250068,0,0,-1,0,0,0,0,0.5250068,0.5775075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.5775075,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4432371,0,0,-1,0,0,0,0,0.4432371,0.4875607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854537,0.4875607,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06571361,0.06571361,1.518345,0,0.4706082,0.06571361,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1855276,0.07228497,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.0209,0.0209,1.473532,0,0.4583741,0.0209,88.79113,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.1855847,0.02299,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.98483,0.98483,1.7,0,0.5202,0.98483,29.20094,0,0,0,0.2875796,0,0,0.71517,0.6794115,2.281097,2.500702,0.9669911,0,0.9669911,4.753342,79.22221,0.1857019,1.083313,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5614758,0.5614758,1.178367,0,0.3777941,0.5614758,118.3928,0,0,0,0.6647472,0,0,0.6168908,0.5860463,1.314106,3.370994,1.250793,0,1.250793,5.939949,98.99895,0.1856983,0.6176234,0.5317977,1.7,4.035741
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.174584,1.174584,0,-1,0,1.174584,67.25184,0,0,0,0.7899293,1.236404,1.174584,0,0,0.06331248,4.496708,0,0.4464749,-0.4464749,5.469323,91.1552,0.1856983,1.292042,0.6319434,0,5.286637
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.435938,1.38,0,-1,0,1.38,104.3747,0.0000000000000002220446,0.05593823,0.199532,1.440371,1.452632,1.38,0,0,0.5593956,4.050233,0,0.01226038,-0.01226038,5.456399,90.9398,0.1856983,1.579532,1.152297,0,5.490604
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,-1,0,0,0,0.777029,0,0,1.350047,0,0,0,0,0.5730183,4.037972,0.5730183,0,0.5730183,6.000012,100,0.1855948,0,1.080038,0,5.38802
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.407595,1.38,0,-1,0,1.38,108.6276,0.0464288,0.02759479,0.1683543,1.49906,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1855948,1.548354,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9048727,0.9048727,0,-1,0,0.9048727,175.8938,0.6391171,0,0,1.591615,0.9524975,0.9048727,0,0,0,4.553689,0,0,0,6.000012,100,0.1855948,0.99536,1.273292,0,6.145304
