Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.947153,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.5671533,0.7618686,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.1855948,2.141869,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.048069,1.048069,0,-1,0,1.048069,67.97184,0,0,0,0.7123916,1.10323,1.048069,0,0,0.3623318,4.227591,0,0.3908386,-0.3908386,5.244294,87.40472,0.1855948,1.152876,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4623133,0.4623133,0,-1,0,0.4623133,128.4405,0,0,0,0.5937977,0.4866456,0.4623133,0,0,0.7965969,3.836752,0.1071521,0,0.1071521,5.345947,89.09895,0.1855755,0.5085447,0.4750381,0,4.43055
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8051298,0.8051298,0,-1,0,0.8051298,43.54521,0,0,0,0.3505955,0.8475051,0.8051298,0,0,0.6894448,3.933189,0,0.4969096,-0.4969096,4.822158,80.36915,0.1855755,0.8856428,0.2804764,0,4.283784
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.422024,1.38,0,-1,0,1.38,6.135174,0.0000000000000002220446,0.04202418,0.1842266,0.08466541,1.452632,1.38,0,0,1.241567,3.436279,0,1.367966,-1.367966,3.380196,56.33648,0.1855755,1.564227,0.06773233,0,3.520944
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.947103,1.38,0,-1,0,1.38,0,0,1.567103,1.861814,0,1.452632,1.38,0,0,2.761529,2.068313,0,1.452632,-1.452632,1.848987,30.81639,0.1855755,3.241813,0,0,2.068313
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.317155,0.5848972,0,-1,0,0.5848972,0,0,0.7322574,0.8639729,0,0.6156812,0.5848972,0,0,4.375564,0.6156812,0,0.6156812,-0.6156812,1.200002,20,0.1855755,1.44887,0,0,0.6156812
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3083029,0,0,-1,0,0,0,0,0.3083029,0.3391332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.3391332,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0109429,0,0,-1,0,0,0,0,0.0109429,0.01203719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.01203719,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4959053,0,0,-1,0,0,0,0,0.4959053,0.5454959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.5454959,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2778116,0,0,-1,0,0,0,0,0.2778116,0.3055927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.3055927,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1702435,0,0,-1,0,0,0,0,0.1702435,0.1872679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.1872679,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04286263,0,0,-1,0,0,0,0,0.04286263,0.04714889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.04714889,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3150075,0,0,-1,0,0,0,0,0.3150075,0.3465083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855755,0.3465083,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2790055,0.2790055,1.7,0,0.5202,0.2790055,0,0,0,0,0,0,0,1.420995,1.349945,5.059654,0,1.349945,0,1.349945,2.480672,41.34446,0.1857077,0.3069061,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.112983,0.112983,1.565615,0,0.4835128,0.112983,19.98169,0,0,0,0.0225759,0,0,1.452632,1.38,3.70971,1.21495,1.402576,0,1.402576,3.811273,63.52109,0.1857906,0.1242812,0.01806072,1.7,1.237526
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.307134,2.477269,1.548788,0,1.548788,5.280582,88.00953,0.1858138,0,0.1350304,1.7,2.646057
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7583457,3.871178,0.5419936,0,0.5419936,5.794763,96.57918,0.1857164,0,0.4335949,0,4.413171
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.220203,1.220203,0,-1,0,1.220203,78.98659,0,0,0,0.9637971,1.284425,1.220203,0,0,0.216352,4.358972,0,0.3206276,-0.3206276,5.456791,90.94634,0.1857164,1.342224,0.7710377,0,5.322769
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.304139,1.304139,0,-1,0,1.304139,107.3471,0,0,0.05455275,1.399956,1.372778,1.304139,0,0,0.5726049,4.038344,0.02717798,0,0.02717798,5.482574,91.37606,0.1857115,1.434553,1.119965,0,5.4383
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.222794,1.222794,0,-1,0,1.222794,117.0258,0,0,0,1.430984,1.287151,1.222794,0,0,0.5454269,4.062805,0.1438328,0,0.1438328,5.619026,93.65025,0.1856857,1.345073,1.144787,0,5.493789
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.8474045,0.8474045,0,-1,0,0.8474045,106.1391,0,0,0,0.8994275,0.8920048,0.8474045,0,0,0.4015941,4.192254,0.007422668,0,0.007422668,5.626068,93.76762,0.1856843,0.932145,0.719542,0,5.091681
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.149979,1.149979,0,-1,0,1.149979,97.69705,0,0,0,1.123495,1.210504,1.149979,0,0,0.3941714,4.198935,0,0.08700857,-0.08700857,5.534353,92.23904,0.1856843,1.264976,0.8987961,0,5.32243
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5080338,0.5080338,0,-1,0,0.5080338,265.2458,0.3219183,0,0,1.347538,0.5347723,0.5080338,0,0,0.4908476,4.111926,0.4908476,0,0.4908476,6.000012,100,0.1855962,0.5588371,1.078031,0,5.459465
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855962,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855962,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855962,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1676532,0.1676532,0,-1,0,0.1676532,50.08197,0,0.00000000000000002775558,0,0.08396405,0.1764771,0.1676532,0,0,0,4.553689,0,0.09251304,-0.09251304,5.902495,98.37472,0.1855962,0.1844186,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.956667,1.38,0,-1,0,1.38,0,0,0.5766673,0.772334,0,1.452632,1.38,0,0,0.1027923,4.461176,0,1.452632,-1.452632,4.371286,72.85463,0.1855962,2.152334,0,0,4.461176
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.937269,1.38,0,-1,0,1.38,0,0,0.5572692,0.7509961,0,1.452632,1.38,0,0,1.716827,3.008544,0,1.452632,-1.452632,2.840078,47.33455,0.1855962,2.130996,0,0,3.008544
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7214459,0.7214459,0,-1,0,0.7214459,0,0,0.0000000000000001110223,0,0,0.7594167,0.7214459,0,0,3.330863,1.555913,0,0.7594167,-0.7594167,2.039583,33.99298,0.1855962,0.7935904,0,0,1.555913
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08610098,0.08610098,0,-1,0,0.08610098,0,0,0,0,0,0.09063261,0.08610098,0,0,4.174659,0.7964961,0,0.09063261,-0.09063261,1.944048,32.40073,0.1855962,0.09471108,0,0,0.7964961
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1425807,0.1425807,0,-1,0,0.1425807,0,0,0,0,0,0.150085,0.1425807,0,0,4.275362,0.7058635,0,0.150085,-0.150085,1.785844,29.76401,0.1855962,0.1568388,0,0,0.7058635
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01347684,0.01347684,0,-1,0,0.01347684,0,0,0,0,0,0.01418615,0.01347684,0,0,4.442123,0.5557784,0,0.01418615,-0.01418615,1.770891,29.51479,0.1855962,0.01482452,0,0,0.5557784
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2570623,0.2570623,0,-1,0,0.2570623,0,0,0.00000000000000005551115,0,0,0.2705919,0.2570623,0,0,4.457885,0.5415923,0,0.2705919,-0.2705919,1.485662,24.76098,0.1855962,0.2827686,0,0,0.5415923
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1198929,0.1198929,0,-1,0,0.1198929,0,0,0,0,0,0.1262031,0.1198929,0,0,4.758543,0.2710004,0,0.1262031,-0.1262031,1.352632,22.54383,0.1855962,0.1318822,0,0,0.2710004
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1037521,0.1037521,0,-1,0,0.1037521,0,0,0.00000000000000001387779,0,0,0.1092127,0.1037521,0,0,4.898768,0.1447973,0,0.1092127,-0.1092127,1.237512,20.62516,0.1855962,0.1141273,0,0,0.1447973
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2118993,0.03380537,0,-1,0,0.03380537,0,0,0.1780939,0.1992838,0,0.0355846,0.03380537,0,0,5.020116,0.0355846,0,0.0355846,-0.0355846,1.200002,20,0.1855962,0.2330892,0,0,0.0355846
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1190253,0.1190253,1.571657,0,0.4851623,0.1190253,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1856848,0.1309279,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6443107,0.6443107,1.7,0,0.5202,0.6443107,1.709515,0,0,0,0.01101459,0,0,1.055689,1.002905,3.679654,1.242,1.013919,0,1.013919,3.471074,57.85111,0.1858151,0.7087418,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.844361,0.844361,1.7,0,0.5202,0.844361,14.84717,0,0,0,0.1253637,0,0,0.855639,0.8128571,2.665735,2.154527,0.9382208,0,0.9382208,4.361148,72.68566,0.185932,0.9287971,0.100291,1.7,2.279891
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.533068,1.533068,1.7,0,0.5202,1.533068,14.81729,0,0,0,0.2271592,0,0,0.1669315,0.158585,1.727514,2.998926,0.3857441,0,0.3857441,4.727097,78.7848,0.1859748,1.686375,0.1817273,1.7,3.226085
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.522873,0.522873,0,-1,0,0.522873,47.17458,0,0,0,0.2466631,0.5503926,0.522873,0,0,1.34177,3.346096,0,0.3037295,-0.3037295,4.406938,73.44882,0.1859748,0.5751603,0.1973305,0,3.592759
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.574929,1.38,0,-1,0,1.38,24.17427,0.0000000000000002220446,0.1949289,0.3524218,0.3336049,1.452632,1.38,0,0,1.679247,3.042367,0,1.119027,-1.119027,3.227381,53.78957,0.1859748,1.732422,0.2668839,0,3.375971
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.459412,1.38,0,-1,0,1.38,58.56787,0.0000000000000002220446,0.07941213,0.2253533,0.8082365,1.452632,1.38,0,0,2.92261,1.92334,0,0.6443951,-0.6443951,2.548129,42.46872,0.1859748,1.605353,0.6465892,0,2.731576
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09887906,0.09887906,0,-1,0,0.09887906,730.5436,0,0,0,0.7223547,0.1040832,0.09887906,0,0,3.638605,1.278945,0.6182715,0,0.6182715,3.134672,52.24443,0.1858641,0.108767,0.5778837,0,2.001299
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1310468,0.1310468,0,-1,0,0.1310468,744.1587,0,0,0,0.9751961,0.137944,0.1310468,0,0,3.020333,1.835389,0.8372521,0,0.8372521,3.928959,65.48253,0.1857144,0.1441515,0.7801569,0,2.810585
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,2.183081,2.588916,0.8730557,0,0.8730557,4.757213,79.28672,0.1855585,0,0.6984445,0,3.461972
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4168062,0.4168062,0,-1,0,0.4168062,126.9455,0,0,0,0.5291167,0.4387433,0.4168062,0,0,1.310025,3.374666,0.09037333,0,0.09037333,4.842948,80.71564,0.1855424,0.4584868,0.4232933,0,3.903783
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4542729,0.4542729,0,-1,0,0.4542729,115.5007,0,0,0,0.5246882,0.478182,0.4542729,0,0,1.219652,3.456002,0.04650624,0,0.04650624,4.887068,81.45097,0.1855341,0.4997002,0.4197506,0,3.98069
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.674461,1.38,0,-1,0,1.38,14.64308,0,0.2944608,0.4619069,0.2020745,1.452632,1.38,0,0,1.173146,3.497858,0,1.250557,-1.250557,3.568865,59.48097,0.1855341,1.841907,0.1616596,0,3.699932
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,2.562654,2.247301,0.07203526,0,0.07203526,3.637204,60.61994,0.1855213,0,0.05762821,0,2.319336
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.0532521,0.0532521,0,-1,0,0.0532521,0,0,0.000000000000000006938894,0,0,0.05605484,0.0532521,0,0,2.490618,2.312132,0,0.05605484,-0.05605484,3.578117,59.63516,0.1855213,0.05857731,0,0,2.312132
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7598239,0.7598239,0,-1,0,0.7598239,0,0,0,0,0,0.7998146,0.7598239,0,0,2.552902,2.256078,0,0.7998146,-0.7998146,2.735038,45.58388,0.1855213,0.8358063,0,0,2.256078
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1457792,0.1457792,0,-1,0,0.1457792,0,0,0.00000000000000002775558,0,0,0.1534518,0.1457792,0,0,3.441585,1.456263,0,0.1534518,-0.1534518,2.573286,42.88801,0.1855213,0.1603571,0,0,1.456263
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1491197,0.1491197,0,-1,0,0.1491197,0,0,0,0,0,0.1569681,0.1491197,0,0,3.612087,1.302811,0,0.1569681,-0.1569681,2.407827,40.13037,0.1855213,0.1640316,0,0,1.302811
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5374404,0.5374404,0,-1,0,0.5374404,0,0,0.0000000000000001110223,0,0,0.5657268,0.5374404,0,0,3.786495,1.145843,0,0.5657268,-0.5657268,1.811499,30.19158,0.1855213,0.5911845,0,0,1.145843
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5431691,0.5431691,0,-1,0,0.5431691,0,0,0.0000000000000001110223,0.04637552,0,0.5717569,0.5431691,0,0,4.415081,0.5801163,0,0.5717569,-0.5717569,1.208814,20.14686,0.1855213,0.597486,0,0,0.5801163
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.050366,0.008359359,0,0,0,1.208814,20.14686,0.1855213,0,0,0,0.008359359
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09074018,0.007941391,0,-1,0,0.007941391,0,0,0.08279879,0.09187281,0,0.008359359,0.007941391,0,0,5.050366,0.008359359,0,0.008359359,-0.008359359,1.200002,20,0.1855213,0.0998142,0,0,0.008359359
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03192243,0,0,-1,0,0,0,0,0.03192243,0.03511468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855213,0.03511468,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855213,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3226804,0.3226804,1.7,0,0.5202,0.3226804,0,0,0,0,0,0,0,1.37732,1.308454,5.059654,0,1.308454,0,1.308454,2.44131,40.68843,0.1856595,0.3549485,0,1.7,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.378478,0.378478,1.7,0,0.5202,0.378478,7.529368,0,0,0,0.028497,0,0,1.321522,1.255446,3.751201,1.177608,1.283943,0,1.283943,3.659366,60.9893,0.1858017,0.4163258,0.0227976,1.7,1.206105
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.27432,1.27432,1.7,0,0.5202,1.27432,25.32702,0,0,0,0.3227471,0,0,0.4256805,0.4043964,2.467258,2.333157,0.7271436,0,0.7271436,4.349195,72.48643,0.1858851,1.401752,0.2581977,1.7,2.655904
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.385897,2.385897,1.7,0,0.5202,2.385897,18.41067,0,0,0,0.4392595,0.7219964,0.6858966,0,0,1.740114,2.987586,0,0.282737,-0.282737,4.051164,67.51926,0.1858851,2.624486,0.3514076,1.7,3.426846
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1693857,0.1693857,0,-1,0,0.1693857,541.3477,0,0,0,0.9169656,0.1783007,0.1693857,0,0,2.054266,2.704849,0.7386649,0,0.7386649,4.751923,79.19855,0.1857536,0.1863243,0.7335725,0,3.621815
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,-1,0,0,0,0.2980796,0,0,1.613681,0,0,0,0,1.315602,3.369648,1.315602,0,1.315602,6.000012,100,0.18552,0,1.290945,0,4.983329
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.841871,1.38,0,-1,0,1.38,134.4765,0.4031439,0.4618708,0.6460578,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.18552,2.026058,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2049139,0.2049139,0,-1,0,0.2049139,808.7459,1.441534,0,0,1.657233,0.2156989,0.2049139,0,0,0,4.553689,0,0,0,6.000012,100,0.18552,0.2254053,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.500679,1.38,0,-1,0,1.38,98.78687,0.0000000000000002220446,0.1206786,0.2707465,1.363259,1.452632,1.38,0,0,0,4.553689,0,0.08937271,-0.08937271,5.905805,98.42989,0.18552,1.650746,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.609715,1.38,0,-1,0,1.38,86.62967,0,0.2297151,0.3906866,1.19549,1.452632,1.38,0,0,0.09930301,4.464316,0,0.2571421,-0.2571421,5.634753,93.91237,0.18552,1.770687,0.9563916,0,5.659806
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.805753,1.38,0,-1,0,1.38,85.48745,0,0.4257527,0.606328,1.179727,1.452632,1.38,0,0,0.3850165,4.207174,0,0.2729048,-0.2729048,5.347086,89.11793,0.18552,1.986328,0.9437814,0,5.386901
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.234376,1.234376,0,-1,0,1.234376,53.86192,0,0,0,0.6648585,1.299343,1.234376,0,0,0.688244,3.934269,0,0.6344845,-0.6344845,4.678281,77.9712,0.18552,1.357813,0.5318868,0,4.599128
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1983685,0.1983685,0,-1,0,0.1983685,201.4012,0,0,0,0.3995166,0.208809,0.1983685,0,0,1.393227,3.299785,0.1907077,0,0.1907077,4.859202,80.98654,0.1854862,0.2182054,0.3196133,0,3.699301
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.446413,1.38,0,-1,0,1.38,6.169963,0,1.066413,1.311055,0.0851455,1.452632,1.38,0,0,1.202519,3.471422,0,1.367486,-1.367486,3.417745,56.96231,0.1854862,2.691055,0.0681164,0,3.556567
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.721948,2.103936,0,0,0,3.417745,56.96231,0.1854862,0,0,0,2.103936
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.276145,1.276145,0,-1,0,1.276145,0,0,0,0.02375907,0,1.34331,1.276145,0,0,2.721948,2.103936,0,1.34331,-1.34331,2.001772,33.3628,0.1854862,1.403759,0,0,2.103936
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9488778,0.7225943,0,-1,0,0.7225943,0,0,0.2262834,0.3211712,0,0.7606256,0.7225943,0,0,4.214515,0.7606256,0,0.7606256,-0.7606256,1.200002,20,0.1854862,1.043766,0,0,0.7606256
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3425383,0,0,-1,0,0,0,0,0.3425383,0.3767922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.3767922,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1802359,0,0,-1,0,0,0,0,0.1802359,0.1982595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.1982595,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2500468,0,0,-1,0,0,0,0,0.2500468,0.2750515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.2750515,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04459558,0,0,-1,0,0,0,0,0.04459558,0.04905514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.04905514,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2158644,0,0,-1,0,0,0,0,0.2158644,0.2374509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.2374509,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4072533,0,0,-1,0,0,0,0,0.4072533,0.4479786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854862,0.4479786,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.24599,0.24599,1.698622,0,0.5198237,0.24599,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1856106,0.270589,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01636424,0.01636424,1.468996,0,0.4571359,0.01636424,158.7245,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.1856637,0.01800067,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6489748,0.6489748,1.7,0,0.5202,0.6489748,23.77539,0,0,0,0.1542963,0,0,1.051025,0.9984739,2.27368,2.507377,1.15277,0,1.15277,4.936624,82.27689,0.1858059,0.7138723,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.12091,3.54487,0.4609146,0,0.4609146,5.373885,89.56458,0.1857243,0,0.3687317,0,4.005785
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.184551,1.184551,0,-1,0,1.184551,36.52657,0,0,0,0.4326757,1.246896,1.184551,0,0,0.6599954,3.959693,0,0.8142199,-0.8142199,4.515622,75.26022,0.1857243,1.303006,0.3461406,0,4.392369
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.517619,1.38,0,-1,0,1.38,43.01316,0.0000000000000002220446,0.1376187,0.2893806,0.5935817,1.452632,1.38,0,0,1.564684,3.145473,0,0.8590499,-0.8590499,3.610104,60.16828,0.1857243,1.669381,0.4748653,0,3.739055
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.294019,1.38,0,-1,0,1.38,45.68522,0.0000000000000002220446,0.9140193,1.143421,0.630456,1.452632,1.38,0,0,2.519184,2.286423,0,0.8221756,-0.8221756,2.743455,45.72416,0.1857243,2.523421,0.5043648,0,2.916879
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,-1,0,0,0,0,0,0,0.6280529,0,0,0,0,3.432713,1.464248,0.6280529,0,0.6280529,3.339278,55.65453,0.1856134,0,0.5024423,0,2.092301
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,-1,0,0,0,0,0,0,0.6859232,0,0,0,0,2.80466,2.029495,0.6859232,0,0.6859232,3.990002,66.4999,0.1854923,0,0.5487385,0,2.715418
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.954427,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.5744275,0.7698702,0.6527321,1.452632,1.38,0,0,2.118737,2.646826,0,0.7998995,-0.7998995,3.146834,52.44713,0.1854923,2.14987,0.5221857,0,3.299558
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.326914,1.326914,0,-1,0,1.326914,22.18417,0,0.0000000000000002220446,0.07960548,0.2943648,1.396752,1.326914,0,0,3.007514,1.846927,0,1.102387,-1.102387,1.984816,33.08021,0.1854923,1.459605,0.2354919,0,2.141292
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7034912,0.7034912,0,-1,0,0.7034912,39.42612,0,0,0.01382911,0.2773592,0.740517,0.7034912,0,0,4.232388,0.7445399,0,0.4631577,-0.4631577,1.496605,24.94337,0.1854923,0.7738402,0.2218874,0,1.021899
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.203086,0.5251515,0,-1,0,0.5251515,51.68202,0,0.6779348,1.004514,0.2714089,0.5527911,0.5251515,0,0,4.747007,0.2813821,0,0.2813821,-0.2813821,1.200002,20,0.1854923,1.323395,0.2171271,0,0.5527911
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,5.059654,0,0.08561877,0,0.08561877,1.281227,21.35375,0.1854772,0,0.06849501,0,0.08561877
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.754549,0.07320405,0,-1,0,0.07320405,0,0,1.681345,1.8568,0,0.07705689,0.07320405,0,0,4.974036,0.07705689,0,0.07705689,-0.07705689,1.200002,20,0.1854772,1.930004,0,0,0.07705689
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.021489,0,0,-1,0,0,0,0,1.021489,1.123637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,1.123637,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8661054,0,0,-1,0,0,0,0,0.8661054,0.9527159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.9527159,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04994692,0,0,-1,0,0,0,0,0.04994692,0.05494161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.05494161,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08011935,0,0,-1,0,0,0,0,0.08011935,0.08813128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.08813128,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1689982,0,0,-1,0,0,0,0,0.1689982,0.1858981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.1858981,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2310189,0,0,-1,0,0,0,0,0.2310189,0.2541208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.2541208,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09493172,0,0,-1,0,0,0,0,0.09493172,0.1044249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854772,0.1044249,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0267836,0.0267836,1.479415,0,0.4599803,0.0267836,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1855379,0.02946196,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3058437,0.3058437,1.7,0,0.5202,0.3058437,5.862317,0,0,0,0.01792953,0,0,1.394156,1.324448,3.679654,1.242,1.342378,0,1.342378,3.782677,63.04449,0.1856685,0.3364281,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4656624,0.4656624,1.7,0,0.5202,0.4656624,80.64141,0,0,0,0.3755167,0,0,1.234338,1.172621,2.337276,2.45014,1.548137,0,1.548137,5.251369,87.52264,0.1857625,0.5122286,0.3004134,1.7,2.825657
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.789139,3.843464,0.5627313,0,0.5627313,5.785223,96.42019,0.1856636,0,0.4501851,0,4.406195
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8246826,0.8246826,0,-1,0,0.8246826,55.30573,0,0,0,0.4560967,0.8680869,0.8246826,0,0,0.2264076,4.349922,0,0.4119902,-0.4119902,5.350947,89.18227,0.1856636,0.9071509,0.3648774,0,4.806019
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3674273,0.3674273,0,-1,0,0.3674273,346.2113,0.2011347,0,0,1.272075,0.3867656,0.3674273,0,0,0.6841745,3.937932,0.6841745,0,0.6841745,6.000012,100,0.1855434,0.4041701,1.01766,0,5.210007
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.616372,1.38,0,-1,0,1.38,128.3783,0.3189889,1.236372,1.498009,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1855434,2.878009,1.417296,0,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2142276,0.2142276,0,-1,0,0.2142276,790.0657,1.467036,0,0,1.692538,0.2255027,0.2142276,0,0,0,4.553689,0,0,0,6.000012,100,0.1855434,0.2356503,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,-1,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855434,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8309011,0.8309011,0,-1,0,0.8309011,61.82671,0,0.0000000000000001110223,0,0.5137188,0.8746328,0.8309011,0,0,0,4.553689,0,0.360914,-0.360914,5.619576,93.6594,0.1855434,0.9139912,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8505948,0.8505948,0,-1,0,0.8505948,78.16675,0,0,0,0.6648822,0.8953629,0.8505948,0,0,0.4010155,4.192775,0,0.2304807,-0.2304807,5.376627,89.61028,0.1855434,0.9356543,0.5319058,0,4.857657
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.992381,0.992381,0,-1,0,0.992381,59.03075,0,0.0000000000000001110223,0,0.58581,1.044612,0.992381,0,0,0.6571051,3.962294,0,0.4588016,-0.4588016,4.893008,81.54997,0.1855434,1.091619,0.468648,0,4.548104
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9852393,0.9852393,0,-1,0,0.9852393,38.2131,0,0,0,0.3764905,1.037094,0.9852393,0,0,1.166885,3.503493,0,0.6606035,-0.6606035,4.196671,69.94437,0.1855434,1.083763,0.3011924,0,3.879983
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.29378,1.29378,0,-1,0,1.29378,6.4781,0,0.0000000000000002220446,0.04315758,0.08381234,1.361873,1.29378,0,0,1.900889,2.842889,0,1.278061,-1.278061,2.849476,47.49117,0.1855434,1.423158,0.06704988,0,2.926702
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320956,1.564828,0,0,0,2.849476,47.49117,0.1855434,0,0,0,1.564828
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6992805,0.6992805,0,-1,0,0.6992805,0,0,0,0,0,0.7360847,0.6992805,0,0,3.320956,1.564828,0,0.7360847,-0.7360847,2.073575,34.55951,0.1855434,0.7692086,0,0,1.564828
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138828,0.8287435,0,0,0,2.073575,34.55951,0.1855434,0,0,0,0.8287435
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138828,0.8287435,0,0,0,2.073575,34.55951,0.1855434,0,0,0,0.8287435
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138828,0.8287435,0,0,0,2.073575,34.55951,0.1855434,0,0,0,0.8287435
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2597769,0.2597769,0,-1,0,0.2597769,0,0,0.00000000000000005551115,0,0,0.2734494,0.2597769,0,0,4.138828,0.8287435,0,0.2734494,-0.2734494,1.785334,29.7555,0.1855434,0.2857546,0,0,0.8287435
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1790216,0.1790216,0,-1,0,0.1790216,0,0,0,0,0,0.1884438,0.1790216,0,0,4.442661,0.5552941,0,0.1884438,-0.1884438,1.586697,26.44489,0.1855434,0.1969237,0,0,0.5552941
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.652043,0.3668503,0,0,0,1.586697,26.44489,0.1855434,0,0,0,0.3668503
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09628636,0.09628636,0,-1,0,0.09628636,0,0,0,0,0,0.1013541,0.09628636,0,0,4.652043,0.3668503,0,0.1013541,-0.1013541,1.47986,24.66428,0.1855434,0.105915,0,0,0.3668503
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08429343,0.08429343,0,-1,0,0.08429343,0,0,0,0,0,0.08872992,0.08429343,0,0,4.764658,0.2654963,0,0.08872992,-0.08872992,1.38633,23.10546,0.1855434,0.09272277,0,0,0.2654963
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3326894,0.3326894,1.7,0,0.5202,0.3326894,0,0,0,0,0,0,0,1.367311,1.298945,4.863247,0.1767663,1.298945,0,1.298945,2.618618,43.64355,0.1856811,0.3659583,0,1.7,0.1767663
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5186455,0.5186455,1.7,0,0.5202,0.5186455,5.184966,0,0,0,0.02689159,0,0,1.181355,1.122287,3.564302,1.345817,1.149178,0,1.149178,3.708824,61.81361,0.1858252,0.57051,0.02151327,1.7,1.372708
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.75175,1.75175,1.7,0,0.5202,1.75175,11.44484,0,0,0,0.200485,0.0544738,0.05175011,0,0,2.415124,2.380077,0.1460112,0,0.1460112,3.847343,64.12225,0.1858393,1.926925,0.160388,1.7,2.580562
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.218072,2.218072,1.7,0,0.5202,2.218072,27.50525,0,0,0,0.6100864,0.5453392,0.5180722,0,0,2.269113,2.511487,0.06474715,0,0.06474715,3.908767,65.14599,0.1858455,2.439879,0.4880691,1.7,3.121574
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7967657,0.7967657,0,-1,0,0.7967657,45.41167,0,0,0,0.3618246,0.8387008,0.7967657,0,0,2.204365,2.56976,0,0.4768762,-0.4768762,3.406096,56.76815,0.1858455,0.8764423,0.2894597,0,2.931585
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1322165,0.1322165,0,-1,0,0.1322165,223.0351,0,0,0,0.2948893,0.1391753,0.1322165,0,0,2.734228,2.092884,0.155714,0,0.155714,3.553819,59.2302,0.1858182,0.1454382,0.2359114,0,2.387773
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.324785,1.324785,0,-1,0,1.324785,25.87935,0,0,0.07726392,0.3428459,1.394511,1.324785,0,0,2.578514,2.233026,0,1.051665,-1.051665,2.445266,40.75436,0.1858182,1.457264,0.2742767,0,2.575872
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8662037,0.8662037,0,-1,0,0.8662037,43.51801,0,0,0,0.3769546,0.9117934,0.8662037,0,0,3.747031,1.181361,0,0.5348387,-0.5348387,1.881497,31.35822,0.1858182,0.9528241,0.3015637,0,1.558316
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.76038,1.38,0,-1,0,1.38,66.42297,0.0000000000000002220446,0.3803804,1.148061,0.9166369,1.452632,1.38,0,0,4.341296,0.6465226,0,0.5359946,-0.5359946,1.316509,21.94177,0.1858182,1.936418,0.7333096,0,1.56316
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,4.936846,0.1105279,0.4644766,0,0.4644766,1.75715,29.28578,0.1857368,0,0.3715813,0,0.5750046
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.310856,0.9086211,0,-1,0,0.9086211,47.09184,0,0.4022352,0.8585145,0.4278863,0.9564433,0.9086211,0,0,4.472369,0.5285569,0,0.5285569,-0.5285569,1.200002,20,0.1857368,1.441942,0.3423091,0,0.9564433
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.458535,0.2911468,0,-1,0,0.2911468,105.2632,0,1.167388,1.546159,0.3064702,0.3064702,0.2911468,0,0,5.059654,0,0,0,0,1.200002,20,0.1857368,1.604388,0.2451762,0,0.3064702
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06951181,0.06951181,0,-1,0,0.06951181,263.3101,0,0,0.04168698,0.1830316,0.07317033,0.06951181,0,0,5.059654,0,0.1098613,0,0.1098613,1.304226,21.73706,0.1857176,0.07646299,0.1464253,0,0.1830316
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4084745,0.142976,0,-1,0,0.142976,36.1081,0,0.2654985,0.3455816,0.05162593,0.1505011,0.142976,0,0,4.949793,0.09887517,0,0.09887517,-0.09887517,1.200002,20,0.1857176,0.449322,0.04130074,0,0.1505011
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.238848,0,0,-1,0,0,0,0,1.238848,1.362733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,1.362733,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5138559,0,0,-1,0,0,0,0,0.5138559,0.5652415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.5652415,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05812148,0,0,-1,0,0,0,0,0.05812148,0.06393363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.06393363,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2932674,0,0,-1,0,0,0,0,0.2932674,0.3225941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.3225941,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05377191,0,0,-1,0,0,0,0,0.05377191,0.05914909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.05914909,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1383554,0,0,-1,0,0,0,0,0.1383554,0.152191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.152191,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1257319,0,0,-1,0,0,0,0,0.1257319,0.1383051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.1383051,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3372766,0,0,-1,0,0,0,0,0.3372766,0.3710043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.3710043,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2622464,0,0,-1,0,0,0,0,0.2622464,0.288471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.288471,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3842639,0,0,-1,0,0,0,0,0.3842639,0.4226903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857176,0.4226903,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4093532,0.4093532,1.7,0,0.5202,0.4093532,0,0,0,0,0,0,0,1.290647,1.226114,5.059654,0,1.226114,0,1.226114,2.363197,39.38653,0.1858674,0.4502886,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05154848,0.05154848,1.50418,0,0.4667411,0.05154848,9.439017,0.0000000000000004440892,0,0,0.00486567,0,0,1.452632,1.38,3.83354,1.103503,1.384866,0,1.384866,3.676996,61.28314,0.1859331,0.05670333,0.003892536,1.7,1.108369
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8521956,0.8521956,1.7,0,0.5202,0.8521956,7.96657,0,0,0,0.06789076,0,0,0.8478044,0.8054141,2.448674,2.349882,0.8733049,0,0.8733049,4.505486,75.09127,0.1860406,0.9374152,0.05431261,1.7,2.417773
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5371435,0.5371435,1.7,0,0.5202,0.5371435,45.65823,0,0,0,0.2452502,0,0,1.162856,1.104714,1.575369,3.135857,1.349964,0,1.349964,5.786174,96.43604,0.1861678,0.5908579,0.1962002,1.7,3.381107
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.233173,1.38,0,-1,0,1.38,11.9362,0,2.853173,3.276491,0.1647196,1.452632,1.38,0,0,0.2254055,4.350824,0,1.287912,-1.287912,4.428595,73.80977,0.1861678,4.656491,0.1317757,0,4.515543
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.321779,1.321779,0,-1,0,1.321779,22.42419,0,0,0.07395704,0.2963983,1.391346,1.321779,0,0,1.656419,3.062912,0,1.094948,-1.094948,3.274418,54.57353,0.1861678,1.453957,0.2371186,0,3.35931
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.668064,1.38,0,-1,0,1.38,21.09,0.0000000000000002220446,1.288064,1.55487,0.2910421,1.452632,1.38,0,0,2.873028,1.967964,0,1.16159,-1.16159,2.049996,34.16652,0.1861678,2.93487,0.2328337,0,2.259006
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,-1,0,0,0,0,0,0,0.3763151,0,0,0,0,4.163683,0.8063743,0.3763151,0,0.3763151,2.406999,40.11658,0.1861021,0,0.3010521,0,1.182689
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.024746,1.024746,0,-1,0,1.024746,60.70832,0,0,0,0.6221063,1.07868,1.024746,0,0,3.787368,1.145058,0,0.456574,-0.456574,1.925728,32.09541,0.1861021,1.127221,0.497685,0,1.767164
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3935525,0.3935525,0,-1,0,0.3935525,65.16254,0,0,0,0.2564488,0.4142658,0.3935525,0,0,4.294672,0.6884839,0,0.157817,-0.157817,1.759374,29.32285,0.1861021,0.4329077,0.205159,0,0.9449326
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.219877,0.9015052,0,-1,0,0.9015052,46.39862,0,1.318372,1.858257,0.4182859,0.9489529,0.9015052,0,0,4.470025,0.5306669,0,0.5306669,-0.5306669,1.200002,20,0.1861021,2.441865,0.3346288,0,0.9489529
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.128848,0.08638617,0,-1,0,0.08638617,105.2632,0,1.042462,1.224456,0.09093282,0.09093282,0.08638617,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,1.241733,0.07274625,0,0.09093282
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.154895,0.1503394,0,-1,0,0.1503394,105.2632,0,1.004556,1.240317,0.158252,0.158252,0.1503394,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,1.270385,0.1266016,0,0.158252
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.039512,0.07834961,0,-1,0,0.07834961,105.2632,0,0.9611624,1.127793,0.08247327,0.08247327,0.07834961,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,1.143463,0.06597862,0,0.08247327
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01295615,0,0,-1,0,0,0,0,0.01295615,0.01425177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.01425177,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.039032,0,0,-1,0,0,0,0,2.039032,2.242936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,2.242936,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03031496,0,0,-1,0,0,0,0,0.03031496,0.03334646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.03334646,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1285522,0,0,-1,0,0,0,0,0.1285522,0.1414074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.1414074,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0709133,0,0,-1,0,0,0,0,0.0709133,0.07800463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.07800463,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1513444,0,0,-1,0,0,0,0,0.1513444,0.1664788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.1664788,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.09855634,0,0,-1,0,0,0,0,0.09855634,0.108412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.108412,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2765271,0,0,-1,0,0,0,0,0.2765271,0.3041798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.3041798,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.534202,0,0,-1,0,0,0,0,0.534202,0.5876222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861021,0.5876222,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2329734,0.2329734,1.685605,0,0.5162702,0.2329734,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1862197,0.2562707,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05695622,0.05695622,1.509588,0,0.4682175,0.05695622,16.65486,0,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.1862855,0.06265184,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4803161,0.4803161,1.7,0,0.5202,0.4803161,10.73874,0,0,0,0.05157989,0,0,1.219684,1.1587,2.290168,2.492537,1.21028,0,1.21028,4.97554,82.92549,0.1864344,0.5283477,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.000224,1.000224,0,0,0,1.000224,14.39376,0,0.0000000000000002220446,0,0.1439698,1.052867,1.000224,0,0,1.079889,3.581789,0,0.908897,-0.908897,4.017478,66.95783,0.1864344,1.100246,0.1151759,0,3.725759
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.925357,0.925357,0,-1,0,0.925357,59.9721,0,0,0,0.5549561,0.9740601,0.925357,0,0,2.089774,2.672892,0,0.419104,-0.419104,3.575704,59.59494,0.1864344,1.017893,0.4439649,0,3.227848
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.206065,1.206065,0,-1,0,1.206065,58.16898,0,0.0000000000000002220446,0,0.7015557,1.269542,1.206065,0,0,2.555445,2.253788,0,0.5679863,-0.5679863,2.976994,49.61646,0.1864344,1.326671,0.5612445,0,2.955344
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.693386,1.38,0,-1,0,1.38,33.23495,0.0000000000000002220446,0.3133858,0.4827244,0.4586424,1.452632,1.38,0,0,3.186541,1.685802,0,0.9939892,-0.9939892,1.929237,32.15388,0.1864344,1.862724,0.3669139,0,2.144444
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3000914,0.3000914,0,-1,0,0.3000914,186.3421,0,0,0,0.5591965,0.3158856,0.3000914,0,0,4.290974,0.6918125,0.2433108,0,0.2433108,2.160062,36.00096,0.186392,0.3301005,0.4473572,0,1.251009
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.554064,1.221055,0,-1,0,1.221055,30.67252,0,0.3330095,0.7730573,0.3745282,1.285321,1.221055,0,0,4.047663,0.9107923,0,0.9107923,-0.9107923,1.200002,20,0.186392,1.70947,0.2996226,0,1.285321
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.213686,0.4531108,0,-1,0,0.4531108,105.2632,0,0.7605749,1.244432,0.4769588,0.4769588,0.4531108,0,0,5.059654,0,0,0,0,1.200002,20,0.186392,1.335054,0.381567,0,0.4769588
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6840003,0.5363593,0,-1,0,0.5363593,105.2632,0,0.147641,0.6451284,0.5645887,0.5645887,0.5363593,0,0,5.059654,0,0,0,0,1.200002,20,0.186392,0.7524003,0.451671,0,0.5645887
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.32091,0.2874271,0,-1,0,0.2874271,105.2632,0,1.033483,1.395516,0.3025548,0.3025548,0.2874271,0,0,5.059654,0,0,0,0,1.200002,20,0.186392,1.453001,0.2420439,0,0.3025548
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,5.059654,0,0.09261504,0,0.09261504,1.287865,21.46437,0.1863759,0,0.07409203,0,0.09261504
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2780701,0.151994,0,-1,0,0.151994,50.42313,0,0.1260761,0.2121296,0.07664013,0.1599937,0.151994,0,0,4.967039,0.08335353,0,0.08335353,-0.08335353,1.200002,20,0.1863759,0.3058771,0.06131211,0,0.1599937
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4956121,0,0,-1,0,0,0,0,0.4956121,0.5451733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.5451733,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.776783,0,0,-1,0,0,0,0,1.776783,1.954461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,1.954461,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.130504,0,0,-1,0,0,0,0,0.130504,0.1435544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.1435544,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4752838,0,0,-1,0,0,0,0,0.4752838,0.5228121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.5228121,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3293681,0,0,-1,0,0,0,0,0.3293681,0.3623048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.3623048,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2638372,0,0,-1,0,0,0,0,0.2638372,0.290221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.290221,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007504295,0,0,-1,0,0,0,0,0.007504295,0.008254724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.008254724,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.121742,0,0,-1,0,0,0,0,0.121742,0.1339162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863759,0.1339162,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3485356,0.3485356,1.7,0,0.5202,0.3485356,0,0,0,0,0,0,0,1.351464,1.283891,5.059654,0,1.283891,0,1.283891,2.418009,40.30006,0.1865135,0.3833891,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2275645,0.2275645,1.680196,0,0.5147935,0.2275645,8.384229,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.775763,1.155502,1.39908,0,1.39908,3.745292,62.42141,0.1866251,0.2503209,0.01526362,1.7,1.174582
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.679923,2.679923,1.7,0,0.5202,2.679923,12.25398,0,0,0,0.3283972,1.031498,0.979923,0,0,2.376684,2.414674,0,0.7031007,-0.7031007,3.004159,50.06921,0.1866251,2.947915,0.2627177,1.7,2.743071
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3627324,0.3627324,1.7,0,0.5202,0.3627324,231.2546,0,0,0,0.8388354,0,0,1.337268,1.270404,3.157907,1.711573,2.10924,0,2.10924,5.005159,83.41915,0.1866187,0.3990056,0.6710683,1.7,2.550408
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.2130169,0,0,1.261684,0,0,0,0,1.048667,3.609889,1.048667,0,1.048667,6.000012,100,0.1864369,0,1.009347,0,4.871572
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.742689,0.742689,0,-1,0,0.742689,212.7334,0.7981693,0,0,1.579947,0.7817779,0.742689,0,0,0,4.553689,0,0,0,6.000012,100,0.1864369,0.8169578,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.108915,1.108915,0,-1,0,1.108915,141.2577,0.3991487,0,0,1.566428,1.167279,1.108915,0,0,0,4.553689,0,0,0,6.000012,100,0.1864369,1.219807,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.389646,1.38,0,-1,0,1.38,105.3211,0.000799023,0.009645607,0.1486102,1.453431,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1864369,1.52861,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.521168,1.38,0,-1,0,1.38,61.48638,0.0000000000000002220446,0.1411679,0.2932847,0.8485121,1.452632,1.38,0,0,0,4.553689,0,0.6041195,-0.6041195,5.363214,89.38673,0.1864369,1.673285,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.374213,1.374213,0,-1,0,1.374213,106.2165,0,0,0.1316347,1.459641,1.44654,1.374213,0,0,0.6712439,3.949569,0.01310047,0,0.01310047,5.375642,89.59386,0.1864346,1.511635,1.167713,0,5.40921
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.214955,1.214955,0,-1,0,1.214955,98.33992,0,0,0,1.194786,1.2789,1.214955,0,0,0.6581435,3.96136,0,0.08411425,-0.08411425,5.286978,88.11613,0.1864346,1.336451,0.9558288,0,5.156146
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.007442,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,1.627442,1.928186,0.7792787,1.452632,1.38,0,0,0.7516037,3.877246,0,0.6733528,-0.6733528,4.577202,76.28654,0.1864346,3.308186,0.623423,0,4.656524
