Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,1.499774,3.203893,0.5006626,0,0.5006626,5.052172,84.2027,0.1863479,0,0.4005301,0,3.704555
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.168934,1.38,0,-1,0,1.38,6.106588,0,2.788934,3.205828,0.08427092,1.452632,1.38,0,0,0.9991109,3.654489,0,1.368361,-1.368361,3.609793,60.1631,0.1863479,4.585828,0.06741673,0,3.73876
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.79962,1.38,0,-1,0,1.38,0,0,0.4196203,0.5995823,0,1.452632,1.38,0,0,2.519512,2.286129,0,1.452632,-1.452632,2.078585,34.64302,0.1863479,1.979582,0,0,2.286129
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.932885,0.791822,0,-1,0,0.791822,0,0,1.141063,1.334352,0,0.8334969,0.791822,0,0,4.133547,0.8334969,0,0.8334969,-0.8334969,1.200002,20,0.1863479,2.126174,0,0,0.8334969
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.487517,0,0,-1,0,0,0,0,1.487517,1.636269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,1.636269,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2023222,0,0,-1,0,0,0,0,0.2023222,0.2225544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.2225544,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1023967,0,0,-1,0,0,0,0,0.1023967,0.1126364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.1126364,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3288259,0,0,-1,0,0,0,0,0.3288259,0.3617085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.3617085,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1724073,0,0,-1,0,0,0,0,0.1724073,0.189648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.189648,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1802921,0,0,-1,0,0,0,0,0.1802921,0.1983213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.1983213,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2135888,0,0,-1,0,0,0,0,0.2135888,0.2349477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0.2349477,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863479,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6141827,0.6141827,1.7,0,0.5202,0.6141827,2.455636,0,0,0,0.01508209,0,0,1.085817,1.031526,5.059654,0,1.046609,0,1.046609,2.192902,36.5483,0.1864766,0.6756009,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.763163,1.763163,1.7,0,0.5202,1.763163,15.14822,0,0,0,0.2670877,0.06648713,0.06316277,0,0,4.013046,0.9419477,0.2006006,0,0.2006006,2.383209,39.72007,0.1864955,1.939479,0.2136702,1.7,1.209035
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.83966,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.7596598,1.324214,0.7002525,1.452632,1.38,0,0,3.812445,1.122488,0,0.752379,-0.752379,1.590132,26.50214,0.1864955,4.223626,0.5602021,1.7,1.822741
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.533074,1.38,0,-1,0,1.38,88.00612,0.0000000000000002220446,0.1530737,1.104025,1.214484,1.452632,1.38,0,0,4.648422,0.3701092,0,0.2381471,-0.2381471,1.339103,22.31833,0.1864955,1.686381,0.9715876,0,1.584594
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7273631,0.7273631,0,-1,0,0.7273631,216.8361,0,0,0.3750701,1.577186,0.7656454,0.7273631,0,0,4.91303,0.1319621,0.8115407,0,0.8115407,2.108998,35.14989,0.1863552,0.8000994,1.261749,0,1.709148
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.606123,1.38,0,-1,0,1.38,115.7748,0,0.2261234,0.6439428,1.597693,1.452632,1.38,0,0,4.101489,0.8623487,0.1450612,0,0.1450612,2.246615,37.44351,0.1863302,1.766736,1.278154,0,2.460042
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1338061,0.1338061,0,-1,0,0.1338061,1254.502,0,0,0,1.6786,0.1408485,0.1338061,0,0,3.956428,0.9929038,1.537752,0,1.537752,3.705454,61.75745,0.186065,0.1471867,1.34288,0,2.671504
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.987879,1.38,0,-1,0,1.38,131.7146,0,0.6078792,0.8066671,1.817662,1.452632,1.38,0,0,2.418676,2.37688,0.3650301,0,0.3650301,4.051752,67.52907,0.1860021,2.186667,1.454129,0,4.194542
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.376414,1.376414,0,-1,0,1.376414,104.4323,0,0,0.1340551,1.43742,1.448857,1.376414,0,0,2.053646,2.705407,0,0.01143633,-0.01143633,4.039697,67.32816,0.1860021,1.514055,1.149936,0,4.142828
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.225598,1.225598,0,-1,0,1.225598,80.28049,0,0,0,0.9839163,1.290104,1.225598,0,0,2.066353,2.693971,0,0.3061872,-0.3061872,3.716948,61.949,0.1860021,1.348158,0.787133,0,3.677887
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6710182,0.6710182,0,-1,0,0.6710182,124.2813,0,0,0,0.8339502,0.7063349,0.6710182,0,0,2.406561,2.387784,0.1276152,0,0.1276152,3.838014,63.96677,0.1859802,0.73812,0.6671601,0,3.221734
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.629453,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.249453,1.512398,0.4572088,1.452632,1.38,0,0,2.278946,2.502637,0,0.9954228,-0.9954228,2.788746,46.47901,0.1859802,2.892398,0.365767,0,2.959846
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.720047,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,2.340047,2.712051,0.08461694,1.452632,1.38,0,0,3.384971,1.507215,0,1.368015,-1.368015,1.346732,22.44549,0.1859802,4.092051,0.06769355,0,1.591832
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.904988,0.1392,0,0,0,1.346732,22.44549,0.1859802,0,0,0,0.1392
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3546386,0.13224,0,-1,0,0.13224,0,0,0.2223986,0.2578624,0,0.1392,0.13224,0,0,4.904988,0.1392,0,0.1392,-0.1392,1.200002,20,0.1859802,0.3901025,0,0,0.1392
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5439233,0,0,-1,0,0,0,0,0.5439233,0.5983156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.5983156,0,0,0
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2494821,0,0,-1,0,0,0,0,0.2494821,0.2744303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.2744303,0,0,0
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3113678,0,0,-1,0,0,0,0,0.3113678,0.3425045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.3425045,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1084252,0,0,-1,0,0,0,0,0.1084252,0.1192678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.1192678,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02820097,0,0,-1,0,0,0,0,0.02820097,0.03102107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.03102107,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1629766,0,0,-1,0,0,0,0,0.1629766,0.1792742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.1792742,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1784831,0,0,-1,0,0,0,0,0.1784831,0.1963314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.1963314,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1576401,0,0,-1,0,0,0,0,0.1576401,0.1734041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859802,0.1734041,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2242839,0.2242839,1.676916,0,0.513898,0.2242839,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1860939,0.2467123,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.679654,1.242,1.404243,0,1.404243,3.841367,64.02266,0.1861404,0,0.01939456,1.7,1.266243
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.409842,1.409842,1.7,0,0.5202,1.409842,22.37609,0,0,0,0.3154676,0,0,0.2901576,0.2756497,2.275411,2.505819,0.5911173,0,0.5911173,4.402151,73.36903,0.186204,1.550827,0.2523741,1.7,2.821286
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.429554,1.429554,1.7,0,0.5202,1.429554,29.25156,0,0,0,0.4181669,0,0,0.2704459,0.2569236,1.684294,3.037824,0.6750904,0,0.6750904,5.042597,84.04312,0.1862748,1.57251,0.3345335,1.7,3.455991
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.416747,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.03674741,0.1784222,0.6432244,1.452632,1.38,0,0,1.009203,3.645406,0,0.8094072,-0.8094072,4.189407,69.82332,0.1862748,1.558422,0.5145795,0,4.28863
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.005778,1.005778,0,-1,0,1.005778,76.43906,0,0,0,0.7688071,1.058714,1.005778,0,0,1.908545,2.835999,0,0.2899064,-0.2899064,3.883819,64.73019,0.1862748,1.106356,0.6150457,0,3.604806
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2715923,0.2715923,0,-1,0,0.2715923,396.3506,0,0,0,1.076458,0.2858866,0.2715923,0,0,2.230663,2.546092,0.7905711,0,0.7905711,4.633821,77.23019,0.1861391,0.2987515,0.8611661,0,3.62255
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8880007,0.8880007,0,-1,0,0.8880007,190.1615,0,0,0,1.688636,0.9347376,0.8880007,0,0,1.440092,3.257606,0.753898,0,0.753898,5.349031,89.15034,0.18601,0.9768007,1.350908,0,4.946242
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.113109,1.38,0,-1,0,1.38,112.1734,0,0.733109,0.9444199,1.547992,1.452632,1.38,0,0,0.6861939,3.936114,0.09536093,0,0.09536093,5.439498,90.65813,0.1859937,2.32442,1.238394,0,5.484107
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.977294,1.38,0,-1,0,1.38,56.69564,0,1.597294,1.895023,0.7823998,1.452632,1.38,0,0,0.5908331,4.021939,0,0.6702318,-0.6702318,4.733012,78.88338,0.1859937,3.275023,0.6259199,0,4.804339
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.9561279,0.9561279,0,-1,0,0.9561279,69.29054,0,0.0000000000000001110223,0,0.6625062,1.00645,0.9561279,0,0,1.335535,3.351707,0,0.3439442,-0.3439442,4.370463,72.84091,0.1859937,1.051741,0.530005,0,4.014214
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7105576,0.7105576,0,-1,0,0.7105576,78.51393,0,0.0000000000000001110223,0,0.5578867,0.7479553,0.7105576,0,0,1.717695,3.007763,0,0.1900686,-0.1900686,4.170114,69.50175,0.1859937,0.7816133,0.4463094,0,3.56565
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8840877,0.8840877,0,-1,0,0.8840877,50.92118,0,0.0000000000000001110223,0,0.4501879,0.9306186,0.8840877,0,0,1.928883,2.817695,0,0.4804307,-0.4804307,3.663695,61.06146,0.1859937,0.9724964,0.3601503,0,3.267883
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.462694,2.337264,0.08056931,0,0.08056931,3.74013,62.33537,0.1859799,0,0.06445545,0,2.417833
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.585232,1.38,0,-1,0,1.38,0,0,0.2052318,0.363755,0,1.452632,1.38,0,0,2.382125,2.409776,0,1.452632,-1.452632,2.208922,36.81528,0.1859799,1.743755,0,0,2.409776
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.466079,0.9092875,0,-1,0,0.9092875,0,0,0.5567911,0.7033989,0,0.9571447,0.9092875,0,0,3.99616,0.9571447,0,0.9571447,-0.9571447,1.200002,20,0.1859799,1.612686,0,0,0.9571447
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.370728,0,0,-1,0,0,0,0,1.370728,1.507801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,1.507801,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06266909,0,0,-1,0,0,0,0,0.06266909,0.068936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.068936,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5916501,0,0,-1,0,0,0,0,0.5916501,0.6508151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.6508151,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005371809,0,0,-1,0,0,0,0,0.005371809,0.00590899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.00590899,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.08718936,0,0,-1,0,0,0,0,0.08718936,0.09590829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.09590829,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1292132,0,0,-1,0,0,0,0,0.1292132,0.1421345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.1421345,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1500732,0,0,-1,0,0,0,0,0.1500732,0.1650806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.1650806,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3337364,0,0,-1,0,0,0,0,0.3337364,0.3671101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859799,0.3671101,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1669754,0.1669754,1.619607,0,0.4982527,0.1669754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186077,0.183673,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2493946,0.2493946,1.7,0,0.5202,0.2493946,9.943026,0,0,0,0.02479737,0,0,1.450605,1.378075,3.679654,1.242,1.402872,0,1.402872,3.840067,64.00099,0.1861924,0.2743341,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.006418,2.006418,1.7,0,0.5202,2.006418,12.31956,0.0000000000000001110223,0,0,0.2471818,0.3225452,0.3064179,0,0,2.276782,2.504585,0,0.07536341,-0.07536341,3.760627,62.67699,0.1861924,2.20706,0.1977454,1.7,2.751767
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.155674,1.155674,1.7,0,0.5202,1.155674,51.34463,0,0,0,0.5933768,0,0,0.5443255,0.5171092,2.360519,2.429222,1.110486,0,1.110486,4.814126,80.23528,0.186311,1.271242,0.4747014,1.7,3.022599
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.09912207,0.09912207,0,-1,0,0.09912207,774.9795,0,0,0,0.7681757,0.104339,0.09912207,0,0,1.250033,3.428659,0.6638367,0,0.6638367,5.443897,90.73145,0.1861977,0.1090343,0.6145406,0,4.196835
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,-1,0,0,0,0.2292482,0,0,0.8154444,0,0,0,0,0.5861962,4.026112,0.5861962,0,0.5861962,6.000012,100,0.1860977,0,0.6523556,0,4.841557
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1402521,0.1402521,0,-1,0,0.1402521,652.9072,0.7680822,0,0,0.915716,0.1476338,0.1402521,0,0,0,4.553689,0,0,0,6.000012,100,0.1860977,0.1542773,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.92261,1.38,0,-1,0,1.38,76.78556,0.0000000000000002220446,0.5426096,0.7348705,1.059641,1.452632,1.38,0,0,0,4.553689,0,0.3929909,-0.3929909,5.585763,93.09587,0.1860977,2.114871,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,-1,0,0,0,0.6875469,0,0,1.124203,0,0,0,0,0.4366565,4.160698,0.4366565,0,0.4366565,6.000012,100,0.1860233,0,0.8993627,0,5.284902
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.609608,0.609608,0,-1,0,0.609608,152.9533,0.2907227,0,0,0.9324153,0.6416926,0.609608,0,0,0,4.553689,0,0,0,6.000012,100,0.1860233,0.6705688,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1594317,0.1594317,0,-1,0,0.1594317,137.3211,0.05111047,0,0,0.2189334,0.1678229,0.1594317,0,0,0,4.553689,0,0,0,6.000012,100,0.1860233,0.1753749,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.091323,1.091323,0,-1,0,1.091323,45.53175,0,0,0,0.4968983,1.148761,1.091323,0,0,0,4.553689,0,0.6518625,-0.6518625,5.312889,88.54797,0.1860233,1.200455,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.7242916,3.901826,0.1522374,0,0.1522374,5.457314,90.95505,0.1859974,0,0.1217899,0,4.054064
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6743996,0.6743996,0,-1,0,0.6743996,12.68865,0,0.0000000000000001110223,0,0.08557218,0.7098942,0.6743996,0,0,0.5720542,4.03884,0,0.6243221,-0.6243221,4.799221,79.98685,0.1859974,0.7418395,0.06845774,0,4.124413
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6051787,0.6051787,0,-1,0,0.6051787,0,0,0.0000000000000001110223,0,0,0.6370302,0.6051787,0,0,1.265745,3.414518,0,0.6370302,-0.6370302,4.127732,68.79539,0.1859974,0.6656966,0,0,3.414518
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.243711,1.38,0,-1,0,1.38,0,0,1.863711,2.188082,0,1.452632,1.38,0,0,1.973557,2.777488,0,1.452632,-1.452632,2.596524,43.27531,0.1859974,3.568082,0,0,2.777488
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5026025,0.5026025,0,-1,0,0.5026025,0,0,0,0,0,0.5290552,0.5026025,0,0,3.587592,1.324856,0,0.5290552,-0.5290552,2.03885,33.98077,0.1859974,0.5528627,0,0,1.324856
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.107482,0.107482,0,-1,0,0.107482,0,0,0.00000000000000001387779,0,0,0.1131389,0.107482,0,0,4.175431,0.7958011,0,0.1131389,-0.1131389,1.919592,31.99313,0.1859974,0.1182302,0,0,0.7958011
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1460818,0.1460818,0,-1,0,0.1460818,0,0,0.00000000000000002775558,0,0,0.1537703,0.1460818,0,0,4.301141,0.6826621,0,0.1537703,-0.1537703,1.757503,29.29166,0.1859974,0.16069,0,0,0.6826621
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4724329,0.4724329,0,-1,0,0.4724329,0,0,0.00000000000000005551115,0.0172289,0,0.4972978,0.4724329,0,0,4.471997,0.5288919,0,0.4972978,-0.4972978,1.233305,20.55505,0.1859974,0.5196761,0,0,0.5288919
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4915701,0.03001439,0,-1,0,0.03001439,0,0,0.4615557,0.5107127,0,0.03159409,0.03001439,0,0,5.02455,0.03159409,0,0.03159409,-0.03159409,1.200002,20,0.1859974,0.5407271,0,0,0.03159409
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4270574,0,0,-1,0,0,0,0,0.4270574,0.4697631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859974,0.4697631,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.292478,0,0,-1,0,0,0,0,0.292478,0.3217258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859974,0.3217258,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3326283,0,0,-1,0,0,0,0,0.3326283,0.3658911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859974,0.3658911,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859974,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.0245821,0.0245821,1.477214,0,0.4593793,0.0245821,49.67302,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.1860524,0.02704031,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8492031,0.8492031,1.7,0,0.5202,0.8492031,11.87204,0,0,0,0.1008178,0,0,0.8507969,0.8082571,3.667444,1.25299,0.9090749,0,0.9090749,3.383193,56.38645,0.1861602,0.9341233,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8274928,0.8274928,1.7,0,0.5202,0.8274928,34.32711,-0.0000000000000001110223,0,0,0.2840544,0,0,0.8725072,0.8288819,2.758369,2.071157,1.112936,0,1.112936,4.439018,73.98347,0.1862874,0.9102421,0.2272435,1.7,2.355211
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.51622,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.13622,1.387842,0.4974677,1.452632,1.38,0,0,1.645433,3.0728,0,0.9551639,-0.9551639,3.432186,57.20299,0.1862874,2.767843,0.3979741,0,3.570267
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.344117,1.344117,0,-1,0,1.344117,43.46914,0,0,0.09852844,0.584276,1.41486,1.344117,0,0,2.706726,2.117636,0,0.8305838,-0.8305838,2.556674,42.61115,0.1862874,1.478528,0.4674208,0,2.701912
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.003633,1.003633,0,-1,0,1.003633,80.9321,0,0.0000000000000002220446,0,0.8122614,1.056456,1.003633,0,0,3.629597,1.287052,0,0.2441946,-0.2441946,2.299271,38.3211,0.1862874,1.103997,0.6498091,0,2.099313
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.053968,1.38,0,-1,0,1.38,50.0048,0.0000000000000002220446,0.6739683,1.137538,0.6900663,1.452632,1.38,0,0,3.900924,1.042857,0,0.7625653,-0.7625653,1.495456,24.92422,0.1862874,2.259365,0.552053,0,1.732924
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3941392,0.3941392,0,-1,0,0.3941392,277.7043,0,0,0,1.094542,0.4148834,0.3941392,0,0,4.748219,0.280292,0.6796582,0,0.6796582,2.140237,35.67054,0.1861719,0.4335531,0.8756332,0,1.374834
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.089365,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.7093654,1.340915,0.5789579,1.452632,1.38,0,0,4.068561,0.8919844,0,0.8736737,-0.8736737,1.219303,20.32168,0.1861719,2.298302,0.4631663,0,1.470942
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8667375,0.2529159,0,-1,0,0.2529159,98.02334,0,0.6138216,0.888912,0.2479166,0.2662273,0.2529159,0,0,5.039309,0.01831066,0,0.01831066,-0.01831066,1.200002,20,0.1861719,0.9534112,0.1983333,0,0.2662273
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.103235,0.03648135,0,-1,0,0.03648135,105.2632,0,1.066754,1.206262,0.03840142,0.03840142,0.03648135,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,1.213559,0.03072114,0,0.03840142
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.232163,0.1780996,0,-1,0,0.1780996,105.2632,0,2.054064,2.41976,0.1874732,0.1874732,0.1780996,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,2.455379,0.1499786,0,0.1874732
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.69494,0.06462924,0,-1,0,0.06462924,105.2632,0,0.6303107,0.7515081,0.06803078,0.06803078,0.06462924,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.7644339,0.05442462,0,0.06803078
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.208631,0,0,-1,0,0,0,0,2.208631,2.429494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,2.429494,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7325895,0,0,-1,0,0,0,0,0.7325895,0.8058485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.8058485,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.95933,0,0,-1,0,0,0,0,3.95933,4.355263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,4.355263,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6030809,0,0,-1,0,0,0,0,0.6030809,0.663389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.663389,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3711438,0,0,-1,0,0,0,0,0.3711438,0.4082582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.4082582,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01461763,0,0,-1,0,0,0,0,0.01461763,0.0160794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.0160794,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5559369,0,0,-1,0,0,0,0,0.5559369,0.6115306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.6115306,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.362761,0,0,-1,0,0,0,0,0.362761,0.3990371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.3990371,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.444496,0,0,-1,0,0,0,0,0.444496,0.4889456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.4889456,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3609337,0,0,-1,0,0,0,0,0.3609337,0.3970271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861719,0.3970271,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4137051,0.4137051,1.7,0,0.5202,0.4137051,0,0,0,0,0,0,0,1.286295,1.22198,5.059654,0,1.22198,0,1.22198,2.359275,39.32116,0.186317,0.4550755,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4347119,0.4347119,1.7,0,0.5202,0.4347119,5.290037,0,0,0,0.02299642,0,0,1.265288,1.202024,3.837674,1.099782,1.22502,0,1.22502,3.521431,58.6904,0.1864612,0.4781831,0.01839714,1.7,1.122779
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.196684,1.196684,1.7,0,0.5202,1.196684,21.90057,0,0,0,0.2620807,0,0,0.5033156,0.4781498,2.612654,2.2023,0.7402305,0,0.7402305,4.223675,70.39444,0.1865432,1.316353,0.2096646,1.7,2.464381
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7459903,0.7459903,1.7,0,0.5202,0.7459903,66.09569,0,0,0,0.4930674,0,0,0.9540097,0.9063092,1.872424,2.868508,1.399377,0,1.399377,5.55124,92.52048,0.1866573,0.8205893,0.3944539,1.7,3.361575
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.3236659,0,0,0.7967128,0,0,0,0,0.4730469,4.127947,0.4730469,0,0.4730469,6.000012,100,0.1865772,0,0.6373702,0,4.92466
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.392501,1.38,0,-1,0,1.38,56.80056,0.0000000000000002220446,0.01250095,0.151751,0.7838477,1.452632,1.38,0,0,0,4.553689,0,0.6687838,-0.6687838,5.295052,88.25069,0.1865772,1.531751,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.592229,1.38,0,-1,0,1.38,55.68125,0.0000000000000002220446,0.2122295,0.3714525,0.7684013,1.452632,1.38,0,0,0.7430932,3.884905,0,0.6842303,-0.6842303,4.57381,76.23001,0.1865772,1.751452,0.614721,0,4.653306
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3576067,0.3576067,0,-1,0,0.3576067,239.7134,0,0,0,0.8572313,0.3764281,0.3576067,0,0,1.503349,3.200675,0.4808032,0,0.4808032,5.02994,83.83216,0.1864958,0.3933674,0.685785,0,4.057906
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,-1,0,0,0,0,0,0,0.2084695,0,0,0,0,1.022546,3.633398,0.2084695,0,0.2084695,5.227711,87.12835,0.1864605,0,0.1667756,0,3.841867
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.269464,1.269464,0,-1,0,1.269464,62.90325,0,0,0.0164107,0.7985343,1.336278,1.269464,0,0,0.8140765,3.82102,0,0.5377439,-0.5377439,4.66088,77.68117,0.1864605,1.396411,0.6388274,0,4.619555
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.9825233,0.9825233,0,-1,0,0.9825233,33.27088,0,0.0000000000000001110223,0,0.3268942,1.034235,0.9825233,0,0,1.41157,3.283276,0,0.707341,-0.707341,3.915277,65.25448,0.1864605,1.080776,0.2615153,0,3.61017
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1041276,0.1041276,0,-1,0,0.1041276,320.6164,0,0,0,0.3338501,0.109608,0.1041276,0,0,2.197504,2.575935,0.2242422,0,0.2242422,4.128011,68.80005,0.1864226,0.1145403,0.2670801,0,2.909785
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.078971,1.078971,0,-1,0,1.078971,17.36138,0,0,0,0.1873243,1.135759,1.078971,0,0,1.973262,2.777753,0,0.9484349,-0.9484349,3.128273,52.13778,0.1864226,1.186868,0.1498595,0,2.965078
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.586991,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,1.206991,1.46569,0.07889789,1.452632,1.38,0,0,3.027078,1.829318,0,1.373734,-1.373734,1.680231,28.00379,0.1864226,2.84569,0.06311831,0,1.908216
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.007506,0.4328054,0,-1,0,0.4328054,0,0,1.574701,1.775452,0,0.4555846,0.4328054,0,0,4.553449,0.4555846,0,0.4555846,-0.4555846,1.200002,20,0.1864226,2.208257,0,0,0.4555846
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.715068,0,0,-1,0,0,0,0,1.715068,1.886575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,1.886575,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8436947,0,0,-1,0,0,0,0,0.8436947,0.9280642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.9280642,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05159535,0,0,-1,0,0,0,0,0.05159535,0.05675488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.05675488,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4475308,0,0,-1,0,0,0,0,0.4475308,0.4922839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.4922839,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5070859,0,0,-1,0,0,0,0,0.5070859,0.5577945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.5577945,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2109752,0,0,-1,0,0,0,0,0.2109752,0.2320728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.2320728,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04510726,0,0,-1,0,0,0,0,0.04510726,0.04961799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.04961799,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1163646,0,0,-1,0,0,0,0,0.1163646,0.1280011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864226,0.1280011,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03080581,0.03080581,1.483437,0,0.4610784,0.03080581,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1864804,0.03388639,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.299316,0.299316,1.7,0,0.5202,0.299316,3.049931,0,0,0,0.009128934,0,0,1.400684,1.33065,3.679654,1.242,1.339779,0,1.339779,3.780211,63.00339,0.1866043,0.3292477,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.080046,1.080046,1.7,0,0.5202,1.080046,23.85986,0,0,0,0.2576975,0,0,0.6199541,0.5889564,2.339876,2.447801,0.8466539,0,0.8466539,4.583417,76.39014,0.1866986,1.188051,0.206158,1.7,2.705498
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.246875,1.246875,1.7,0,0.5202,1.246875,53.35899,0,0,0,0.66532,0,0,0.4531247,0.4304685,1.493222,3.209789,1.095788,0,1.095788,5.622973,93.71604,0.1868111,1.371563,0.532256,1.7,3.875109
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.207605,1.207605,0,-1,0,1.207605,80.33504,0,0.0000000000000002220446,0,0.9701298,1.271163,1.207605,0,0,0.3974333,4.195999,0,0.3010332,-0.3010332,5.305657,88.42744,0.1868111,1.328365,0.7761038,0,5.166129
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4863948,0.4863948,0,-1,0,0.4863948,239.4174,0,0,0,1.164514,0.5119945,0.4863948,0,0,0.7319147,3.894966,0.6525195,0,0.6525195,5.924691,98.74465,0.1867011,0.5350343,0.9316112,0,5.05948
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4732803,0.4732803,0,-1,0,0.4732803,322.5085,0.9487842,0,0,1.526369,0.4981897,0.4732803,0,0,0.07939524,4.482233,0.07939524,0,0.07939524,6.000012,100,0.1866877,0.5206082,1.221095,0,6.008603
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,-1,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866877,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8231109,0.8231109,0,-1,0,0.8231109,172.2748,0.5515801,0,0,1.418013,0.8664325,0.8231109,0,0,0,4.553689,0,0,0,6.000012,100,0.1866877,0.905422,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866877,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.462445,1.38,0,-1,0,1.38,74.86813,0.0000000000000002220446,0.08244497,0.2286895,1.03318,1.452632,1.38,0,0,0,4.553689,0,0.4194515,-0.4194515,5.557871,92.631,0.1866877,1.608689,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.264967,1.264967,0,-1,0,1.264967,35.96418,0,0,0.01146376,0.454935,1.331544,1.264967,0,0,0.4660572,4.134237,0,0.8766093,-0.8766093,4.633844,77.23058,0.1866877,1.391464,0.363948,0,4.589172
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.193146,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.8131457,1.03246,0.3757664,1.452632,1.38,0,0,1.440068,3.257628,0,1.076865,-1.076865,3.498729,58.31202,0.1866877,2.41246,0.3006131,0,3.633395
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.536886,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.1568857,0.3105743,0.0853058,1.452632,1.38,0,0,2.636584,2.180763,0,1.367326,-1.367326,2.057441,34.29061,0.1866877,1.690574,0.06824464,0,2.266069
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.849407,0.7727654,0,-1,0,0.7727654,0,0,1.076642,1.261583,0,0.8134373,0.7727654,0,0,4.155835,0.8134373,0,0.8134373,-0.8134373,1.200002,20,0.1866877,2.034348,0,0,0.8134373
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.967118,0,0,-1,0,0,0,0,1.967118,2.16383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,2.16383,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.368167,0,0,-1,0,0,0,0,2.368167,2.604984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,2.604984,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06800812,0,0,-1,0,0,0,0,0.06800812,0.07480894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.07480894,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.105346,0,0,-1,0,0,0,0,0.105346,0.1158806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.1158806,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1004656,0,0,-1,0,0,0,0,0.1004656,0.1105122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.1105122,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4900347,0,0,-1,0,0,0,0,0.4900347,0.5390382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.5390382,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2183405,0,0,-1,0,0,0,0,0.2183405,0.2401746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.2401746,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2448746,0,0,-1,0,0,0,0,0.2448746,0.2693621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.2693621,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09139408,0,0,-1,0,0,0,0,0.09139408,0.1005335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866877,0.1005335,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.437746,0.437746,1.7,0,0.5202,0.437746,0,0.0000000000000002220446,0,0,0,0,0,1.262254,1.199141,5.059654,0,1.199141,0,1.199141,2.337608,38.96005,0.1868311,0.4815206,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2615741,0.2615741,1.7,0,0.5202,0.2615741,7.593166,0,0,0,0.01986175,0,0,1.438426,1.366505,3.860513,1.079227,1.386366,0,1.386366,3.65283,60.88038,0.1869461,0.2877315,0.0158894,1.7,1.099089
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.779472,1.779472,1.7,0,0.5202,1.779472,13.27372,0,0,0,0.2362021,0.08365452,0.07947179,0,0,2.474147,2.326957,0.1525476,0,0.1525476,3.79755,63.29237,0.18696,1.957419,0.1889617,1.7,2.563159
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.486379,0.486379,1.7,0,0.5202,0.486379,132.833,0,0,0,0.646072,0,0,1.213621,1.15294,2.321599,2.46425,1.799012,0,1.799012,5.504242,91.73719,0.1870053,0.5350169,0.5168576,1.7,3.110322
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7973713,0.7973713,0,-1,0,0.7973713,141.6342,0,0,0,1.12935,0.8393382,0.7973713,0,0,0.5225872,4.083361,0.290012,0,0.290012,5.779372,96.32267,0.1869566,0.8771085,0.9034802,0,5.212711
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,-1,0,0,0,0.8961112,0,0,1.128686,0,0,0,0,0.2325752,4.344371,0.2325752,0,0.2325752,6.000012,100,0.1869175,0,0.902949,0,5.473058
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,-1,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1869175,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.638957,1.38,0,-1,0,1.38,57.33718,0.0000000000000002220446,0.2589567,0.4228524,0.7912531,1.452632,1.38,0,0,0,4.553689,0,0.6613785,-0.6613785,5.302858,88.38079,0.1869175,1.802852,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,-1,0,0,0,0.04967059,0,0,0.7845356,0,0,0,0,0.734865,3.89231,0.734865,0,0.734865,6.000012,100,0.1867942,0,0.6276284,0,4.676846
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1132582,0.1132582,0,-1,0,0.1132582,546.4933,0.4997294,0,0,0.6189485,0.1192192,0.1132582,0,0,0,4.553689,0,0,0,6.000012,100,0.1867942,0.124584,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9361044,0.9361044,0,-1,0,0.9361044,64.60242,0,0,0,0.6047461,0.9853731,0.9361044,0,0,0,4.553689,0,0.3806269,-0.3806269,5.598796,93.31308,0.1867942,1.029715,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.248207,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,0.8682074,1.093028,0.2704235,1.452632,1.38,0,0,0.4229188,4.173062,0,1.182208,-1.182208,4.352639,72.54384,0.1867942,2.473028,0.2163388,0,4.443485
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.433902,1.38,0,-1,0,1.38,13.36997,0,0.05390226,0.1972925,0.1845056,1.452632,1.38,0,0,1.736483,2.990854,0,1.268126,-1.268126,3.015917,50.26518,0.1867942,1.577292,0.1476045,0,3.175359
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.455733,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,1.075733,1.321306,0.07497151,1.452632,1.38,0,0,3.145512,1.722728,0,1.37766,-1.37766,1.563736,26.06221,0.1867942,2.701306,0.05997721,0,1.797699
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9715754,0.3278145,0,-1,0,0.3278145,0,0,0.643761,0.7409186,0,0.3450678,0.3278145,0,0,4.676246,0.3450678,0,0.3450678,-0.3450678,1.200002,20,0.1867942,1.068733,0,0,0.3450678
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.536505,0,0,-1,0,0,0,0,1.536505,1.690156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,1.690156,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2930854,0,0,-1,0,0,0,0,0.2930854,0.3223939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.3223939,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.0391167,0,0,-1,0,0,0,0,0.0391167,0.04302836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.04302836,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2866307,0,0,-1,0,0,0,0,0.2866307,0.3152937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.3152937,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1875953,0,0,-1,0,0,0,0,0.1875953,0.2063548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.2063548,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3715473,0,0,-1,0,0,0,0,0.3715473,0.4087021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.4087021,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6544572,0,0,-1,0,0,0,0,0.6544572,0.7199029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.7199029,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2314118,0,0,-1,0,0,0,0,0.2314118,0.254553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0.254553,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867942,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06935132,0.06935132,1.521983,0,0.4716013,0.06935132,23.86353,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.1868586,0.07628645,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.167772,1.167772,1.7,0,0.5202,1.167772,16.24742,0,0,0,0.1897328,0,0,0.5322279,0.5056165,3.663105,1.256895,0.6953493,0,0.6953493,3.184552,53.07576,0.1869359,1.284549,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1320498,0.1320498,1.584681,0,0.488718,0.1320498,150.2292,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,2.967755,1.882709,1.578377,0,1.578377,4.681932,78.03205,0.1869866,0.1452547,0.1587019,1.7,2.081086
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.640889,1.38,0,-1,0,1.38,21.78998,0,1.260889,1.524978,0.3007017,1.452632,1.38,0,0,1.389378,3.303249,0,1.15193,-1.15193,3.467692,57.79475,0.1869866,2.904978,0.2405614,0,3.603951
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.593198,1.38,0,-1,0,1.38,31.85715,0,0.2131983,0.3725182,0.4396286,1.452632,1.38,0,0,2.6693,2.151319,0,1.013003,-1.013003,2.399893,39.99813,0.1869866,1.752518,0.3517029,0,2.590947
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,-1,0,0,0,0,0,0,0.1878775,0,0,0,0,3.794859,1.138316,0.1878775,0,0.1878775,2.578129,42.96873,0.1869552,0,0.150302,0,1.326193
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.366184,1.366184,0,-1,0,1.366184,33.81746,0,0.0000000000000002220446,0.1729854,0.4620087,1.438089,1.366184,0,0,3.606982,1.307406,0,0.9760797,-0.9760797,1.549251,25.82079,0.1869552,1.502802,0.369607,0,1.769414
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.961728,0.731029,0,-1,0,0.731029,59.93993,0,1.230699,1.759887,0.4381783,0.7695042,0.731029,0,0,4.691514,0.3313259,0,0.3313259,-0.3313259,1.200002,20,0.1869552,2.157901,0.3505426,0,0.7695042
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,5.059654,0,0.8329344,0,0.8329344,1.990193,33.16982,0.186816,0,0.6663475,0,0.8329344
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2831709,0.2831709,0,-1,0,0.2831709,216.2122,0,0,0,0.61225,0.2980746,0.2831709,0,0,4.22672,0.7496409,0.3141754,0,0.3141754,2.288246,38.13736,0.1867635,0.311488,0.4898,0,1.361891
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0,0,0,0.1244819,0,0,0,0,3.912545,1.032399,0.1244819,0,0.1244819,2.40634,40.10559,0.1867427,0,0.09958554,0,1.156881
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0,0,0,0.2042922,0,0,0,0,3.788063,1.144433,0.2042922,0,0.2042922,2.600149,43.33573,0.1867086,0,0.1634338,0,1.348725
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.359357,1.342882,0,-1,0,1.342882,6.349345,0,0.01647549,0.217212,0.08526419,1.41356,1.342882,0,0,3.583771,1.328295,0,1.328295,-1.328295,1.200002,20,0.1867086,1.495293,0.06821135,0,1.41356
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5570934,0,0,-1,0,0,0,0,0.5570934,0.6128027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.6128027,0,0,0
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.071038,0,0,-1,0,0,0,0,2.071038,2.278141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,2.278141,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.985535,0,0,-1,0,0,0,0,1.985535,2.184088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,2.184088,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1782414,0,0,-1,0,0,0,0,0.1782414,0.1960655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.1960655,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4954197,0,0,-1,0,0,0,0,0.4954197,0.5449617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.5449617,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6392435,0,0,-1,0,0,0,0,0.6392435,0.7031679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.7031679,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1372228,0,0,-1,0,0,0,0,0.1372228,0.1509451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.1509451,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1042024,0,0,-1,0,0,0,0,0.1042024,0.1146226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.1146226,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4006065,0,0,-1,0,0,0,0,0.4006065,0.4406672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0.4406672,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867086,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1644694,0.1644694,1.617101,0,0.4975686,0.1644694,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1868014,0.1809164,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1069272,0.1069272,1.559559,0,0.4818595,0.1069272,5.920619,0,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.1868773,0.1176199,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.358069,1.358069,1.7,0,0.5202,1.358069,8.306057,0,0,0,0.112802,0,0,0.3419313,0.3248348,2.293324,2.489698,0.4376367,0,0.4376367,4.239553,70.65907,0.1869258,1.493876,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.441844,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.3618443,0.7060287,0.1907961,1.452632,1.38,0,0,1.855687,2.883571,0,1.261835,-1.261835,2.909461,48.49092,0.1869258,3.786029,0.1526369,1.7,3.074367
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2885155,0.2885155,0,-1,0,0.2885155,107.2208,0,0,0,0.3093485,0.3037005,0.2885155,0,0,3.257726,1.621735,0.00564803,0,0.00564803,2.91482,48.58023,0.1869249,0.317367,0.2474788,0,1.931084
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,-1,0,0,0,0,0,0,0.2355105,0,0,0,0,3.252078,1.626818,0.2355105,0,0.2355105,3.138244,52.30397,0.1868857,0,0.1884084,0,1.862329
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.030217,1.030217,0,-1,0,1.030217,16.73523,0,0,0,0.1724092,1.084439,1.030217,0,0,3.016568,1.838778,0,0.9120294,-0.9120294,2.176881,36.28128,0.1868857,1.133238,0.1379273,0,2.011187
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.494172,1.024398,0,-1,0,1.024398,14.79551,0,0.4697742,0.7343807,0.1515649,1.078313,1.024398,0,0,4.029934,0.9267485,0,0.9267485,-0.9267485,1.200002,20,0.1868857,1.643589,0.1212519,0,1.078313
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.744005,0.3284394,0,-1,0,0.3284394,105.2632,0,1.415566,1.852718,0.3457257,0.3457257,0.3284394,0,0,5.059654,0,0,0,0,1.200002,20,0.1868857,1.918405,0.2765805,0,0.3457257
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.934657,0.1913097,0,-1,0,0.1913097,105.2632,0,1.743348,2.089861,0.2013786,0.2013786,0.1913097,0,0,5.059654,0,0,0,0,1.200002,20,0.1868857,2.128123,0.1611029,0,0.2013786
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.1868475,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6840077,0.3152463,0,-1,0,0.3152463,39.83103,0,0.3687614,0.5325922,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.1868475,0.7524084,0.1004527,0,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.196817,0.09452251,0,-1,0,0.09452251,105.2632,0,2.102295,2.397594,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,2.416499,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3796787,0.08149426,0,-1,0,0.08149426,105.2632,0,0.2981845,0.4013478,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.4176466,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1088222,0,0,-1,0,0,0,0,0.1088222,0.1197044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.1197044,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3970857,0,0,-1,0,0,0,0,0.3970857,0.4367943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.4367943,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5243775,0,0,-1,0,0,0,0,0.5243775,0.5768153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.5768153,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1771638,0,0,-1,0,0,0,0,0.1771638,0.1948802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.1948802,0,0,0
