Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.196375,0,0,-1,0,0,0,0,0.196375,0.2160125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.2160125,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2876462,0,0,-1,0,0,0,0,0.2876462,0.3164108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.3164108,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1424933,0,0,-1,0,0,0,0,0.1424933,0.1567426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0.1567426,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868475,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.1868458,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.550408,1.550408,1.7,0,0.5202,1.550408,5.243516,0,0,0,0.0812959,0,0,0.1495918,0.1421122,5.049072,0.00952411,0.2234081,0,0.2234081,1.421985,23.69971,0.1868699,1.705449,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.547637,1.547637,1.7,0,0.5202,1.547637,6.224558,0,0,0,0.09633356,0,0,0.1523629,0.1447447,4.825664,0.2105914,0.2410783,0,0.2410783,1.650692,27.51148,0.1868956,1.702401,0.07706685,1.7,0.306925
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.707503,0.576271,0,-1,0,0.576271,31.06857,0,1.131232,1.438052,0.1790392,0.606601,0.576271,0,0,4.584586,0.4275619,0,0.4275619,-0.4275619,1.200002,20,0.1868956,1.878253,0.1432313,0,0.606601
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.521697,0.09533401,0,-1,0,0.09533401,105.2632,0,2.426363,2.7548,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.1868956,2.773866,0.08028127,0,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,-1,0,0,0,0,0,0,0.06403697,0,0,0,0,5.059654,0,0.06403697,0,0.06403697,1.260753,21.01251,0.186885,0,0.05122958,0,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.832409,0.1678445,0,-1,0,0.1678445,70.92587,0,1.664564,1.938279,0.1190452,0.1766785,0.1678445,0,0,4.995617,0.05763328,0,0.05763328,-0.05763328,1.200002,20,0.186885,2.01565,0.09523615,0,0.1766785
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,-1,0,0,0,0,0,0,0.2185075,0,0,0,0,5.059654,0,0.2185075,0,0.2185075,1.407297,23.4549,0.1868486,0,0.174806,0,0.2185075
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6999832,0.43368,0,-1,0,0.43368,59.9171,0,0.2663032,0.5337864,0.2598485,0.4565053,0.43368,0,0,4.841147,0.1966568,0,0.1966568,-0.1966568,1.200002,20,0.1868486,0.7699816,0.2078788,0,0.4565053
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9779782,0.1256654,0,-1,0,0.1256654,105.2632,0,0.8523129,1.050643,0.1322793,0.1322793,0.1256654,0,0,5.059654,0,0,0,0,1.200002,20,0.1868486,1.075776,0.1058235,0,0.1322793
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.510847,0.1120172,0,-1,0,0.1120172,105.2632,0,2.39883,2.739528,0.1179128,0.1179128,0.1120172,0,0,5.059654,0,0,0,0,1.200002,20,0.1868486,2.761932,0.09433026,0,0.1179128
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.186831,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.718342,0.1689281,0,-1,0,0.1689281,48.72719,0,1.549414,1.783807,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.186831,1.890176,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.376865,0,0,-1,0,0,0,0,3.376865,3.714551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,3.714551,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4864921,0,0,-1,0,0,0,0,0.4864921,0.5351412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.5351412,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.393613,0,0,-1,0,0,0,0,1.393613,1.532975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,1.532975,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1646098,0,0,-1,0,0,0,0,0.1646098,0.1810708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.1810708,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3445798,0,0,-1,0,0,0,0,0.3445798,0.3790378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.3790378,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.373687,0,0,-1,0,0,0,0,0.373687,0.4110557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.4110557,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1864227,0,0,-1,0,0,0,0,0.1864227,0.2050649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.2050649,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4402384,0,0,-1,0,0,0,0,0.4402384,0.4842623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.4842623,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1909682,0,0,-1,0,0,0,0,0.1909682,0.210065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0.210065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186831,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07471608,0.07471608,1.527348,0,0.4730659,0.07471608,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186899,0.08218768,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4805585,0.4805585,1.7,0,0.5202,0.4805585,0.425093,0,0,0,0.002042821,0,0,1.219442,1.158469,3.679654,1.242,1.160512,0,1.160512,3.610144,60.16895,0.1870354,0.5286143,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.432391,2.432391,1.7,0,0.5202,2.432391,1.944217,0.0000000000000001110223,0,0,0.04729094,0.7709377,0.7323908,0,0,2.519142,2.286461,0,0.7236468,-0.7236468,2.847353,47.4558,0.1870354,2.67563,0.03783276,1.7,2.333752
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.268784,2.268784,1.7,0,0.5202,2.268784,3.044993,0,0,0,0.06908431,0.5987201,0.5687841,0,0,3.323194,1.562814,0,0.5296357,-0.5296357,2.289068,38.15106,0.1870354,2.495662,0.05526745,1.7,1.631899
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.754672,1.159975,0,-1,0,1.159975,16.1941,0,0.5946975,0.9129288,0.1878474,1.221026,1.159975,0,0,3.911678,1.033179,0,1.033179,-1.033179,1.200002,20,0.1870354,1.930139,0.1502779,0,1.221026
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.283174,0.2790842,0,-1,0,0.2790842,105.2632,0,2.00409,2.455674,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.1870354,2.511491,0.2350183,0,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,-1,0,0,0,0,0,0,0.3156075,0,0,0,0,5.059654,0,0.3156075,0,0.3156075,1.499414,24.99018,0.186983,0,0.2524861,0,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.670097,0.4958867,0,-1,0,0.4958867,47.98257,0,1.17421,1.522053,0.2379391,0.5219859,0.4958867,0,0,4.744047,0.2840468,0,0.2840468,-0.2840468,1.200002,20,0.186983,1.837106,0.1903513,0,0.5219859
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5345015,0.1146225,0,-1,0,0.1146225,105.2632,0,0.419879,0.5650271,0.1206553,0.1206553,0.1146225,0,0,5.059654,0,0,0,0,1.200002,20,0.186983,0.5879516,0.09652422,0,0.1206553
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5710586,0.04029101,0,-1,0,0.04029101,105.2632,0,0.5307676,0.6201062,0.04241159,0.04241159,0.04029101,0,0,5.059654,0,0,0,0,1.200002,20,0.186983,0.6281644,0.03392927,0,0.04241159
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,5.059654,0,0.1104152,0,0.1104152,1.304752,21.74582,0.1869647,0,0.08833218,0,0.1104152
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.776365,0.1520402,0,-1,0,0.1520402,39.90302,0,0.6243248,0.7480695,0.06066863,0.1600423,0.1520402,0,0,4.949239,0.09937371,0,0.09937371,-0.09937371,1.200002,20,0.1869647,0.8540015,0.0485349,0,0.1600423
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.089838,0.03590207,0,-1,0,0.03590207,105.2632,0,1.053936,1.191642,0.03779165,0.03779165,0.03590207,0,0,5.059654,0,0,0,0,1.200002,20,0.1869647,1.198822,0.03023333,0,0.03779165
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,5.059654,0,0.08496553,0,0.08496553,1.280608,21.34342,0.1869506,0,0.06797243,0,0.08496553
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.268944,0.07264553,0,-1,0,0.07264553,0,0,1.196299,1.323193,0,0.07646898,0.07264553,0,0,4.974689,0.07646898,0,0.07646898,-0.07646898,1.200002,20,0.1869506,1.395839,0,0,0.07646898
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.18734,0,0,-1,0,0,0,0,1.18734,1.306074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,1.306074,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08632454,0,0,-1,0,0,0,0,0.08632454,0.09495699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.09495699,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2257788,0,0,-1,0,0,0,0,0.2257788,0.2483567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.2483567,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3175496,0,0,-1,0,0,0,0,0.3175496,0.3493046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.3493046,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1223173,0,0,-1,0,0,0,0,0.1223173,0.1345491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.1345491,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2947854,0,0,-1,0,0,0,0,0.2947854,0.3242639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.3242639,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4329125,0,0,-1,0,0,0,0,0.4329125,0.4762037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.4762037,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1248055,0,0,-1,0,0,0,0,0.1248055,0.1372861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869506,0.1372861,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3635414,0.3635414,1.7,0,0.5202,0.3635414,0,0,0,0,0,0,0,1.336459,1.269636,5.059654,0,1.269636,0,1.269636,2.404485,40.07466,0.187083,0.3998955,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4763379,0.4763379,1.7,0,0.5202,0.4763379,5.020632,0,0,0,0.02391517,0,0,1.223662,1.162479,3.790019,1.142672,1.186394,0,1.186394,3.529997,58.83316,0.1872213,0.5239717,0.01913214,1.7,1.166587
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6097897,0.6097897,1.7,0,0.5202,0.6097897,46.4269,0,0,0,0.2831065,0,0,1.09021,1.0357,2.603625,2.210427,1.318806,0,1.318806,4.781126,79.68528,0.187345,0.6707687,0.2264852,1.7,2.493533
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6540101,0.6540101,1.477757,0,0.4595276,0.6540101,63.87004,0,0,0,0.4177165,0,0,0.8237467,0.7825594,1.284818,3.397352,1.200276,0,1.200276,5.919808,98.66327,0.1874285,0.7194111,0.3341732,1.7,3.815069
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.797648,1.38,0,-1,0,1.38,55.51474,0,0.417648,0.5974128,0.7661034,1.452632,1.38,0,0,0.08454243,4.477601,0,0.6865282,-0.6865282,5.196144,86.60223,0.1874285,1.977413,0.6128827,0,5.243704
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.007267,1.38,0,-1,0,1.38,64.91823,0.0000000000000002220446,0.6272672,0.8279939,0.8958716,1.452632,1.38,0,0,0.8473516,3.791073,0,0.55676,-0.55676,4.609267,76.82097,0.1874285,2.207994,0.7166973,0,4.686944
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5424997,0.5424997,0,-1,0,0.5424997,198.686,0,0,0,1.077871,0.5710523,0.5424997,0,0,1.465974,3.234313,0.5068188,0,0.5068188,5.090078,84.83446,0.1873446,0.5967497,0.8622969,0,4.312184
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8814391,0.8814391,0,-1,0,0.8814391,140.9038,0,0,0,1.241981,0.9278306,0.8814391,0,0,0.959155,3.690449,0.3141503,0,0.3141503,5.388107,89.8016,0.1872926,0.969583,0.9935848,0,4.93243
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.508302,1.38,0,-1,0,1.38,76.62852,0,1.128302,1.379132,1.057474,1.452632,1.38,0,0,0.6450047,3.973185,0,0.3951581,-0.3951581,4.971574,82.8594,0.1872926,2.759132,0.8459788,0,5.030658
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.5733,1.38,0,-1,0,1.38,66.25704,0,0.1933004,0.3506305,0.9143472,1.452632,1.38,0,0,1.084069,3.578027,0,0.5382844,-0.5382844,4.404172,73.40272,0.1872926,1.730631,0.7314777,0,4.492374
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.405302,1.38,0,-1,0,1.38,50.72052,0.0000000000000002220446,0.02530161,0.1658318,0.6999432,1.452632,1.38,0,0,1.682163,3.039742,0,0.7526884,-0.7526884,3.610769,60.17936,0.1872926,1.545832,0.5599546,0,3.739686
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9177398,0.9177398,0,-1,0,0.9177398,36.11919,0,0.0000000000000001110223,0,0.3314802,0.9660419,0.9177398,0,0,2.518483,2.287054,0,0.6345617,-0.6345617,2.941882,49.03127,0.1872926,1.009514,0.2651842,0,2.618534
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.272782,1.272782,0,-1,0,1.272782,30.6559,0,0.0000000000000002220446,0.02005986,0.3901826,1.33977,1.272782,0,0,3.223552,1.652492,0,0.9495876,-0.9495876,1.940929,32.34875,0.1872926,1.40006,0.3121461,0,2.042675
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.584852,0.7480932,0,-1,0,0.7480932,11.30367,0,1.836759,2.159511,0.08456201,0.7874665,0.7480932,0,0,4.278649,0.7029045,0,0.7029045,-0.7029045,1.200002,20,0.1872926,2.843338,0.06764961,0,0.7874665
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.205183,0,0,-1,0,0,0,0,1.205183,1.325701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,1.325701,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.014589,0,0,-1,0,0,0,0,1.014589,1.116048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,1.116048,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3087558,0,0,-1,0,0,0,0,0.3087558,0.3396314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0.3396314,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1608501,0,0,-1,0,0,0,0,0.1608501,0.1769351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0.1769351,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02556557,0,0,-1,0,0,0,0,0.02556557,0.02812213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0.02812213,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872926,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3459335,0.3459335,1.7,0,0.5202,0.3459335,0,0,0,0,0,0,0,1.354066,1.286363,5.059654,0,1.286363,0,1.286363,2.420354,40.33915,0.1874212,0.3805268,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1643411,0.1643411,1.616973,0,0.4975335,0.1643411,7.00036,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.773291,1.157727,1.391504,0,1.391504,3.740451,62.34072,0.18751,0.1807752,0.009203573,1.7,1.169231
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.619536,1.619536,1.7,0,0.5202,1.619536,21.78779,0,0,0,0.3528612,0,0,0.08046388,0.07644068,2.381787,2.410081,0.4293019,0,0.4293019,4.147722,69.12856,0.1875502,1.78149,0.282289,1.7,2.762942
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.230217,0,0.3919491,0,0,0,0,0,0.7837791,0,0,1.230217,1.168706,1.952485,2.796453,1.952485,0,1.952485,6.000012,100,0.187443,0,0.6270233,1.7,3.580232
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.188441,1.188441,0,-1,0,1.188441,99.90037,0,0.0000000000000002220446,0,1.187257,1.25099,1.188441,0,0,0,4.553689,0,0.06373361,-0.06373361,5.932831,98.88032,0.187443,1.307285,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.235785,1.235785,0,-1,0,1.235785,108.3933,0,0,0,1.339508,1.300827,1.235785,0,0,0.07081512,4.489955,0.03868145,0,0.03868145,5.969527,99.49192,0.1874366,1.359364,1.071607,0,5.829463
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5066867,0.5066867,0,-1,0,0.5066867,347.2885,1.194177,0,0,1.759665,0.5333544,0.5066867,0,0,0.03213367,4.524769,0.03213367,0,0.03213367,6.000012,100,0.1874313,0.5573553,1.407732,0,6.284433
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.557988,1.38,0,-1,0,1.38,134.9042,0.4090465,0.1779884,0.3337873,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1874313,1.713787,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.139076,1.38,0,-1,0,1.38,134.7357,0.4067208,0.7590756,0.9729832,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1874313,2.352983,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.204767,0.204767,0,-1,0,0.204767,695.6146,1.208845,0,0,1.424389,0.2155442,0.204767,0,0,0,4.553689,0,0,0,6.000012,100,0.1874313,0.2252437,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.707943,1.38,0,-1,0,1.38,84.55492,0,0.3279426,0.4987368,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.1874313,1.878737,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.187379,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7352278,0.7352278,0,-1,0,0.7352278,56.96061,0,0,0,0.4187902,0.7739239,0.7352278,0,0,0,4.553689,0,0.3551338,-0.3551338,5.625668,93.76095,0.187379,0.8087505,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.082081,1.082081,0,-1,0,1.082081,7.738199,0,0.0000000000000002220446,0,0.08373355,1.139032,1.082081,0,0,0.3945931,4.198555,0,1.055299,-1.055299,4.513286,75.22128,0.187379,1.190289,0.06698684,0,4.282289
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567147,3.143256,0,0,0,4.513286,75.22128,0.187379,0,0,0,3.143256
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3154992,0.3154992,0,-1,0,0.3154992,0,0,0.00000000000000005551115,0,0,0.3321044,0.3154992,0,0,1.567147,3.143256,0,0.3321044,-0.3321044,4.163217,69.38681,0.187379,0.3470491,0,0,3.143256
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7696994,0.7696994,0,-1,0,0.7696994,0,0,0.0000000000000001110223,0,0,0.8102099,0.7696994,0,0,1.936152,2.811152,0,0.8102099,-0.8102099,3.30918,55.1529,0.187379,0.8466693,0,0,2.811152
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.277919,0.277919,0,-1,0,0.277919,0,0,0,0,0,0.2925463,0.277919,0,0,2.836385,2.000942,0,0.2925463,-0.2925463,3.00081,50.01339,0.187379,0.3057109,0,0,2.000942
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02237425,0.02237425,0,-1,0,0.02237425,0,0,0,0,0,0.02355184,0.02237425,0,0,3.161437,1.708396,0,0.02355184,-0.02355184,2.975984,49.59963,0.187379,0.02461167,0,0,1.708396
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1102205,0.1102205,0,-1,0,0.1102205,0,0,0.00000000000000001387779,0,0,0.1160216,0.1102205,0,0,3.187606,1.684844,0,0.1160216,-0.1160216,2.853686,47.56134,0.187379,0.1212426,0,0,1.684844
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6826615,0.6826615,0,-1,0,0.6826615,0,0,0.0000000000000001110223,0,0,0.7185911,0.6826615,0,0,3.316519,1.568822,0,0.7185911,-0.7185911,2.096225,34.93701,0.187379,0.7509277,0,0,1.568822
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1628799,0.1628799,0,-1,0,0.1628799,0,0,0.00000000000000002775558,0,0,0.1714525,0.1628799,0,0,4.114953,0.8502312,0,0.1714525,-0.1714525,1.915498,31.9249,0.187379,0.1791679,0,0,0.8502312
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3396297,0.3396297,0,-1,0,0.3396297,0,0,0.00000000000000005551115,0,0,0.3575049,0.3396297,0,0,4.305456,0.6787787,0,0.3575049,-0.3575049,1.538655,25.64419,0.187379,0.3735927,0,0,0.6787787
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702683,0.3212737,0,0,0,1.538655,25.64419,0.187379,0,0,0,0.3212737
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06666563,0.06666563,0,0,0,0.06666563,0,0,0,0,0,0.07017434,0.06666563,0,0,4.702683,0.3212737,0,0.07017434,-0.07017434,1.464684,24.41136,0.187379,0.07333218,0,0,0.3212737
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3227987,0.3227987,1.7,0,0.5202,0.3227987,6.980975,0,0,0,0.0225345,0,0,1.377201,1.308341,4.780655,0.2510994,1.330876,0,1.330876,2.727264,45.45431,0.1874996,0.3550785,0.0180276,1.7,0.2736339
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2893542,0.2893542,1.7,0,0.5202,0.2893542,99.92802,0,0,0,0.2891459,0,0,1.410646,1.340114,3.449779,1.448888,1.629259,0,1.629259,4.272915,71.21511,0.1875708,0.3182896,0.2313167,1.7,1.738034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.540656,1.540656,1.7,0,0.5202,1.540656,40.86757,0,0,0,0.6296284,0,0,0.1593443,0.1513771,1.82052,2.915221,0.7810056,0,0.7810056,5.013842,83.56387,0.1876438,1.694721,0.5037028,1.7,3.544849
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.807554,0.807554,0,-1,0,0.807554,126.0441,0,0,0,1.017874,0.8500568,0.807554,0,0,1.039514,3.618126,0.1678171,0,0.1678171,5.173048,86.21729,0.1876162,0.8883094,0.8142991,0,4.636
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8327045,0.8327045,0,-1,0,0.8327045,78.56461,0,0.0000000000000001110223,0,0.654211,0.8765311,0.8327045,0,0,0.8716972,3.769161,0,0.2223201,-0.2223201,4.938702,82.31152,0.1876162,0.9159749,0.5233688,0,4.423372
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2637836,0.2637836,0,-1,0,0.2637836,265.538,0,0,0,0.7004456,0.2776669,0.2637836,0,0,1.11872,3.546841,0.4227787,0,0.4227787,5.339785,88.99623,0.1875467,0.2901619,0.5603565,0,4.247287
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7893989,0.7893989,0,-1,0,0.7893989,167.7092,0,0,0,1.323894,0.8309462,0.7893989,0,0,0.6959409,3.927342,0.4929479,0,0.4929479,5.807436,96.79041,0.1874658,0.8683388,1.059115,0,5.251236
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3667306,0.3667306,0,-1,0,0.3667306,379.9883,0.8045083,0,0,1.393533,0.3860322,0.3667306,0,0,0.2029929,4.370996,0.2029929,0,0.2029929,6.000012,100,0.1874325,0.4034037,1.114827,0,5.764529
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8331138,0.8331138,0,-1,0,0.8331138,149.3813,0.3675543,0,0,1.244516,0.8769619,0.8331138,0,0,0,4.553689,0,0,0,6.000012,100,0.1874325,0.9164252,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1564145,0.1564145,0,-1,0,0.1564145,529.7594,0.6639738,0,0,0.8286207,0.1646469,0.1564145,0,0,0,4.553689,0,0,0,6.000012,100,0.1874325,0.172056,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4429745,0.4429745,0,-1,0,0.4429745,113.3143,0.03566446,0,0,0.5019534,0.466289,0.4429745,0,0,0,4.553689,0,0,0,6.000012,100,0.1874325,0.487272,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9840055,0.9840055,0,-1,0,0.9840055,25.17075,0,0.0000000000000001110223,0,0.2476815,1.035795,0.9840055,0,0,0,4.553689,0,0.7881137,-0.7881137,5.169267,86.15428,0.1874325,1.082406,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7652431,0.7652431,0,-1,0,0.7652431,10.82948,0,0.0000000000000002220446,0,0.08287187,0.8055191,0.7652431,0,0,0.8756819,3.765575,0,0.7226472,-0.7226472,4.40753,73.45869,0.1874325,0.8417674,0.06629749,0,3.848447
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.286534,1.286534,0,-1,0,1.286534,0,0,0,0.03518749,0,1.354246,1.286534,0,0,1.678623,3.042928,0,1.354246,-1.354246,2.980029,49.66705,0.1874325,1.415187,0,0,3.042928
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.513994,1.38,0,-1,0,1.38,0,0,0.1339941,0.2853935,0,1.452632,1.38,0,0,3.183342,1.688682,0,1.452632,-1.452632,1.448821,24.14697,0.1874325,1.665394,0,0,1.688682
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.1874325,0,0,0,0.2360501
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.1874325,0,0,0,0.2360501
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.1874325,0,0,0,0.2360501
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4792268,0.2242476,0,-1,0,0.2242476,0,0,0.2549792,0.3029019,0,0.2360501,0.2242476,0,0,4.797377,0.2360501,0,0.2360501,-0.2360501,1.200002,20,0.1874325,0.5271494,0,0,0.2360501
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874325,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05305899,0,0,-1,0,0,0,0,0.05305899,0.05836489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874325,0.05836489,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1333786,0,0,-1,0,0,0,0,0.1333786,0.1467164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874325,0.1467164,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.181838,0,0,-1,0,0,0,0,0.181838,0.2000218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874325,0.2000218,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01305479,0.01305479,1.465686,0,0.4562324,0.01305479,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1874824,0.01436027,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6709622,0.6709622,1.7,0,0.5202,0.6709622,2.869484,0,0,0,0.01925315,0,0,1.029038,0.977586,3.679654,1.242,0.9968391,0,0.9968391,3.45487,57.58105,0.1875966,0.7380583,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4184162,0.4184162,1.7,0,0.5202,0.4184162,62.80792,0,0,0,0.2627985,0,0,1.281584,1.217505,2.682815,2.139155,1.480303,0,1.480303,4.859209,80.98665,0.1876917,0.4602579,0.2102388,1.7,2.401954
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.435251,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.3552516,0.6987767,0.4138899,1.452632,1.38,0,0,1.202512,3.471428,0,1.038742,-1.038742,3.764279,62.73786,0.1876917,3.778777,0.331112,1.7,3.885318
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.01378,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.6337796,0.8351576,0.4148636,1.452632,1.38,0,0,2.356669,2.432686,0,1.037768,-1.037768,2.670376,44.50617,0.1876917,2.215158,0.3318909,0,2.84755
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.925255,1.38,0,-1,0,1.38,33.90473,0.0000000000000002220446,0.5452546,0.7377801,0.4678853,1.452632,1.38,0,0,3.509745,1.394918,0,0.9847463,-0.9847463,1.632362,27.20598,0.1876917,2.11778,0.3743082,0,1.862804
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,-1,0,0,0,0,0,0,0.6957433,0,0,0,0,4.603908,0.4101722,0.6957433,0,0.6957433,2.292402,38.20662,0.1875778,0,0.5565946,0,1.105915
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.105326,1.105326,0,-1,0,1.105326,89.61147,0,0,0.04314017,0.9904993,1.163502,1.105326,0,0,3.908164,1.036341,0,0.1730023,-0.1730023,2.110041,35.16729,0.1875778,1.215859,0.7923994,0,2.02684
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9426869,0.9426869,0,-1,0,0.9426869,82.13766,0,0,0.0696665,0.7743009,0.992302,0.9426869,0,0,4.100389,0.8633388,0,0.218001,-0.218001,1.880248,31.33741,0.1875778,1.036956,0.6194407,0,1.63764
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.7118685,0.7118685,0,-1,0,0.7118685,76.1496,0,0,0.0669883,0.5420851,0.7493353,0.7118685,0,0,4.342612,0.6453378,0,0.2072502,-0.2072502,1.661787,27.6964,0.1875778,0.7830554,0.433668,0,1.187423
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.66738,1.02952,0,-1,0,1.02952,62.71056,0,0.6378602,1.295268,0.6456179,1.083705,1.02952,0,0,4.57289,0.4380876,0,0.4380876,-0.4380876,1.200002,20,0.1875778,1.834118,0.5164943,0,1.083705
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5496234,0.4226679,0,-1,0,0.4226679,105.2632,0,0.1269555,0.5200522,0.4449136,0.4449136,0.4226679,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.6045858,0.3559309,0,0.4449136
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.069712,0.2933765,0,-1,0,0.2933765,105.2632,0,1.776336,2.218008,0.3088174,0.3088174,0.2933765,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,2.276684,0.2470539,0,0.3088174
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.664828,0.07907504,0,-1,0,0.07907504,105.2632,0,1.585753,1.815496,0.08323688,0.08323688,0.07907504,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,1.831311,0.0665895,0,0.08323688
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6260139,0,0,-1,0,0,0,0,0.6260139,0.6886153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.6886153,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.132339,0,0,-1,0,0,0,0,1.132339,1.245572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,1.245572,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002914649,0,0,-1,0,0,0,0,0.002914649,0.003206114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.003206114,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007657761,0,0,-1,0,0,0,0,0.007657761,0.008423537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.008423537,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2352035,0,0,-1,0,0,0,0,0.2352035,0.2587238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.2587238,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01027713,0,0,-1,0,0,0,0,0.01027713,0.01130484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.01130484,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3939492,0,0,-1,0,0,0,0,0.3939492,0.4333441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.4333441,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2660357,0,0,-1,0,0,0,0,0.2660357,0.2926393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.2926393,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.318521,0,0,-1,0,0,0,0,0.318521,0.3503731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875778,0.3503731,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2221882,0.2221882,1.67482,0,0.5133258,0.2221882,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1876825,0.244407,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5985327,0.5985327,1.7,0,0.5202,0.5985327,3.571592,0,0,0,0.02137714,0,0,1.101467,1.046394,3.679654,1.242,1.067771,0,1.067771,3.522162,58.70258,0.1878042,0.6583859,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.058275,1.058275,1.7,0,0.5202,1.058275,28.25861,0,0,0,0.2990537,0,0,0.6417253,0.609639,2.611883,2.202994,0.9086927,0,0.9086927,4.384223,73.07024,0.1878999,1.164102,0.239243,1.7,2.502048
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.162341,0,0.3734192,0,0,0,0,0,0.5989663,0,0,1.162341,1.104224,1.703191,3.020818,1.703191,0,1.703191,6.000012,100,0.1878163,0,0.479173,1.7,3.619784
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3775723,0.3775723,0,-1,0,0.3775723,197.1859,0.3470748,0,0,0.7445193,0.3974445,0.3775723,0,0,0,4.553689,0,0,0,6.000012,100,0.1878163,0.4153295,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.159185,1.38,0,-1,0,1.38,19.6975,0.0000000000000002220446,0.7791846,0.9951031,0.2718255,1.452632,1.38,0,0,0,4.553689,0,1.180806,-1.180806,4.755333,79.25539,0.1878163,2.375103,0.2174604,0,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8318492,0.8318492,0,-1,0,0.8318492,45.7495,0,0,0,0.3805668,0.8756308,0.8318492,0,0,1.312007,3.372883,0,0.4950639,-0.4950639,4.23349,70.55802,0.1878163,0.9150342,0.3044535,0,3.75345
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07939877,0.07939877,0,-1,0,0.07939877,1113.915,0,0,0,0.8844347,0.08357765,0.07939877,0,0,1.862078,2.877819,0.8008571,0,0.8008571,4.993249,83.22066,0.1876859,0.08733864,0.7075478,0,3.762254
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.65982,1.38,0,-1,0,1.38,85.38139,0,1.27982,1.545802,1.178263,1.452632,1.38,0,0,1.061221,3.59859,0,0.2743683,-0.2743683,4.70404,78.40051,0.1876859,2.925802,0.9426106,0,4.776854
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.695219,1.38,0,-1,0,1.38,97.57806,0,0.3152194,0.4847413,1.346577,1.452632,1.38,0,0,1.366074,3.324222,0,0.1060543,-0.1060543,4.592249,76.53733,0.1876859,1.864741,1.077262,0,4.670799
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9694313,0.9694313,0,-1,0,0.9694313,57.60861,0,0,0,0.5584759,1.020454,0.9694313,0,0,1.483913,3.218168,0,0.4619781,-0.4619781,4.105281,68.42122,0.1876859,1.066374,0.4467807,0,3.776644
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.010346,1.010346,0,-1,0,1.010346,41.49939,0,0,0,0.4192876,1.063523,1.010346,0,0,1.997222,2.75619,0,0.6442349,-0.6442349,3.426198,57.10319,0.1876859,1.111381,0.3354301,0,3.175477
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.940604,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.5606042,0.7546645,0.3265143,1.452632,1.38,0,0,2.713038,2.111955,0,1.126117,-1.126117,2.239166,37.31936,0.1876859,2.134665,0.2612115,0,2.438469
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,3.964279,0.9858374,0.08122759,0,0.08122759,2.316226,38.60368,0.1876726,0,0.06498208,0,1.067065
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08876439,0.08876439,0,-1,0,0.08876439,0,0,0.00000000000000001387779,0,0,0.0934362,0.08876439,0,0,3.883052,1.058942,0,0.0934362,-0.0934362,2.217735,36.96218,0.1876726,0.09764083,0,0,1.058942
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.405473,0.9172307,0,-1,0,0.9172307,0,0,1.488242,1.728789,0,0.965506,0.9172307,0,0,3.98687,0.965506,0,0.965506,-0.965506,1.200002,20,0.1876726,2.64602,0,0,0.965506
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.660419,0,0,-1,0,0,0,0,3.660419,4.026461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,4.026461,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03659867,0,0,-1,0,0,0,0,0.03659867,0.04025854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0.04025854,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2998638,0,0,-1,0,0,0,0,0.2998638,0.3298501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0.3298501,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5592411,0,0,-1,0,0,0,0,0.5592411,0.6151652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0.6151652,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7201142,0,0,-1,0,0,0,0,0.7201142,0.7921256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0.7921256,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3273371,0,0,-1,0,0,0,0,0.3273371,0.3600708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876726,0.3600708,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06775615,0.06775615,1.520388,0,0.4711658,0.06775615,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1877361,0.07453177,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7033812,0.7033812,1.7,0,0.5202,0.7033812,1.039218,0,0,0,0.007309666,0,0,0.9966188,0.9467879,3.679654,1.242,0.9540976,0,0.9540976,3.414322,56.90525,0.1878445,0.7737193,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2013329,0.2013329,1.653965,0,0.5076323,0.2013329,150.1189,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.725557,2.100688,1.682239,0,1.682239,5.010233,83.50372,0.1878936,0.2214662,0.241791,1.7,2.402926
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.228892,2.228892,1.7,0,0.5202,2.228892,26.73796,0,0,0,0.5959601,0.5567285,0.528892,0,0,1.043318,3.614703,0.03923167,0,0.03923167,5.047452,84.12403,0.187897,2.451781,0.4767681,1.7,4.210663
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.750972,0.750972,0,-1,0,0.750972,124.0072,0,0,0,0.9312596,0.7904968,0.750972,0,0,1.004086,3.650011,0.1407627,0,0.1407627,5.180991,86.34968,0.1878741,0.8260692,0.7450077,0,4.581271
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,-1,0,0,0,0.4440981,0,0,1.307422,0,0,0,0,0.8633237,3.776698,0.8633237,0,0.8633237,6.000012,100,0.1877341,0,1.045937,0,5.084119
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.481887,1.38,0,-1,0,1.38,98.04778,0,1.101887,1.350076,1.353059,1.452632,1.38,0,0,0,4.553689,0,0.09957227,-0.09957227,5.895053,98.25069,0.1877341,2.730076,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,-1,0,0,0,1.51313,0,0,1.623766,0,0,0,0,0.1106359,4.454117,0.1106359,0,0.1106359,6.000012,100,0.1877162,0,1.299013,0,6.077883
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.338219,1.38,0,-1,0,1.38,133.1844,0.3853138,1.958219,2.292041,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1877162,3.672041,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877162,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7533956,0.7533956,0,-1,0,0.7533956,131.0009,0.193907,0,0,0.986955,0.793048,0.7533956,0,0,0,4.553689,0,0,0,6.000012,100,0.1877162,0.8287352,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.951399,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.5713995,0.7665394,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.1877162,2.146539,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.038589,1.038589,0,-1,0,1.038589,35.02668,0,0.0000000000000002220446,0,0.3637834,1.093252,1.038589,0,0,0.9372277,3.710184,0,0.7294687,-0.7294687,4.341952,72.36572,0.1877162,1.142448,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.653191,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.2731909,0.43851,0.081216,1.452632,1.38,0,0,1.747748,2.980715,0,1.371416,-1.371416,2.896353,48.27246,0.1877162,1.81851,0.0649728,0,3.061931
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.334615,1.334615,0,-1,0,1.334615,0,0,0.0000000000000002220446,0.08807682,0,1.404858,1.334615,0,0,3.271544,1.6093,0,1.404858,-1.404858,1.415503,23.59167,0.1877162,1.468077,0,0,1.6093
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832497,0.2044415,0,0,0,1.415503,23.59167,0.1877162,0,0,0,0.2044415
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.555985,0.1942195,0,-1,0,0.1942195,0,0,1.361765,1.517364,0,0.2044415,0.1942195,0,0,4.832497,0.2044415,0,0.2044415,-0.2044415,1.200002,20,0.1877162,1.711583,0,0,0.2044415
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2909854,0,0,-1,0,0,0,0,0.2909854,0.3200839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.3200839,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3075981,0,0,-1,0,0,0,0,0.3075981,0.3383579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.3383579,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6054596,0,0,-1,0,0,0,0,0.6054596,0.6660055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.6660055,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1624893,0,0,-1,0,0,0,0,0.1624893,0.1787382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.1787382,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2030677,0,0,-1,0,0,0,0,0.2030677,0.2233745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.2233745,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5702785,0,0,-1,0,0,0,0,0.5702785,0.6273063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.6273063,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2343215,0,0,-1,0,0,0,0,0.2343215,0.2577536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877162,0.2577536,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05916974,0.05916974,1.511801,0,0.4688218,0.05916974,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1877771,0.06508671,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5081427,0.5081427,1.7,0,0.5202,0.5081427,1.107239,0,0,0,0.005626354,0,0,1.191857,1.132264,3.679654,1.242,1.137891,0,1.137891,3.588683,59.81127,0.1879058,0.5589569,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.736821,1.736821,1.7,0,0.5202,1.736821,8.922275,0,0,0,0.1549639,0.03875902,0.03682107,0,0,2.541764,2.266102,0.1162049,0,0.1162049,3.698925,61.64863,0.1879158,1.910503,0.1239712,1.7,2.421066
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.351162,1.351162,1.7,0,0.5202,1.351162,33.11692,0,0,0,0.4474632,0,0,0.3488384,0.3313965,2.425559,2.370686,0.7788597,0,0.7788597,4.437816,73.96346,0.1879919,1.486278,0.3579705,1.7,2.818149
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.094737,1.094737,0,-1,0,1.094737,10.89461,0,0,0,0.1192673,1.152354,1.094737,0,0,1.646699,3.07166,0,1.033087,-1.033087,3.348847,55.814,0.1879919,1.20421,0.09541385,0,3.190927
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.167429,1.38,0,-1,0,1.38,15.3859,0,0.7874292,1.004172,0.2123254,1.452632,1.38,0,0,2.794574,2.038573,0,1.240306,-1.240306,2.041449,34.02409,0.1879919,2.384172,0.1698603,0,2.250898
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.31619,1.31619,0,-1,0,1.31619,69.05196,0,0,0.5167738,0.9088553,1.385464,1.31619,0,0,4.172691,0.7982666,0,0.4766084,-0.4766084,1.53906,25.65095,0.1879919,1.44781,0.7270843,0,1.707122
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.61419,1.38,0,-1,0,1.38,92.30735,0.0000000000000002220446,1.23419,2.328004,1.273841,1.452632,1.38,0,0,4.702256,0.3216583,0,0.1787902,-0.1787902,1.350599,22.50993,0.1879919,2.875609,1.019073,0,1.5955
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8926913,0.8926913,0,-1,0,0.8926913,163.9806,0,0,0.5681059,1.463841,0.939675,0.8926913,0,0,4.900912,0.1428681,0.5241656,0,0.5241656,1.847866,30.7977,0.1879072,0.9819604,1.171072,0,1.606709
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,4.376747,0.6146172,1.110488,0,1.110488,2.901367,48.35603,0.1877278,0,0.8883906,0,1.725105
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.047657,1.047657,0,-1,0,1.047657,68.15121,0,0,0,0.7139906,1.102796,1.047657,0,0,3.266258,1.614057,0,0.3888057,-0.3888057,2.49153,41.52542,0.1877278,1.152422,0.5711925,0,2.328047
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.19186,1.19186,0,-1,0,1.19186,55.80266,0,0.0000000000000002220446,0.02069019,0.6650894,1.254589,1.19186,0,0,3.698265,1.225251,0,0.5894997,-0.5894997,1.870143,31.16899,0.1877278,1.311046,0.5320715,0,1.89034
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.62789,0.8615944,0,-1,0,0.8615944,31.4754,0,1.766296,2.235189,0.2711903,0.9069415,0.8615944,0,0,4.353264,0.6357512,0,0.6357512,-0.6357512,1.200002,20,0.1877278,2.890679,0.2169522,0,0.9069415
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.139068,0.06491971,0,-1,0,0.06491971,105.2632,0,3.074148,3.439991,0.06833654,0.06833654,0.06491971,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,3.452975,0.05466923,0,0.06833654
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.23269,0,0,-1,0,0,0,0,2.23269,2.455959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,2.455959,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.578024,0,0,-1,0,0,0,0,1.578024,1.735826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,1.735826,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.329789,0,0,-1,0,0,0,0,2.329789,2.562768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,2.562768,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3449157,0,0,-1,0,0,0,0,0.3449157,0.3794073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.3794073,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6803619,0,0,-1,0,0,0,0,0.6803619,0.7483981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.7483981,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4704732,0,0,-1,0,0,0,0,0.4704732,0.5175205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.5175205,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01652887,0,0,-1,0,0,0,0,0.01652887,0.01818176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.01818176,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3167974,0,0,-1,0,0,0,0,0.3167974,0.3484771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.3484771,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4192383,0,0,-1,0,0,0,0,0.4192383,0.4611621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0.4611621,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877278,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3800068,0.3800068,1.7,0,0.5202,0.3800068,5.481988,0,0,0,0.02083193,0,0,1.319993,1.253994,5.059654,0,1.274825,0,1.274825,2.409408,40.15672,0.1878544,0.4180076,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.493553,1.493553,1.7,0,0.5202,1.493553,20.28774,0,0,0,0.3030081,0,0,0.2064469,0.1961245,3.784829,1.147343,0.4991327,0,0.4991327,2.882927,48.04868,0.1879026,1.642908,0.2424065,1.7,1.450351
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3981589,0.3981589,1.7,0,0.5202,0.3981589,133.6694,0,0,0,0.5322167,0,0,1.301841,1.236749,3.285696,1.596562,1.768966,0,1.768966,4.561115,76.01843,0.1879492,0.4379748,0.4257734,1.7,2.128779
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.342628,1.38,0,-1,0,1.38,74.06221,0,0.9626282,1.196891,1.022058,1.452632,1.38,0,0,1.516731,3.188631,0,0.4305731,-0.4305731,4.107251,68.45405,0.1879492,2.576891,0.8176467,0,4.21069
