Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7062814,0.7062814,0,-1,0,0.7062814,212.9261,0,0,0,1.503858,0.743454,0.7062814,0,0,1.995145,2.758058,0.7604036,0,0.7604036,4.828633,80.47706,0.1878268,0.7769095,1.203086,0,4.261916
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01779421,0.01779421,0,-1,0,0.01779421,8572.844,0.2719971,0,0,1.525469,0.01873074,0.01779421,0,0,1.234742,3.442421,1.234742,0,1.234742,6.000012,100,0.1876284,0.01957363,1.220376,0,4.967891
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.279913,1.38,0,-1,0,1.38,103.7909,0.0000000000000002220446,0.8999135,1.127905,1.432314,1.452632,1.38,0,0,0,4.553689,0,0.02031777,-0.02031777,5.978595,99.64305,0.1876284,2.507905,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.838322,1.38,0,-1,0,1.38,66.32648,0.0000000000000002220446,0.4583219,0.6421541,0.9153055,1.452632,1.38,0,0,0.0225753,4.533371,0,0.5373261,-0.5373261,5.412204,90.20322,0.1876284,2.022154,0.7322444,0,5.448677
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.438908,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.05890756,0.2027983,0.8786217,1.452632,1.38,0,0,0.6196043,3.996045,0,0.5740099,-0.5740099,4.807144,80.11891,0.1876284,1.582798,0.7028974,0,4.874667
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.605362,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.2253615,0.3858977,0.9528701,1.452632,1.38,0,0,1.257393,3.422035,0,0.4997615,-0.4997615,4.280349,71.33901,0.1876284,1.765898,0.762296,0,4.374905
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9558328,0.9558328,0,-1,0,0.9558328,89.85254,0,0,0,0.85884,1.00614,0.9558328,0,0,1.812684,2.922274,0,0.1472998,-0.1472998,4.125082,68.75123,0.1876284,1.051416,0.687072,0,3.781114
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.252739,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,0.872739,1.098013,0.4546407,1.452632,1.38,0,0,1.97635,2.774974,0,0.9979908,-0.9979908,3.073107,51.21835,0.1876284,2.478013,0.3637126,0,3.229615
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.170121,1.170121,0,-1,0,1.170121,6.814875,0,0.0000000000000002220446,0,0.07974226,1.231706,1.170121,0,0,3.085229,1.776983,0,1.151964,-1.151964,1.858831,30.98045,0.1876284,1.287133,0.06379381,0,1.856725
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.617906,0.5937683,0,-1,0,0.5937683,0,0,1.024138,1.185929,0,0.6250193,0.5937683,0,0,4.365189,0.6250193,0,0.6250193,-0.6250193,1.200002,20,0.1876284,1.779697,0,0,0.6250193
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.058758,0,0,-1,0,0,0,0,1.058758,1.164634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,1.164634,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.818148,0,0,-1,0,0,0,0,0.818148,0.8999628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.8999628,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5387746,0,0,-1,0,0,0,0,0.5387746,0.592652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.592652,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0115574,0,0,-1,0,0,0,0,0.0115574,0.01271314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.01271314,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1595493,0,0,-1,0,0,0,0,0.1595493,0.1755043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.1755043,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4635604,0,0,-1,0,0,0,0,0.4635604,0.5099165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.5099165,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3435242,0,0,-1,0,0,0,0,0.3435242,0.3778766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.3778766,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1188594,0,0,-1,0,0,0,0,0.1188594,0.1307454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.1307454,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1396983,0,0,-1,0,0,0,0,0.1396983,0.1536681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876284,0.1536681,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09637036,0.09637036,1.549002,0,0.4789775,0.09637036,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1876985,0.1060074,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3246526,0.3246526,1.7,0,0.5202,0.3246526,0,0,0,0,0,0,0,1.375347,1.30658,3.679654,1.242,1.30658,0,1.30658,3.748716,62.47847,0.1878193,0.3571179,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.723273,2.723273,1.7,0,0.5202,2.723273,2.434241,0,0,0,0.06629103,1.077129,1.023273,0,0,2.373074,2.417922,0,1.010838,-1.010838,2.683199,44.71989,0.1878193,2.9956,0.05303282,1.7,2.484213
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.180752,2.180752,1.7,0,0.5202,2.180752,9.236581,0,0,0,0.2014269,0.5060549,0.4807522,0,0,3.496228,1.407084,0,0.304628,-0.304628,2.362093,39.36814,0.1878193,2.398827,0.1611415,1.7,1.608511
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.402938,1.219375,0,-1,0,1.219375,14.85159,0,0.1835634,0.4614905,0.1810965,1.283552,1.219375,0,0,3.834703,1.102456,0,1.102456,-1.102456,1.200002,20,0.1878193,1.543232,0.1448772,0,1.283552
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7622315,0.2446068,0,-1,0,0.2446068,105.2632,0,0.5176246,0.7895333,0.2574809,0.2574809,0.2446068,0,0,5.059654,0,0,0,0,1.200002,20,0.1878193,0.8384546,0.2059847,0,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7457795,0.3107858,0,-1,0,0.3107858,105.2632,0,0.4349937,0.7582003,0.3271429,0.3271429,0.3107858,0,0,5.059654,0,0,0,0,1.200002,20,0.1878193,0.8203574,0.2617143,0,0.3271429
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.826104,0.2533751,0,-1,0,0.2533751,105.2632,0,1.572729,1.95804,0.2667107,0.2667107,0.2533751,0,0,5.059654,0,0,0,0,1.200002,20,0.1878193,2.008715,0.2133685,0,0.2667107
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6386095,0.3922128,0,-1,0,0.3922128,105.2632,0,0.2463967,0.6240279,0.4128556,0.4128556,0.3922128,0,0,5.059654,0,0,0,0,1.200002,20,0.1878193,0.7024705,0.3302844,0,0.4128556
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2926775,0.2926775,0,-1,0,0.2926775,112.8265,0,0,0.2592039,0.3302177,0.3080816,0.2926775,0,0,5.059654,0,0.02213618,0,0.02213618,1.221003,20.35,0.1878157,0.3219452,0.2641742,0,0.3302177
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1131145,0.1131145,0,-1,0,0.1131145,307.1091,0,0,0.03949636,0.3473848,0.1190678,0.1131145,0,0,5.037518,0.01992256,0.2283169,0,0.2283169,1.437603,23.96,0.1877791,0.1244259,0.2779078,0,0.3673073
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.308583,0.3576408,0,-1,0,0.3576408,42.23684,0,1.950943,2.296604,0.1510562,0.3764639,0.3576408,0,0,4.809201,0.2254078,0,0.2254078,-0.2254078,1.200002,20,0.1877791,2.539442,0.1208449,0,0.3764639
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.819302,0.1798883,0,-1,0,0.1798883,105.2632,0,1.639414,1.965255,0.1893561,0.1893561,0.1798883,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,2.001232,0.1514849,0,0.1893561
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.06268,0.07521147,0,-1,0,0.07521147,105.2632,0,2.987468,3.353905,0.07916997,0.07916997,0.07521147,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,3.368948,0.06333598,0,0.07916997
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.858949,0,0,-1,0,0,0,0,1.858949,2.044844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,2.044844,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5854824,0,0,-1,0,0,0,0,0.5854824,0.6440306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.6440306,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2722512,0,0,-1,0,0,0,0,0.2722512,0.2994763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.2994763,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2422437,0,0,-1,0,0,0,0,0.2422437,0.2664681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.2664681,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1197788,0,0,-1,0,0,0,0,0.1197788,0.1317566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.1317566,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02218192,0,0,-1,0,0,0,0,0.02218192,0.02440011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.02440011,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2121321,0,0,-1,0,0,0,0,0.2121321,0.2333454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0.2333454,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877791,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1901332,0.1901332,1.642765,0,0.5045748,0.1901332,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1878731,0.2091465,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4911377,0.4911377,1.7,0,0.5202,0.4911377,23.12551,0,0,0,0.1135781,0,0,1.208862,1.148419,3.679654,1.242,1.261997,0,1.261997,3.706421,61.77356,0.1880005,0.5402514,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08841098,0.08841098,1.541043,0,0.4768046,0.08841098,287.5681,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.417657,2.377798,1.634242,0,1.634242,5.256799,87.61314,0.1880271,0.09725208,0.2033934,1.7,2.632039
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.616292,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.2362917,0.3979209,0.6315895,1.452632,1.38,0,0,0.7834153,3.848615,0,0.821042,-0.821042,4.391345,73.18893,0.1880271,1.777921,0.5052717,0,4.480205
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.535921,1.38,0,-1,0,1.38,79.46496,0.0000000000000002220446,0.1559211,0.3095132,1.096616,1.452632,1.38,0,0,1.695684,3.027573,0,0.3560152,-0.3560152,4.016072,66.93439,0.1880271,1.689513,0.8772931,0,4.124189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,-1,0,0,0,0,0,0,0.5932373,0,0,0,0,2.091257,2.671558,0.5932373,0,0.5932373,4.578866,76.31428,0.1879323,0,0.4745898,0,3.264795
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.783323,1.38,0,-1,0,1.38,63.70743,0.0000000000000002220446,1.403322,1.681655,0.8791625,1.452632,1.38,0,0,1.498019,3.205472,0,0.573469,-0.573469,3.974376,66.23948,0.1879323,3.061655,0.70333,0,4.084634
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,-1,0,0,0,0,0,0,0.5197859,0,0,0,0,2.135207,2.632002,0.5197859,0,0.5197859,4.467489,74.45799,0.1878493,0,0.4158287,0,3.151788
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,1.615421,3.09981,0.3775537,0,0.3775537,4.825668,80.42764,0.1877891,0,0.302043,0,3.477363
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.131244,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.751244,0.9643684,0.7248343,1.452632,1.38,0,0,1.237868,3.439608,0,0.7277973,-0.7277973,4.058502,67.64156,0.1877891,2.344368,0.5798674,0,4.164443
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.870787,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.4907867,0.6778654,0.4644277,1.452632,1.38,0,0,2.046531,2.711811,0,0.9882039,-0.9882039,3.016844,50.28062,0.1877891,2.057865,0.3715422,0,3.176239
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,3.144536,1.723607,0.1037951,0,0.1037951,3.115312,51.92177,0.1877726,0,0.08303609,0,1.827402
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.057504,1.057504,0,-1,0,1.057504,2.827938,0,0.0000000000000002220446,0,0.02990555,1.113162,1.057504,0,0,3.04074,1.817022,0,1.083256,-1.083256,1.97346,32.89093,0.1877726,1.163254,0.02392444,0,1.846928
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.909477,0.697078,0,-1,0,0.697078,0,0,1.212399,1.403347,0,0.7337663,0.697078,0,0,4.244359,0.7337663,0,0.7337663,-0.7337663,1.200002,20,0.1877726,2.100425,0,0,0.7337663
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04836695,0,0,-1,0,0,0,0,0.04836695,0.05320364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.05320364,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8865792,0,0,-1,0,0,0,0,0.8865792,0.9752371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.9752371,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07727457,0,0,-1,0,0,0,0,0.07727457,0.08500202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.08500202,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3666873,0,0,-1,0,0,0,0,0.3666873,0.403356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.403356,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1660869,0,0,-1,0,0,0,0,0.1660869,0.1826956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.1826956,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007223223,0,0,-1,0,0,0,0,0.007223223,0.007945545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.007945545,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4106017,0,0,-1,0,0,0,0,0.4106017,0.4516618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.4516618,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1450278,0,0,-1,0,0,0,0,0.1450278,0.1595306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.1595306,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1894144,0,0,-1,0,0,0,0,0.1894144,0.2083559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877726,0.2083559,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3285173,0.3285173,1.7,0,0.5202,0.3285173,0,0,0,0,0,0,0,1.371483,1.302909,5.059654,0,1.302909,0,1.302909,2.43605,40.60075,0.1878931,0.3613691,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2997159,0.2997159,1.7,0,0.5202,0.2997159,0,0,0,0,0,0,0,1.400284,1.33027,3.756746,1.172618,1.33027,0,1.33027,3.698055,61.63412,0.188009,0.3296875,0,1.7,1.172618
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2745068,0.2745068,1.7,0,0.5202,0.2745068,101.3319,-0.0000000000000002220446,0,0,0.2781629,0,0,1.425493,1.354218,2.426476,2.369861,1.632381,0,1.632381,5.246668,87.44429,0.1880765,0.3019575,0.2225303,1.7,2.648023
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.481812,1.481812,1.688904,0,0.5171708,1.481812,38.87826,0,0,0,0.5761026,0,0,0.2070924,0.1967378,0.7940946,3.839004,0.7728404,0,0.7728404,5.979848,99.66394,0.1881471,1.629993,0.4608821,1.7,4.415106
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.8264093,0.8264093,0,-1,0,0.8264093,136.2507,0.2348296,0,0,1.125988,0.8699045,0.8264093,0,0,0.02125422,4.53456,0.02125422,0,0.02125422,6.000012,100,0.1881437,0.9090502,0.9007907,0,5.660549
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08309185,0.08309185,0,-1,0,0.08309185,1307.585,0.9990313,0,0,1.086496,0.0874651,0.08309185,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,0.09140103,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.253166,1.38,0,-1,0,1.38,118.9295,0.1885952,0.8731664,1.098483,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,2.478483,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5754227,0.5754227,0,-1,0,0.5754227,312.8902,1.194733,0,0,1.800441,0.6057081,0.5754227,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,0.632965,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.899149,0.899149,0,-1,0,0.899149,166.6344,0.5518186,0,0,1.498291,0.9464726,0.899149,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,0.9890639,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.37775,1.37775,0,-1,0,1.37775,109.8387,0.06303944,0,0.1355253,1.513303,1.450263,1.37775,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,1.515525,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3038926,0.3038926,0,-1,0,0.3038926,363.6719,0.7852849,0,0,1.105172,0.3198869,0.3038926,0,0,0,4.553689,0,0,0,6.000012,100,0.1881437,0.3342818,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.137218,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.757218,2.07094,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.1881437,3.45094,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.090809,1.090809,0,-1,0,1.090809,47.17367,0,0,0,0.5145748,1.14822,1.090809,0,0,0.603831,4.010241,0,0.6336455,-0.6336455,4.759246,79.32062,0.1881437,1.19989,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.38533,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,1.00533,1.243863,0.07777262,1.452632,1.38,0,0,1.307882,3.376595,0,1.374859,-1.374859,3.310018,55.16685,0.1881437,2.623863,0.0622181,0,3.454368
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.072387,1.072387,0,-1,0,1.072387,0,0,0.0000000000000002220446,0,0,1.128828,1.072387,0,0,2.835503,2.001737,0,1.128828,-1.128828,2.120129,35.33541,0.1881437,1.179625,0,0,2.001737
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.039478,0.829263,0,-1,0,0.829263,0,0,0.2102146,0.3141623,0,0.8729085,0.829263,0,0,4.089756,0.8729085,0,0.8729085,-0.8729085,1.200002,20,0.1881437,1.143425,0,0,0.8729085
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8870353,0,0,-1,0,0,0,0,0.8870353,0.9757388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.9757388,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1525923,0,0,-1,0,0,0,0,0.1525923,0.1678516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.1678516,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1227995,0,0,-1,0,0,0,0,0.1227995,0.1350795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.1350795,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2897764,0,0,-1,0,0,0,0,0.2897764,0.3187541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.3187541,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1489988,0,0,-1,0,0,0,0,0.1489988,0.1638987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.1638987,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2139804,0,0,-1,0,0,0,0,0.2139804,0.2353784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.2353784,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3677793,0,0,-1,0,0,0,0,0.3677793,0.4045573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1881437,0.4045573,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2424777,0.2424777,1.695109,0,0.5188648,0.2424777,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1882498,0.2667255,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05116066,0.05116066,1.503792,0,0.4666353,0.05116066,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1883066,0.05627672,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.1882976,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.761648,1.761648,1.576236,0,0.4864123,1.761648,44.43648,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.188347,1.937813,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.490331,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.110331,1.359365,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.188347,2.739365,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.669671,1.38,0,-1,0,1.38,99.32108,0.0000000000000002220446,0.2896712,0.4566383,1.370631,1.452632,1.38,0,0,0.3486412,4.239912,0,0.08200069,-0.08200069,5.582826,93.04691,0.188347,1.836638,1.096505,0,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8632867,0.8632867,0,-1,0,0.8632867,155.4413,0,0,0,1.341905,0.9087228,0.8632867,0,0,0.4397531,4.157911,0.4331817,0,0.4331817,5.993778,99.8961,0.1882784,0.9496154,1.073524,0,5.499815
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.658602,1.38,0,-1,0,1.38,111.4551,0.07887768,1.278602,1.544462,1.538081,1.452632,1.38,0,0,0.00657139,4.547775,0.00657139,0,0.00657139,6.000012,100,0.1882774,2.924462,1.230464,0,6.085855
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.346231,0.346231,0,-1,0,0.346231,423.2994,1.10114,0,0,1.465594,0.3644537,0.346231,0,0,0,4.553689,0,0,0,6.000012,100,0.1882774,0.3808542,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5747882,0.5747882,0,-1,0,0.5747882,288.4573,1.052978,0,0,1.658019,0.6050403,0.5747882,0,0,0,4.553689,0,0,0,6.000012,100,0.1882774,0.6322671,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.29915,1.29915,0,-1,0,1.29915,72.9258,0,0,0.04906521,0.9474156,1.367527,1.29915,0,0,0,4.553689,0,0.4201109,-0.4201109,5.557176,92.61942,0.1882774,1.429065,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.01506,1.01506,0,-1,0,1.01506,62.89993,0,0,0,0.6384723,1.068485,1.01506,0,0,0.4667899,4.133578,0,0.4300124,-0.4300124,5.103903,85.06489,0.1882774,1.116567,0.5107778,0,4.77205
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.960064,1.38,0,-1,0,1.38,31.38198,0,1.580064,1.876071,0.4330713,1.452632,1.38,0,0,0.9445814,3.703566,0,1.01956,-1.01956,4.029192,67.15308,0.1882774,3.256071,0.346457,0,4.136637
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,2.077426,2.684005,0.07576986,0,0.07576986,4.101074,68.3511,0.1882654,0,0.06061589,0,2.759775
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.127972,1.127972,0,-1,0,1.127972,0,0,0,0,0,1.187339,1.127972,0,0,2.001656,2.752198,0,1.187339,-1.187339,2.849509,47.49171,0.1882654,1.24077,0,0,2.752198
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320922,1.564859,0,0,0,2.849509,47.49171,0.1882654,0,0,0,1.564859
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.264068,1.264068,0,-1,0,1.264068,0,0,0,0.01047528,0,1.330598,1.264068,0,0,3.320922,1.564859,0,1.330598,-1.330598,1.446935,24.11553,0.1882654,1.390475,0,0,1.564859
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799365,0.2342605,0,0,0,1.446935,24.11553,0.1882654,0,0,0,0.2342605
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2074768,0.2074768,0,-1,0,0.2074768,0,0,0,0.005677058,0,0.2183966,0.2074768,0,0,4.799365,0.2342605,0,0.2183966,-0.2183966,1.216724,20.2787,0.1882654,0.2282245,0,0,0.2342605
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2318487,0.01507062,0,-1,0,0.01507062,0,0,0.2167781,0.239963,0,0.01586381,0.01507062,0,0,5.042028,0.01586381,0,0.01586381,-0.01586381,1.200002,20,0.1882654,0.2550336,0,0,0.01586381
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.294856,0,0,-1,0,0,0,0,0.294856,0.3243416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882654,0.3243416,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1112324,0,0,-1,0,0,0,0,0.1112324,0.1223557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882654,0.1223557,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882654,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882654,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.10873,0.10873,1.561362,0,0.4823517,0.10873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1883367,0.119603,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05393286,0.05393286,1.506564,0,0.4673921,0.05393286,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1883939,0.05932615,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.332427,1.332427,1.7,0,0.5202,1.332427,7.741433,0,0,0,0.1031489,0,0,0.3675731,0.3491944,2.299654,2.484,0.4523433,0,0.4523433,4.247499,70.7915,0.1884409,1.46567,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.432133,0.432133,1.7,0,0.5202,0.432133,40.189,0,0,0,0.1736699,0,0,1.267867,1.204474,1.847311,2.891109,1.378144,0,1.378144,5.554921,92.58183,0.1885474,0.4753462,0.1389359,1.7,3.064779
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,0.4691674,4.131438,0.3848842,0,0.3848842,5.920054,98.66737,0.1884866,0,0.3079074,0,4.516323
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,-1,0,0,0,0.5616429,0,0,0.6459261,0,0,0,0,0.08428323,4.477834,0.08428323,0,0.08428323,6.000012,100,0.1884733,0,0.5167409,0,5.12376
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5049192,0.5049192,0,-1,0,0.5049192,166.5448,0.309423,0,0,0.8409169,0.5314939,0.5049192,0,0,0,4.553689,0,0,0,6.000012,100,0.1884733,0.5554112,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,-1,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884733,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,-1,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884733,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6533976,0.6533976,0,-1,0,0.6533976,54.54559,0,0.0000000000000001110223,0,0.3563996,0.6877869,0.6533976,0,0,0,4.553689,0,0.3313874,-0.3313874,5.650699,94.17813,0.1884733,0.7187374,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.393083,1.38,0,-1,0,1.38,34.4034,0.0000000000000002220446,0.01308275,0.152391,0.4747669,1.452632,1.38,0,0,0.3682082,4.222301,0,0.9778646,-0.9778646,4.619939,76.99883,0.1884733,1.532391,0.3798136,0,4.697069
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.627157,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.247157,1.509872,0.1551467,1.452632,1.38,0,0,1.454724,3.244437,0,1.297485,-1.297485,3.25227,54.20439,0.1884733,2.889872,0.1241174,0,3.399584
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.045327,1.045327,0,-1,0,1.045327,23.40121,0,0,0,0.2446192,1.100344,1.045327,0,0,2.896374,1.946952,0,0.8557248,-0.8557248,2.350257,39.17087,0.1884733,1.149859,0.1956953,0,2.191571
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.115797,1.092298,0,-1,0,1.092298,5.361187,0,0.02349905,0.1795845,0.05856014,1.149787,1.092298,0,0,3.84718,1.091227,0,1.091227,-1.091227,1.200002,20,0.1884733,1.227377,0.04684811,0,1.149787
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3182119,0,0,-1,0,0,0,0,0.3182119,0.350033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.350033,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2540769,0,0,-1,0,0,0,0,0.2540769,0.2794845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.2794845,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.443874,0,0,-1,0,0,0,0,1.443874,1.588261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,1.588261,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.198753,0,0,-1,0,0,0,0,0.198753,0.2186283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.2186283,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1303688,0,0,-1,0,0,0,0,0.1303688,0.1434057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.1434057,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4367664,0,0,-1,0,0,0,0,0.4367664,0.4804431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.4804431,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3621521,0,0,-1,0,0,0,0,0.3621521,0.3983673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0.3983673,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884733,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01194359,0.01194359,1.464575,0,0.455929,0.01194359,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1885195,0.01313794,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5160542,0.5160542,1.7,0,0.5202,0.5160542,0,0,0,0,0,0,0,1.183946,1.124749,3.679654,1.242,1.124749,0,1.124749,3.576216,59.60347,0.1886425,0.5676596,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.565911,1.565911,1.7,0,0.5202,1.565911,12.8819,0,0,0,0.201719,0,0,0.1340895,0.127385,2.554906,2.254274,0.3291039,0,0.3291039,3.888431,64.80705,0.1886732,1.722502,0.1613752,1.7,2.455993
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4717028,0.4717028,1.7,0,0.5202,0.4717028,138.3904,0,0,0,0.6527914,0,0,1.228297,1.166882,2.225802,2.550467,1.819674,0,1.819674,5.614725,93.57857,0.1887094,0.5188731,0.5222331,1.7,3.203259
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.167288,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.7872875,1.004016,0.7905042,1.452632,1.38,0,0,0.4061281,4.188174,0,0.6621274,-0.6621274,4.916781,81.9462,0.1887094,2.384016,0.6324033,0,4.978678
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.751596,1.38,0,-1,0,1.38,81.62219,0.0000000000000002220446,0.3715961,0.5467557,1.126386,1.452632,1.38,0,0,1.141825,3.526046,0,0.3262453,-0.3262453,4.572889,76.21466,0.1887094,1.926756,0.901109,0,4.652432
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.502934,0.502934,0,-1,0,0.502934,217.3823,0,0,0,1.09329,0.5294042,0.502934,0,0,1.50432,3.199801,0.5638855,0,0.5638855,5.107838,85.13046,0.1886206,0.5532274,0.8746317,0,4.29309
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.456235,1.38,0,-1,0,1.38,89.77298,0,0.07623544,0.221859,1.238867,1.452632,1.38,0,0,0.9404346,3.707298,0,0.2137644,-0.2137644,4.88251,81.375,0.1886206,1.601859,0.9910937,0,4.946165
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.071665,1.38,0,-1,0,1.38,70.93056,0,1.691665,1.998832,0.9788418,1.452632,1.38,0,0,1.177951,3.493533,0,0.4737897,-0.4737897,4.383092,73.05138,0.1886206,3.378832,0.7830735,0,4.472375
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.966262,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.586262,0.7828882,1.17494,1.452632,1.38,0,0,1.704384,3.019744,0,0.2776918,-0.2776918,4.090379,68.17284,0.1886206,2.162888,0.9399518,0,4.194684
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.325877,1.325877,0,-1,0,1.325877,88.43283,0,0,0.07846476,1.172511,1.39566,1.325877,0,0,2.01293,2.742052,0,0.2231494,-0.2231494,3.855159,64.25252,0.1886206,1.458465,0.9380085,0,3.914562
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.460315,1.38,0,-1,0,1.38,55.37379,0.0000000000000002220446,0.0803149,0.2263464,0.7641582,1.452632,1.38,0,0,2.260874,2.518902,0,0.6884733,-0.6884733,3.129444,52.1573,0.1886206,1.606346,0.6113266,0,3.283061
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1188529,0.1188529,0,-1,0,0.1188529,268.5206,0,0,0,0.3191445,0.1251083,0.1188529,0,0,3.025844,1.830429,0.1940362,0,0.1940362,3.313523,55.22527,0.1885901,0.1307382,0.2553156,0,2.149574
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.497824,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,1.117824,1.367606,0.07452691,1.452632,1.38,0,0,2.831808,2.005062,0,1.378105,-1.378105,1.860873,31.01449,0.1885901,2.747606,0.05962153,0,2.079589
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5431402,0.5431402,0,-1,0,0.5431402,0,0,0.0000000000000001110223,0.001845132,0,0.5717266,0.5431402,0,0,4.363036,0.626957,0,0.5717266,-0.5717266,1.25822,20.9703,0.1885901,0.5974542,0,0,0.626957
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5484994,0.05246889,0,-1,0,0.05246889,0,0,0.4960305,0.5508804,0,0.05523041,0.05246889,0,0,4.998287,0.05523041,0,0.05523041,-0.05523041,1.200002,20,0.1885901,0.6033493,0,0,0.05523041
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9526283,0,0,-1,0,0,0,0,0.9526283,1.047891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,1.047891,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3177786,0,0,-1,0,0,0,0,0.3177786,0.3495565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.3495565,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1565887,0,0,-1,0,0,0,0,0.1565887,0.1722475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.1722475,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5719424,0,0,-1,0,0,0,0,0.5719424,0.6291367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.6291367,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5020591,0,0,-1,0,0,0,0,0.5020591,0.552265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.552265,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1848254,0,0,-1,0,0,0,0,0.1848254,0.2033079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.2033079,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2326201,0,0,-1,0,0,0,0,0.2326201,0.2558821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.2558821,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5329561,0,0,-1,0,0,0,0,0.5329561,0.5862517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885901,0.5862517,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04433575,0.04433575,1.496967,0,0.4647721,0.04433575,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1886442,0.04876933,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4428905,0.4428905,1.7,0,0.5202,0.4428905,0,0,0,0,0,0,0,1.25711,1.194254,3.679654,1.242,1.194254,0,1.194254,3.642154,60.70245,0.188774,0.4871795,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.4854,2.316829,1.713087,0,1.713087,5.267332,87.78868,0.1887643,0,0.2664699,1.7,2.649916
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.173927,1.173927,0,0,0,1.173927,70.46252,0,0,0,0.8271788,1.235713,1.173927,0,0,0.7723129,3.858607,0,0.4085343,-0.4085343,4.836699,80.61148,0.1887643,1.29132,0.661743,0,4.685786
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2970153,0.2970153,0,-1,0,0.2970153,339.7215,0,0,0,1.009025,0.3126477,0.2970153,0,0,1.22624,3.450073,0.6963772,0,0.6963772,5.49734,91.62215,0.1886552,0.3267169,0.80722,0,4.459098
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.707932,1.38,0,-1,0,1.38,109.8503,0,1.327932,1.598725,1.515934,1.452632,1.38,0,0,0.5298626,4.076813,0.06330241,0,0.06330241,5.557394,92.62305,0.1886453,2.978725,1.212747,0,5.592747
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,-1,0,0,0,0.9663449,0,0,1.432905,0,0,0,0,0.4665602,4.133785,0.4665602,0,0.4665602,6.000012,100,0.1885722,0,1.146324,0,5.56669
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2432709,0.2432709,0,-1,0,0.2432709,683.364,1.406351,0,0,1.662426,0.2560746,0.2432709,0,0,0,4.553689,0,0,0,6.000012,100,0.1885722,0.267598,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1770702,0.1770702,0,-1,0,0.1770702,828.2743,1.280237,0,0,1.466627,0.1863897,0.1770702,0,0,0,4.553689,0,0,0,6.000012,100,0.1885722,0.1947773,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.092948,1.38,0,-1,0,1.38,87.61864,0,0.7129483,0.9222431,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.1885722,2.302243,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.353205,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,0.9732048,1.208525,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.1885722,2.588525,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6389724,0.6389724,0,-1,0,0.6389724,110.9538,0,0,0,0.708964,0.6726025,0.6389724,0,0,0.6854553,3.936779,0.03636157,0,0.03636157,5.384228,89.73695,0.1885665,0.7028696,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.6490937,3.969505,0.3117055,0,0.3117055,5.679937,94.66544,0.1885177,0,0.2493644,0,4.28121
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4860543,0.4860543,0,-1,0,0.4860543,12.74805,0,0.00000000000000005551115,0,0.06196246,0.5116361,0.4860543,0,0,0.3373882,4.25004,0,0.4496737,-0.4496737,5.20594,86.76549,0.1885177,0.5346597,0.04956996,0,4.312002
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2462723,0.2462723,0,-1,0,0.2462723,0,0,0.00000000000000002775558,0,0,0.259234,0.2462723,0,0,0.8370256,3.800366,0,0.259234,-0.259234,4.932683,82.21122,0.1885177,0.2708996,0,0,3.800366
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.125063,3.541132,0,0,0,4.932683,82.21122,0.1885177,0,0,0,3.541132
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2478733,0.2478733,0,-1,0,0.2478733,0,0,0.00000000000000002775558,0,0,0.2609192,0.2478733,0,0,1.125063,3.541132,0,0.2609192,-0.2609192,4.65765,77.62734,0.1885177,0.2726606,0,0,3.541132
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1164778,0.1164778,0,-1,0,0.1164778,0,0,0.00000000000000001387779,0,0,0.1226082,0.1164778,0,0,1.414974,3.280213,0,0.1226082,-0.1226082,4.528409,75.47334,0.1885177,0.1281255,0,0,3.280213
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2423289,0.2423289,0,-1,0,0.2423289,0,0,0.00000000000000002775558,0,0,0.2550831,0.2423289,0,0,1.551205,3.157604,0,0.2550831,-0.2550831,4.259529,70.992,0.1885177,0.2665618,0,0,3.157604
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.466963,0.466963,0,-1,0,0.466963,0,0,0.00000000000000005551115,0,0,0.49154,0.466963,0,0,1.834631,2.902521,0,0.49154,-0.49154,3.7414,62.35654,0.1885177,0.5136593,0,0,2.902521
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2726188,0.2726188,0,-1,0,0.2726188,0,0,0,0,0,0.2869671,0.2726188,0,0,2.380786,2.410981,0,0.2869671,-0.2869671,3.43891,57.31505,0.1885177,0.2998807,0,0,2.410981
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06848104,0.06848104,0,-1,0,0.06848104,0,0,0,0,0,0.07208531,0.06848104,0,0,2.699639,2.124014,0,0.07208531,-0.07208531,3.362926,56.04865,0.1885177,0.07532915,0,0,2.124014
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3130715,0.3130715,0,-1,0,0.3130715,0,0,0,0,0,0.3295489,0.3130715,0,0,2.779733,2.051929,0,0.3295489,-0.3295489,3.01555,50.25907,0.1885177,0.3443786,0,0,2.051929
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1288364,0.1288364,0,-1,0,0.1288364,0,0,0,0,0,0.1356173,0.1288364,0,0,3.145899,1.72238,0,0.1356173,-0.1356173,2.872597,47.87652,0.1885177,0.1417201,0,0,1.72238
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2482209,0.2482209,0,0,0,0.2482209,0,0,0.00000000000000002775558,0,0,0.2612852,0.2482209,0,0,3.296585,1.586763,0,0.2612852,-0.2612852,2.597178,43.28622,0.1885177,0.273043,0,0,1.586763
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.09272159,0.09272159,0,0,0,0.09272159,0,0,0.00000000000000001387779,0,0,0.09760167,0.09272159,0,0,3.586901,1.325478,0,0.09760167,-0.09760167,2.494297,41.57154,0.1885177,0.1019937,0,0,1.325478
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.726842,1.726842,1.7,0,0.5202,1.726842,14.09554,0,0,0,0.2434077,0.02825461,0.02684188,0,0,3.695348,1.227876,0.2151531,0,0.2151531,2.698409,44.9734,0.1885355,1.899526,0.1947261,1.7,1.471284
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7050469,0.7050469,1.7,0,0.5202,0.7050469,34.20644,0,0,0,0.2411715,0,0,0.9949531,0.9452055,3.480195,1.421514,1.186377,0,1.186377,3.823905,63.73163,0.1886579,0.7755516,0.1929372,1.7,1.662685
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.654698,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.2746978,0.4401676,0.2459433,1.452632,1.38,0,0,2.293818,2.489253,0,1.206688,-1.206688,2.551944,42.53232,0.1886579,1.820168,0.1967546,0,2.735196
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.375285,1.375285,0,-1,0,1.375285,68.4465,0,0,0.1328135,0.9413345,1.447668,1.375285,0,0,3.634583,1.282565,0,0.5063339,-0.5063339,2.018221,33.63696,0.1886579,1.512814,0.7530676,0,2.223899
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.284935,1.284935,0,-1,0,1.284935,76.80849,0,0,0.4884905,0.9869388,1.352563,1.284935,0,0,4.197176,0.7762306,0,0.3656238,-0.3656238,1.63282,27.21361,0.1886579,1.413428,0.7895511,0,1.763169
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8591236,0.8591236,0,-1,0,0.8591236,127.3244,0,0,0.3471235,1.093874,0.9043406,0.8591236,0,0,4.603425,0.4106068,0.1895331,0,0.1895331,1.812627,30.21039,0.1886282,0.9450359,0.875099,0,1.50448
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.6843529,0.6843529,0,-1,0,0.6843529,218.1746,0,0,0,1.493084,0.7203715,0.6843529,0,0,4.413891,0.5811866,0.7727129,0,0.7727129,2.545687,42.42803,0.1885075,0.7527882,1.194468,0,2.074271
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4047053,0.4047053,0,-1,0,0.4047053,124.9957,0,0,0,0.5058643,0.4260055,0.4047053,0,0,3.641179,1.276628,0.07985877,0,0.07985877,2.621447,43.6907,0.188495,0.4451758,0.4046915,0,1.782493
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.220064,1.38,0,-1,0,1.38,14.95306,0,2.840064,3.321787,0.2063522,1.452632,1.38,0,0,3.56132,1.348501,0,1.246279,-1.246279,1.307754,21.79585,0.188495,4.64207,0.1650818,0,1.554853
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.618625,0.3664126,0,-1,0,0.3664126,77.36517,0,3.252213,3.829517,0.2834757,0.3856975,0.3664126,0,0,4.946074,0.1022218,0,0.1022218,-0.1022218,1.200002,20,0.188495,3.980488,0.2267806,0,0.3856975
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6737279,0.2905054,0,-1,0,0.2905054,105.2632,0,0.3832225,0.6829996,0.3057952,0.3057952,0.2905054,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.7411007,0.2446361,0,0.3057952
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.184963,0.06715789,0,-1,0,0.06715789,105.2632,0,1.117805,1.290028,0.07069252,0.07069252,0.06715789,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,1.303459,0.05655402,0,0.07069252
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.698021,0,0,-1,0,0,0,0,1.698021,1.867823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,1.867823,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.163235,0,0,-1,0,0,0,0,3.163235,3.479559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,3.479559,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2121086,0,0,-1,0,0,0,0,0.2121086,0.2333194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.2333194,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.300337,0,0,-1,0,0,0,0,0.300337,0.3303707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.3303707,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5691773,0,0,-1,0,0,0,0,0.5691773,0.626095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.626095,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1541427,0,0,-1,0,0,0,0,0.1541427,0.169557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.169557,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.469539,0,0,-1,0,0,0,0,0.469539,0.5164928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.5164928,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2018625,0,0,-1,0,0,0,0,0.2018625,0.2220487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0.2220487,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.906349,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.031396,1.461994,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.188495,3.196984,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7949243,0.7949243,1.7,0,0.5202,0.7949243,44.05724,0,0,0,0.3502217,0,0,0.9050757,0.8598219,5.059654,0,1.210044,0,1.210044,2.34795,39.13243,0.188617,0.8744167,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.844241,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.4642411,0.8855209,0.571353,1.452632,1.38,0,0,3.849611,1.089039,0,0.8812786,-0.8812786,1.419001,23.64998,0.188617,2.028665,0.4570824,0,1.660392
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.805231,0.805231,0,-1,0,0.805231,122.6606,0,0,0.5007181,0.9877014,0.8476115,0.805231,0,0,4.828809,0.2077607,0.1400899,0,0.1400899,1.551902,25.86499,0.1885951,0.885754,0.7901611,0,1.195462
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.466939,1.173924,0,-1,0,1.173924,76.82507,0,1.293015,2.225128,0.9018681,1.23571,1.173924,0,0,4.688719,0.3338416,0,0.3338416,-0.3338416,1.200002,20,0.1885951,2.713633,0.7214944,0,1.23571
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.159477,0.8648517,0,-1,0,0.8648517,105.2632,0,0.2946254,1.102454,0.9103702,0.9103702,0.8648517,0,0,5.059654,0,0,0,0,1.200002,20,0.1885951,1.275425,0.7282962,0,0.9103702
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.267452,1.052386,0,-1,0,1.052386,105.2632,0,0.2150658,1.18372,1.107775,1.107775,1.052386,0,0,5.059654,0,0,0,0,1.200002,20,0.1885951,1.394197,0.8862202,0,1.107775
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.662863,1.18884,0,-1,0,1.18884,105.2632,0,1.474024,2.691381,1.25141,1.25141,1.18884,0,0,5.059654,0,0,0,0,1.200002,20,0.1885951,2.929149,1.001128,0,1.25141
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.129764,0.84165,0,-1,0,0.84165,105.2632,0,0.2881144,1.074411,0.8859474,0.8859474,0.84165,0,0,5.059654,0,0,0,0,1.200002,20,0.1885951,1.242741,0.7087579,0,0.8859474
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,5.059654,0,0.422954,0,0.422954,1.601252,26.68748,0.1885292,0,0.3383632,0,0.422954
