Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.262664,0.584245,0,-1,0,0.584245,40.10923,0,0.6784191,0.9827809,0.2343362,0.6149948,0.584245,0,0,4.636701,0.3806586,0,0.3806586,-0.3806586,1.200002,20,0.1885292,1.38893,0.1874689,0,0.6149948
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9391921,0.05472366,0,-1,0,0.05472366,105.2632,0,0.8844684,1.022166,0.05760385,0.05760385,0.05472366,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,1.033111,0.04608308,0,0.05760385
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.67004,0,0,-1,0,0,0,0,1.67004,1.837044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,1.837044,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.601173,0,0,-1,0,0,0,0,1.601173,1.76129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,1.76129,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.515296,0,0,-1,0,0,0,0,1.515296,1.666825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,1.666825,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06407344,0,0,-1,0,0,0,0,0.06407344,0.07048079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.07048079,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05775657,0,0,-1,0,0,0,0,0.05775657,0.06353223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.06353223,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2741155,0,0,-1,0,0,0,0,0.2741155,0.3015271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.3015271,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1151069,0,0,-1,0,0,0,0,0.1151069,0.1266176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.1266176,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1514769,0,0,-1,0,0,0,0,0.1514769,0.1666246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.1666246,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2275967,0,0,-1,0,0,0,0,0.2275967,0.2503563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.2503563,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1476452,0,0,-1,0,0,0,0,0.1476452,0.1624097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885292,0.1624097,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06600682,0.06600682,1.518638,0,0.4706883,0.06600682,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1885883,0.07260749,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1886307,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.13924,1.13924,1.7,0,0.5202,1.13924,21.49595,0,0,0,0.2448905,0,0,0.5607601,0.5327221,2.299654,2.484,0.7776125,0,0.7776125,4.556077,75.93446,0.1887082,1.253164,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.02499,1.02499,1.7,0,0.5202,1.02499,58.12032,0,0,0,0.5957273,0,0,0.6750104,0.6412598,1.522042,3.183851,1.236987,0,1.236987,5.729585,95.4929,0.188826,1.127489,0.4765818,1.7,3.779578
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.8074144,0,0,1.092469,0,0,0,0,0.2850547,4.29714,0.2850547,0,0.2850547,6.000012,100,0.1887817,0,0.8739753,0,5.389609
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.826252,1.38,0,-1,0,1.38,116.0683,0.1491115,0.4462518,0.628877,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,2.008877,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1191406,0.1191406,0,-1,0,0.1191406,1574.618,1.750597,0,0,1.876008,0.1254111,0.1191406,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,0.1310546,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.459249,1.38,0,-1,0,1.38,139.082,0.4666997,0.07924952,0.2251745,1.919331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,1.605174,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.648338,0.648338,0,-1,0,0.648338,309.1731,1.322025,0,0,2.004486,0.682461,0.648338,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,0.7131718,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.970412,1.38,0,-1,0,1.38,130.4839,0.3480464,0.5904121,0.7874534,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,2.167453,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.188251,1.38,0,-1,0,1.38,108.705,0.04749683,0.8082508,1.027076,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,2.407076,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1563224,0.1563224,0,-1,0,0.1563224,627.7676,0.8167915,0,0,0.9813414,0.1645499,0.1563224,0,0,0,4.553689,0,0,0,6.000012,100,0.1887817,0.1719546,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.438726,1.38,0,-1,0,1.38,25.35224,0,1.058727,1.302599,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.1887817,2.682599,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.848743,1.38,0,-1,0,1.38,4.05957,0,1.468744,1.753618,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.1887817,3.133618,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.005166,1.38,0,-1,0,1.38,0,0,0.6251659,0.8256825,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.1887817,2.205683,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7557977,0.5715933,0,-1,0,0.5715933,0,0,0.1842043,0.2597841,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.1887817,0.8313774,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1020556,0,0,-1,0,0,0,0,0.1020556,0.1122612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.1122612,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08881867,0,0,-1,0,0,0,0,0.08881867,0.09770054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.09770054,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2815445,0,0,-1,0,0,0,0,0.2815445,0.3096989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.3096989,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2420904,0,0,-1,0,0,0,0,0.2420904,0.2662995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.2662995,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1472855,0,0,-1,0,0,0,0,0.1472855,0.1620141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.1620141,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.556937,0,0,-1,0,0,0,0,0.556937,0.6126308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887817,0.6126308,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1597351,0.1597351,1.612367,0,0.4962761,0.1597351,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1888637,0.1757086,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2767752,0.2767752,1.7,0,0.5202,0.2767752,0,0,0,0,0,0,0,1.423225,1.352064,3.679654,1.242,1.352064,0,1.352064,3.791865,63.19763,0.1889717,0.3044527,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.11225,1.11225,1.7,0,0.5202,1.11225,16.2678,0,0,0,0.1809387,0,0,0.5877497,0.5583622,2.327591,2.458857,0.7393008,0,0.7393008,4.493228,74.88698,0.1890462,1.223475,0.1447509,1.7,2.639796
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1933275,0.1933275,1.579021,0,0.4871727,0.1933275,140.6325,0,0,0,0.2718812,0,0,1.385693,1.316409,1.58829,3.124228,1.58829,0,1.58829,6.000012,100,0.189087,0.2126602,0.217505,1.7,3.396109
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189087,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.905911,1.38,0,-1,0,1.38,33.98138,0,0.5259113,0.7165024,0.4689431,1.452632,1.38,0,0,0,4.553689,0,0.9836885,-0.9836885,4.963113,82.71839,0.189087,2.096502,0.3751545,0,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.9408676,0.9408676,0,-1,0,0.9408676,81.69569,0,0,0,0.7686483,0.990387,0.9408676,0,0,1.092987,3.57,0,0.2217387,-0.2217387,4.72938,78.82285,0.189087,1.034954,0.6149186,0,4.338649
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.446947,1.38,0,-1,0,1.38,53.49891,0.0000000000000002220446,0.06694748,0.2116422,0.738285,1.452632,1.38,0,0,1.339364,3.348262,0,0.7143466,-0.7143466,3.976393,66.27308,0.189087,1.591642,0.590628,0,4.086547
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2241068,0.2241068,0,-1,0,0.2241068,107.2969,0,0,0,0.2404595,0.2359019,0.2241068,0,0,2.133082,2.633915,0.004557651,0,0.004557651,3.980716,66.34515,0.1890863,0.2465174,0.1923676,0,2.874375
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.755235,1.38,0,-1,0,1.38,6.583213,0,0.375235,0.5507585,0.09084834,1.452632,1.38,0,0,2.128524,2.638017,0,1.361783,-1.361783,2.545271,42.4211,0.1890863,1.930758,0.07267867,0,2.728865
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6709391,0.6709391,0,-1,0,0.6709391,45.63199,0,0,0,0.3061629,0.7062517,0.6709391,0,0,3.641617,1.276234,0,0.4000888,-0.4000888,2.12354,35.39227,0.1890863,0.7380331,0.2449303,0,1.582397
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,4.08616,0.876145,0.4395161,0,0.4395161,2.540502,42.34161,0.1890181,0,0.3516129,0,1.315661
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.18152,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.8015195,1.129451,0.3268231,1.452632,1.38,0,0,3.646644,1.271709,0,1.125808,-1.125808,1.353796,22.56321,0.1890181,2.399671,0.2614585,0,1.598533
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.083942,0.2031772,0,-1,0,0.2031772,33.45344,0,0.8807648,1.040816,0.06796975,0.2138707,0.2031772,0,0,4.897542,0.145901,0,0.145901,-0.145901,1.200002,20,0.1890181,1.192336,0.0543758,0,0.2138707
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.088013,0,0,-1,0,0,0,0,2.088013,2.296815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,2.296815,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4957992,0,0,-1,0,0,0,0,0.4957992,0.5453792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.5453792,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6499483,0,0,-1,0,0,0,0,0.6499483,0.7149432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.7149432,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3067672,0,0,-1,0,0,0,0,0.3067672,0.3374439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.3374439,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4370805,0,0,-1,0,0,0,0,0.4370805,0.4807886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.4807886,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.277921,0,0,-1,0,0,0,0,0.277921,0.3057131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.3057131,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4962946,0,0,-1,0,0,0,0,0.4962946,0.5459241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.5459241,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2891207,0,0,-1,0,0,0,0,0.2891207,0.3180328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.3180328,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4423714,0,0,-1,0,0,0,0,0.4423714,0.4866085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890181,0.4866085,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09192873,0.09192873,1.54456,0,0.477765,0.09192873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1890827,0.1011216,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4921291,0.4921291,1.7,0,0.5202,0.4921291,0,0,0,0,0,0,0,1.207871,1.147477,3.679654,1.242,1.147477,0,1.147477,3.597778,59.96284,0.1892049,0.541342,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4211154,0.4211154,1.7,0,0.5202,0.4211154,80.29699,0,0,0,0.338143,0,0,1.278885,1.21494,2.532177,2.27473,1.553083,0,1.553083,5.071162,84.5192,0.1892808,0.4632269,0.2705144,1.7,2.612873
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.694479,1.694479,1.7,0,0.5202,1.694479,44.35036,0,0,0,0.7515076,0,0,0.005521121,0.005245064,0.9790937,3.672505,0.7567527,0,0.7567527,5.789081,96.48449,0.1893421,1.863927,0.6012061,1.7,4.424012
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08632667,0.08632667,0,-1,0,0.08632667,1412.673,0.9063021,0,0,1.219513,0.09087019,0.08632667,0,0,0.222341,4.353582,0.222341,0,0.222341,6.000012,100,0.1893077,0.09495934,0.9756106,0,5.573095
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,-1,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8588317,0.8588317,0,-1,0,0.8588317,177.4226,0.6197281,0,0,1.523762,0.9040334,0.8588317,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,0.9447148,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.74029,1.38,0,-1,0,1.38,135.7093,0.4201569,1.36029,1.634319,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,3.014319,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,-1,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893077,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7485527,0.7485527,0,-1,0,0.7485527,86.71108,0,0,0,0.6490781,0.7879502,0.7485527,0,0,0,4.553689,0,0.1388721,-0.1388721,5.853628,97.56027,0.1893077,0.8234079,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3177892,0.3177892,0,-1,0,0.3177892,68.71232,0,0,0,0.2183603,0.3345149,0.3177892,0,0,0.1543023,4.414817,0,0.1161546,-0.1161546,5.73119,95.51965,0.1893077,0.3495681,0.1746882,0,4.633177
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.222609,1.38,0,-1,0,1.38,4.69173,0,1.842609,2.164869,0.06474587,1.452632,1.38,0,0,0.283363,4.298662,0,1.387886,-1.387886,4.26823,71.13703,0.1893077,3.544869,0.0517967,0,4.363408
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.956397,1.38,0,-1,0,1.38,0,0,0.5763968,0.7720364,0,1.452632,1.38,0,0,1.825458,2.910777,0,1.452632,-1.452632,2.737022,45.61694,0.1893077,2.152036,0,0,2.910777
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.978014,1.38,0,-1,0,1.38,0,0,0.5980142,0.7958156,0,1.452632,1.38,0,0,3.439493,1.458145,0,1.452632,-1.452632,1.205814,20.09686,0.1893077,2.175816,0,0,1.458145
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.740746,0.005237703,0,-1,0,0.005237703,0,0,1.735508,1.909583,0,0.005513371,0.005237703,0,0,5.053528,0.005513371,0,0.005513371,-0.005513371,1.200002,20,0.1893077,1.914821,0,0,0.005513371
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2265282,0,0,-1,0,0,0,0,0.2265282,0.249181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0.249181,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2227937,0,0,-1,0,0,0,0,0.2227937,0.2450731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0.2450731,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4811937,0,0,-1,0,0,0,0,0.4811937,0.529313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0.529313,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3163677,0,0,-1,0,0,0,0,0.3163677,0.3480044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0.3480044,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3805601,0,0,-1,0,0,0,0,0.3805601,0.4186161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893077,0.4186161,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1259801,0.1259801,1.578612,0,0.487061,0.1259801,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.18938,0.1385781,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5965329,0.5965329,1.7,0,0.5202,0.5965329,0,0,0,0,0,0,0,1.103467,1.048294,3.679654,1.242,1.048294,0,1.048294,3.503684,58.39462,0.189491,0.6561862,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2031808,0.2031808,1.655812,0,0.5081367,0.2031808,27.54268,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.631361,2.185464,1.435961,0,1.435961,4.865957,81.09911,0.1895734,0.2234989,0.04476914,1.7,2.241426
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3703215,0.3703215,0,0,0,0.3703215,26.80613,0,0,0,0.09926888,0.3898121,0.3703215,0,0,1.195399,3.47783,0,0.2905433,-0.2905433,4.559697,75.9948,0.1895734,0.4073537,0.07941511,0,3.577099
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7171664,0.7171664,0,-1,0,0.7171664,31.50823,0,0,0,0.2259664,0.754912,0.7171664,0,0,1.518225,3.187286,0,0.5289455,-0.5289455,4.00214,66.70219,0.1895734,0.788883,0.1807732,0,3.413253
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.08847,1.08847,0,-1,0,1.08847,16.28464,0,0,0,0.1772534,1.145758,1.08847,0,0,2.105942,2.658341,0,0.9685043,-0.9685043,2.981246,49.68734,0.1895734,1.197317,0.1418027,0,2.835594
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,-1,0,0,0,0,0,0,0.1129788,0,0,0,0,3.182058,1.689837,0.1129788,0,0.1129788,3.088428,51.47369,0.189556,0,0.090383,0,1.802815
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,-1,0,0,0,0,0,0,0.2509602,0,0,0,0,3.069079,1.791517,0.2509602,0,0.2509602,3.326509,55.44171,0.1895173,0,0.2007682,0,2.042478
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7241247,0.7241247,0,-1,0,0.7241247,95.21793,0.0000000000000001110223,0,0,0.6894965,0.7622365,0.7241247,0,0,2.818119,2.017382,0,0.07274003,-0.07274003,3.249835,54.1638,0.1895173,0.7965372,0.5515972,0,2.706878
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8434668,0.8434668,0,-1,0,0.8434668,57.78593,0,0.0000000000000001110223,0,0.4874052,0.8878598,0.8434668,0,0,2.898942,1.944642,0,0.4004546,-0.4004546,2.827718,47.12854,0.1895173,0.9278134,0.3899241,0,2.432047
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.210561,1.38,0,-1,0,1.38,19.49788,0,1.830561,2.151617,0.2690707,1.452632,1.38,0,0,3.343891,1.544187,0,1.183561,-1.183561,1.580136,26.33554,0.1895173,3.531617,0.2152566,0,1.813258
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.302751,0.5419834,0,-1,0,0.5419834,38.72494,0,0.7607676,1.050554,0.2098828,0.5705088,0.5419834,0,0,4.658959,0.3606261,0,0.3606261,-0.3606261,1.200002,20,0.1895173,1.433026,0.1679062,0,0.5705088
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7717063,0.2227486,0,-1,0,0.2227486,105.2632,0,0.5489577,0.8043272,0.2344722,0.2344722,0.2227486,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.848877,0.1875778,0,0.2344722
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.38521,0.06143504,0,-1,0,0.06143504,105.2632,0,2.323775,2.611444,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,2.623731,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5075616,0,0,-1,0,0,0,0,0.5075616,0.5583177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.5583177,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9148967,0,0,-1,0,0,0,0,0.9148967,1.006386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,1.006386,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.491268,0,0,-1,0,0,0,0,1.491268,1.640395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,1.640395,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2280055,0,0,-1,0,0,0,0,0.2280055,0.2508061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.2508061,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.647037,0,0,-1,0,0,0,0,0.647037,0.7117407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.7117407,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.0840762,0,0,-1,0,0,0,0,0.0840762,0.09248382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.09248382,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.411278,0,0,-1,0,0,0,0,0.411278,0.4524058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.4524058,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2125064,0,0,-1,0,0,0,0,0.2125064,0.2337571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.2337571,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1418719,0,0,-1,0,0,0,0,0.1418719,0.1560591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895173,0.1560591,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1136433,0.1136433,1.566275,0,0.4836931,0.1136433,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1895861,0.1250077,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1896267,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.015133,1.015133,1.7,0,0.5202,1.015133,1.499251,0,0,0,0.01521939,0,0,0.684867,0.6506236,2.299654,2.484,0.665843,0,0.665843,4.450042,74.16723,0.1896964,1.116646,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.638324,1.638324,1.7,0,0.5202,1.638324,9.278031,0,0,0,0.1520042,0,0,0.06167603,0.05859223,1.633811,3.083259,0.2105964,0,0.2105964,4.649832,77.49704,0.1897147,1.802156,0.1216034,1.7,3.235263
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.617222,1.38,0,-1,0,1.38,10.12053,0,0.2372222,0.3989444,0.1396632,1.452632,1.38,0,0,1.423215,3.272795,0,1.312968,-1.312968,3.265842,54.43058,0.1897147,1.778944,0.1117306,0,3.412459
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9465612,0.9465612,0,-1,0,0.9465612,45.86545,0,0,0,0.4341445,0.9963802,0.9465612,0,0,2.882069,1.959827,0,0.5622357,-0.5622357,2.673193,44.55313,0.1897147,1.041217,0.3473156,0,2.393972
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.006718,1.38,0,-1,0,1.38,26.35061,0,0.6267181,0.82739,0.3636383,1.452632,1.38,0,0,3.506775,1.397592,0,1.088993,-1.088993,1.525294,25.42151,0.1897147,2.20739,0.2909107,0,1.76123
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,-1,0,0,0,0,0,0,0.1087044,0,0,0,0,4.716767,0.3085983,0.1087044,0,0.1087044,1.62842,27.14027,0.189698,0,0.0869635,0,0.4173027
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4270463,0.4270463,0,-1,0,0.4270463,78.62819,0,0,0.0198423,0.3357787,0.4495224,0.4270463,0,0,4.608063,0.4064322,0,0.1137436,-0.1137436,1.508523,25.142,0.189698,0.4697509,0.268623,0,0.742211
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7453212,0.6548887,0,-1,0,0.6548887,60.57029,0,0.09043241,0.4664322,0.396668,0.6893566,0.6548887,0,0,4.734445,0.2926886,0,0.2926886,-0.2926886,1.200002,20,0.189698,0.8198532,0.3173344,0,0.6893566
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.356396,0.1898438,0,-1,0,0.1898438,105.2632,0,1.166552,1.454067,0.1998356,0.1998356,0.1898438,0,0,5.059654,0,0,0,0,1.200002,20,0.189698,1.492035,0.1598684,0,0.1998356
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.031862,0.3224495,0,-1,0,0.3224495,105.2632,0,0.7094122,1.070558,0.3394205,0.3394205,0.3224495,0,0,5.059654,0,0,0,0,1.200002,20,0.189698,1.135048,0.2715364,0,0.3394205
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.166591,0.2368476,0,-1,0,0.2368476,105.2632,0,0.9297434,1.235881,0.2493133,0.2493133,0.2368476,0,0,5.059654,0,0,0,0,1.200002,20,0.189698,1.28325,0.1994506,0,0.2493133
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,5.059654,0,0.06381105,0,0.06381105,1.260539,21.00894,0.1896881,0,0.05104884,0,0.06381105
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4273276,0.05455845,0,-1,0,0.05455845,0,0,0.3727691,0.4155019,0,0.05742995,0.05455845,0,0,4.995843,0.05742995,0,0.05742995,-0.05742995,1.200002,20,0.1896881,0.4700603,0,0,0.05742995
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.176305,0,0,-1,0,0,0,0,1.176305,1.293935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,1.293935,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.970531,0,0,-1,0,0,0,0,1.970531,2.167584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,2.167584,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4765199,0,0,-1,0,0,0,0,0.4765199,0.5241718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.5241718,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2648172,0,0,-1,0,0,0,0,0.2648172,0.2912989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.2912989,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.109195,0,0,-1,0,0,0,0,0.109195,0.1201145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.1201145,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08759891,0,0,-1,0,0,0,0,0.08759891,0.0963588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.0963588,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3368835,0,0,-1,0,0,0,0,0.3368835,0.3705718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.3705718,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1699773,0,0,-1,0,0,0,0,0.1699773,0.186975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896881,0.186975,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01775732,0.01775732,1.470389,0,0.4575162,0.01775732,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189733,0.01953305,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2650885,0.2650885,1.7,0,0.5202,0.2650885,0,0,0,0,0,0,0,1.434911,1.363166,3.679654,1.242,1.363166,0,1.363166,3.802398,63.37318,0.1898367,0.2915973,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.316489,2.468849,1.715417,0,1.715417,5.429785,90.49624,0.1898254,0,0.2683332,1.7,2.804266
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6010719,4.012724,0.5409495,0,0.5409495,5.942975,99.04939,0.1897424,0,0.4327596,0,4.553674
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3807376,0.3807376,0,-1,0,0.3807376,242.2985,0.4616227,0,0,0.9225215,0.4007764,0.3807376,0,0,0.06012245,4.499579,0.06012245,0,0.06012245,6.000012,100,0.1897332,0.4188114,0.7380173,0,5.4221
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.321759,1.321759,0,-1,0,1.321759,95.08678,0,0,0.07393538,1.256819,1.391326,1.321759,0,0,0,4.553689,0,0.1345071,-0.1345071,5.858229,97.63696,0.1897332,1.453935,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.445487,1.38,0,-1,0,1.38,97.41356,0,1.065487,1.310036,1.344307,1.452632,1.38,0,0,0.1494524,4.419182,0,0.1083245,-0.1083245,5.744045,95.73389,0.1897332,2.690036,1.075446,0,5.763489
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,-1,0,0,0,1.265764,0,0,1.535577,0,0,0,0,0.2698129,4.310857,0.2698129,0,0.2698129,6.000012,100,0.1896919,0,1.228462,0,5.846435
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,-1,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896919,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1771761,0.1771761,0,-1,0,0.1771761,999.5938,1.58454,0,0,1.771041,0.1865012,0.1771761,0,0,0,4.553689,0,0,0,6.000012,100,0.1896919,0.1948937,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8289515,0.8289515,0,-1,0,0.8289515,171.6392,0.5502254,0,0,1.422806,0.8725805,0.8289515,0,0,0,4.553689,0,0,0,6.000012,100,0.1896919,0.9118466,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.97615,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.5961503,0.7937653,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.1896919,2.173765,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1990534,0.1990534,0,-1,0,0.1990534,214.4155,0,0,0,0.4268014,0.2095299,0.1990534,0,0,0.4885823,4.113965,0.2172715,0,0.2172715,5.742624,95.71021,0.1896586,0.2189587,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.321605,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,0.941605,1.173765,0.06264161,1.452632,1.38,0,0,0.2713108,4.309509,0,1.38999,-1.38999,4.277446,71.29062,0.1896586,2.553766,0.05011329,0,4.372151
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1941835,0.1941835,0,-1,0,0.1941835,0,0,0,0,0,0.2044037,0.1941835,0,0,1.815744,2.919519,0,0.2044037,-0.2044037,4.061985,67.69962,0.1896586,0.2136019,0,0,2.919519
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3280853,0.3280853,0,-1,0,0.3280853,0,0,0,0,0,0.345353,0.3280853,0,0,2.042859,2.715116,0,0.345353,-0.345353,3.697952,61.6324,0.1896586,0.3608938,0,0,2.715116
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2783357,0.2783357,0,-1,0,0.2783357,0,0,0.00000000000000005551115,0,0,0.2929849,0.2783357,0,0,2.426585,2.369763,0,0.2929849,-0.2929849,3.389118,56.48519,0.1896586,0.3061692,0,0,2.369763
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4284418,0.4284418,0,-1,0,0.4284418,0,0,0.00000000000000005551115,0,0,0.4509914,0.4284418,0,0,2.752124,2.076778,0,0.4509914,-0.4509914,2.913732,48.5621,0.1896586,0.471286,0,0,2.076778
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.225511,0.225511,0,-1,0,0.225511,0,0,0.00000000000000002775558,0,0,0.23738,0.225511,0,0,3.253225,1.625786,0,0.23738,-0.23738,2.663511,44.39176,0.1896586,0.2480621,0,0,1.625786
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1599158,0.1599158,0,-1,0,0.1599158,0,0,0.00000000000000002775558,0,0,0.1683325,0.1599158,0,0,3.516981,1.388406,0,0.1683325,-0.1683325,2.486073,41.43447,0.1896586,0.1759074,0,0,1.388406
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1336583,0.1336583,0,-1,0,0.1336583,0,0,0,0,0,0.1406929,0.1336583,0,0,3.704017,1.220074,0,0.1406929,-0.1406929,2.33777,38.96275,0.1896586,0.1470241,0,0,1.220074
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2076415,0.2076415,0,-1,0,0.2076415,0,0,0.00000000000000002775558,0,0,0.21857,0.2076415,0,0,3.860342,1.079381,0,0.21857,-0.21857,2.107377,35.12288,0.1896586,0.2284057,0,0,1.079381
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5276686,0.5276686,0,-1,0,0.5276686,0,0,0,0,0,0.5554406,0.5276686,0,0,4.103198,0.8608109,0,0.5554406,-0.5554406,1.521891,25.3648,0.1896586,0.5804355,0,0,0.8608109
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3583308,0.2901018,0,-1,0,0.2901018,0,0,0.06822903,0.1040621,0,0.3053703,0.2901018,0,0,4.720354,0.3053703,0,0.3053703,-0.3053703,1.200002,20,0.1896586,0.3941638,0,0,0.3053703
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005044285,0.005044285,1.457676,0,0.4540455,0.005044285,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897002,0.005548713,0,1.7,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3076428,0.3076428,1.7,0,0.5202,0.3076428,0,0,0,0,0,0,0,1.392357,1.322739,3.679654,1.242,1.322739,0,1.322739,3.764046,62.73398,0.1898096,0.338407,0,1.7,1.242
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8957827,0.8957827,1.7,0,0.5202,0.8957827,33.06926,0.0000000000000001110223,0,0,0.2962287,0,0,0.8042173,0.7640064,2.356915,2.432466,1.060235,0,1.060235,4.769874,79.49773,0.1899127,0.985361,0.2369829,1.7,2.728694
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0.8099329,0,0.2772117,0,0,0,0,0,0.5272437,0,0,0.8099329,0.7694362,1.29668,3.386677,1.29668,0,1.29668,6.000012,100,0.1898086,0,0.4217949,1.7,3.913921
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4910238,0.4910238,0,-1,0,0.4910238,122.7533,0.08588097,0,0,0.6027481,0.5168672,0.4910238,0,0,0,4.553689,0,0,0,6.000012,100,0.1898086,0.5401261,0.4821985,0,5.156437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02639131,0.02639131,0,-1,0,0.02639131,3369.701,0.8615278,0,0,0.8893081,0.02778032,0.02639131,0,0,0,4.553689,0,0,0,6.000012,100,0.1898086,0.02903044,0.7114465,0,5.442997
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.466224,0.466224,0,-1,0,0.466224,249.9182,0.6744165,0,0,1.165179,0.4907621,0.466224,0,0,0,4.553689,0,0,0,6.000012,100,0.1898086,0.5128464,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,-1,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898086,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.86715,1.38,0,-1,0,1.38,47.63229,0.0000000000000002220446,0.4871505,0.6738656,0.6573256,1.452632,1.38,0,0,0,4.553689,0,0.7953059,-0.7953059,5.161686,86.02792,0.1898086,2.053865,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.051505,1.38,0,-1,0,1.38,86.84379,0,1.671505,1.976655,1.198444,1.452632,1.38,0,0,0.8836733,3.758383,0,0.2541873,-0.2541873,4.893749,81.56232,0.1898086,3.356655,0.9587554,0,4.956827
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.358054,1.358054,0,-1,0,1.358054,60.43238,0,0.0000000000000002220446,0.113859,0.8207041,1.42953,1.358054,0,0,1.166104,3.504196,0,0.608826,-0.608826,4.25199,70.86636,0.1898086,1.493859,0.6565633,0,4.3249
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,1.842577,2.89537,0.4993828,0,0.4993828,4.725746,78.76228,0.1897324,0,0.3995062,0,3.394753
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,1.343194,3.344814,0.254862,0,0.254862,4.967529,82.79199,0.1896935,0,0.2038895,0,3.599676
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.367125,1.367125,0,-1,0,1.367125,4.374604,0,0.0000000000000002220446,0.1238379,0.05980632,1.439079,1.367125,0,0,1.088332,3.57419,0,1.379273,-1.379273,3.513648,58.56068,0.1896935,1.503838,0.04784505,0,3.633996
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.547562,1.38,0,-1,0,1.38,0,0,0.1675617,0.3223179,0,1.452632,1.38,0,0,2.620858,2.194917,0,1.452632,-1.452632,1.98244,33.0406,0.1896935,1.702318,0,0,2.194917
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7085608,0.705171,0,-1,0,0.705171,0,0,0.003389854,0.07424594,0,0.7422853,0.705171,0,0,4.234893,0.7422853,0,0.7422853,-0.7422853,1.200002,20,0.1896935,0.7794169,0,0,0.7422853
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.088928,0,0,-1,0,0,0,0,2.088928,2.297821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,2.297821,0,0,0
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4106027,0,0,-1,0,0,0,0,0.4106027,0.451663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.451663,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4760891,0,0,-1,0,0,0,0,0.4760891,0.523698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.523698,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09362094,0,0,-1,0,0,0,0,0.09362094,0.102983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.102983,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07303155,0,0,-1,0,0,0,0,0.07303155,0.08033471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.08033471,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.338857,0,0,-1,0,0,0,0,0.338857,0.3727427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.3727427,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3769028,0,0,-1,0,0,0,0,0.3769028,0.4145931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896935,0.4145931,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3202758,0.3202758,1.7,0,0.5202,0.3202758,0,0,0,0,0,0,0,1.379724,1.310738,5.059654,0,1.310738,0,1.310738,2.443478,40.72454,0.1898044,0.3523034,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1602218,0.1602218,1.612853,0,0.496409,0.1602218,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.748916,1.179664,1.38,0,1.38,3.752661,62.54422,0.1898833,0.176244,0,1.7,1.179664
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.804547,2.804547,1.7,0,0.5202,2.804547,7.981635,0,0,0.005001179,0.2238487,1.162681,1.104547,0,0,2.368916,2.421664,0,0.9388319,-0.9388319,2.763045,46.05066,0.1898833,3.085001,0.1790789,1.7,2.645513
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5836322,0.5836322,1.7,0,0.5202,0.5836322,105.0576,0,0,0,0.6131499,0,0,1.116368,1.060549,3.412063,1.482832,1.673699,0,1.673699,4.350855,72.51411,0.1899385,0.6419954,0.4905199,1.7,2.095982
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2771186,0.2771186,0,-1,0,0.2771186,260.4389,0,0,0,0.7217246,0.2917038,0.2771186,0,0,1.738364,2.989162,0.4300208,0,0.4300208,4.758809,79.31332,0.1898731,0.3048305,0.5773797,0,3.710886
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,-1,0,0,0,0,0,0,0.8191236,0,0,0,0,1.308343,3.37618,0.8191236,0,0.8191236,5.535898,92.26478,0.1897487,0,0.6552989,0,4.195304
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.101227,1.38,0,-1,0,1.38,106.0755,0,0.7212271,0.9313498,1.463842,1.452632,1.38,0,0,0.4892192,4.113392,0.01121008,0,0.01121008,5.546533,92.44203,0.189747,2.31135,1.171073,0,5.577233
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,-1,0,0,0,1.201944,0,0,1.679954,0,0,0,0,0.4780091,4.123481,0.4780091,0,0.4780091,6.000012,100,0.1896744,0,1.343963,0,5.803434
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.255523,1.38,0,-1,0,1.38,105.7555,0.006794168,0.8755235,1.101076,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1896744,2.481076,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4125451,0.4125451,0,-1,0,0.4125451,235.3801,0.536791,0,0,0.9710489,0.434258,0.4125451,0,0,0,4.553689,0,0,0,6.000012,100,0.1896744,0.4537995,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7365491,0.7365491,0,-1,0,0.7365491,50.57613,0,0.0000000000000001110223,0,0.3725181,0.7753148,0.7365491,0,0,0,4.553689,0,0.4027968,-0.4027968,5.575427,92.9236,0.1896744,0.810204,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9909653,0.9909653,0,-1,0,0.9909653,9.816485,0,0.0000000000000001110223,0,0.09727796,1.043121,0.9909653,0,0,0.447552,4.150892,0,0.9458434,-0.9458434,4.578421,76.30685,0.1896744,1.090062,0.07782237,0,4.24817
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1531499,0.1531499,0,-1,0,0.1531499,87.03117,0,0,0,0.1332881,0.1612104,0.1531499,0,0,1.498489,3.205049,0,0.02792227,-0.02792227,4.548988,75.81631,0.1896744,0.1684649,0.1066305,0,3.338337
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.657026,1.38,0,-1,0,1.38,1.333108,0,1.277026,1.542728,0.01839689,1.452632,1.38,0,0,1.529514,3.177126,0,1.434235,-1.434235,3.037172,50.61943,0.1896744,2.922728,0.01471751,0,3.195523
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.041198,1.041198,0,-1,0,1.041198,0,0,0,0,0,1.095998,1.041198,0,0,3.123108,1.742892,0,1.095998,-1.095998,1.881889,31.36475,0.1896744,1.145318,0,0,1.742892
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.752489,0.6145493,0,-1,0,0.6145493,0,0,2.13794,2.413188,0,0.646894,0.6145493,0,0,4.340883,0.646894,0,0.646894,-0.646894,1.200002,20,0.1896744,3.027738,0,0,0.646894
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7793757,0,0,-1,0,0,0,0,0.7793757,0.8573133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.8573133,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5199477,0,0,-1,0,0,0,0,0.5199477,0.5719425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.5719425,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3209359,0,0,-1,0,0,0,0,0.3209359,0.3530295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.3530295,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3924397,0,0,-1,0,0,0,0,0.3924397,0.4316837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.4316837,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1207796,0,0,-1,0,0,0,0,0.1207796,0.1328576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.1328576,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01564644,0,0,-1,0,0,0,0,0.01564644,0.01721108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.01721108,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2560221,0,0,-1,0,0,0,0,0.2560221,0.2816243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896744,0.2816243,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2556421,0.2556421,1.7,0,0.5202,0.2556421,0,0,0,0,0,0,0,1.444358,1.37214,5.059654,0,1.37214,0,1.37214,2.501729,41.6954,0.1897755,0.2812063,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009585543,0.009585543,1.462217,0,0.4552853,0.009585543,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.687514,1.234926,1.38,0,1.38,3.810912,63.51507,0.1898176,0.0105441,0,1.7,1.234926
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7592435,0.7592435,1.7,0,0.5202,0.7592435,48.88797,0,0,0,0.3711787,0,0,0.9407565,0.8937187,2.307514,2.476926,1.264897,0,1.264897,5.010899,83.51481,0.1899345,0.8351679,0.296943,1.7,2.848105
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6854498,0.6854498,0,0,0,0.6854498,105.922,0,0,0,0.726042,0.7215261,0.6854498,0,0,1.042617,3.615334,0.004515948,0,0.004515948,5.015183,83.58621,0.1899338,0.7539948,0.5808336,0,4.341376
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8821382,0.8821382,0,-1,0,0.8821382,88.85834,0,0,0,0.7838533,0.9285665,0.8821382,0,0,1.038101,3.619398,0,0.1447132,-0.1447132,4.862642,81.04387,0.1899338,0.970352,0.6270826,0,4.403251
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,-1,0,0,0,0,0,0,0.669748,0,0,0,0,1.198894,3.474685,0.669748,0,0.669748,5.498021,91.63349,0.1898324,0,0.5357984,0,4.144433
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4930098,0.4930098,0,-1,0,0.4930098,231.6909,0.09415586,0,0,1.142259,0.5189577,0.4930098,0,0,0.5291455,4.077458,0.5291455,0,0.5291455,6.000012,100,0.1897524,0.5423108,0.9138073,0,5.219717
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6796737,0.6796737,0,-1,0,0.6796737,134.0523,0.1956724,0,0,0.9111183,0.7154459,0.6796737,0,0,0,4.553689,0,0,0,6.000012,100,0.1897524,0.747641,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3204599,0.3204599,0,-1,0,0.3204599,319.5162,0.686595,0,0,1.023921,0.3373262,0.3204599,0,0,0,4.553689,0,0,0,6.000012,100,0.1897524,0.3525059,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.150565,1.150565,0,-1,0,1.150565,74.59099,0,0,0,0.8582178,1.211121,1.150565,0,0,0,4.553689,0,0.3529033,-0.3529033,5.628019,93.80013,0.1897524,1.265622,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6032003,0.6032003,0,-1,0,0.6032003,196.2348,0.1566268,0,0,1.183689,0.6349477,0.6032003,0,0,0.3921148,4.200786,0.3921148,0,0.3921148,6.000012,100,0.1896932,0.6635204,0.9469514,0,5.384475
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4450611,0.4450611,0,-1,0,0.4450611,124.5787,0.08596579,0,0,0.5544512,0.4684854,0.4450611,0,0,0,4.553689,0,0,0,6.000012,100,0.1896932,0.4895672,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896932,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896932,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.741169,1.38,0,-1,0,1.38,0,0,0.3611686,0.5352855,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1896932,1.915285,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.533837,1.38,0,-1,0,1.38,0,0,0.1538368,0.3072205,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1896932,1.68722,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.489777,0.489777,0,-1,0,0.489777,0,0,0,0,0,0.5155547,0.489777,0,0,3.22807,1.648426,0,0.5155547,-0.5155547,2.394153,39.90248,0.1896932,0.5387547,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2777623,0.2777623,0,-1,0,0.2777623,0,0,0,0,0,0.2923813,0.2777623,0,0,3.800909,1.132871,0,0.2923813,-0.2923813,2.085956,34.76587,0.1896932,0.3055385,0,0,1.132871
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2199897,0.2199897,0,-1,0,0.2199897,0,0,0.00000000000000002775558,0,0,0.2315681,0.2199897,0,0,4.125777,0.8404897,0,0.2315681,-0.2315681,1.841862,30.69764,0.1896932,0.2419887,0,0,0.8404897
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.297956,0.297956,0,-1,0,0.297956,0,0,0.00000000000000005551115,0,0,0.3136379,0.297956,0,0,4.383075,0.6089215,0,0.3136379,-0.3136379,1.511259,25.1876,0.1896932,0.3277516,0,0,0.6089215
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1878754,0.1878754,0,-1,0,0.1878754,0,0,0.00000000000000002775558,0,0,0.1977636,0.1878754,0,0,4.731562,0.2952836,0,0.1977636,-0.1977636,1.302798,21.71325,0.1896932,0.206663,0,0,0.2952836
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2482059,0.09264405,0,-1,0,0.09264405,0,0,0.1555619,0.1803825,0,0.09752005,0.09264405,0,0,4.951299,0.09752005,0,0.09752005,-0.09752005,1.200002,20,0.1896932,0.2730265,0,0,0.09752005
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.0490163,0,0,-1,0,0,0,0,0.0490163,0.05391793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896932,0.05391793,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4532233,0,0,-1,0,0,0,0,0.4532233,0.4985457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896932,0.4985457,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01844088,0.01844088,1.471072,0,0.4577028,0.01844088,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897373,0.02028497,0,1.7,0
