Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.1897741,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3339333,0.3339333,1.7,0,0.5202,0.3339333,44.51338,0,0,0,0.148645,0,0,1.366067,1.297763,2.280536,2.501207,1.446408,0,1.446408,5.208689,86.81131,0.1898632,0.3673266,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.360082,1.360082,1.7,0,0.5202,1.360082,10.52998,0,0,0,0.1432163,0,0,0.339918,0.3229221,0.8341274,3.802974,0.4661384,0,0.4661384,5.650907,94.18159,0.1899075,1.49609,0.1145731,1.7,3.946191
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.937538,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.557538,1.851292,0.1475446,1.452632,1.38,0,0,0.367989,4.222499,0,1.305087,-1.305087,4.275225,71.2536,0.1899075,3.231292,0.1180357,0,4.370043
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.337802,1.337802,0,-1,0,1.337802,30.37572,0,0,0.09158213,0.4063669,1.408213,1.337802,0,0,1.818086,2.917412,0,1.001846,-1.001846,3.219187,53.653,0.1899075,1.471582,0.3250935,0,3.323779
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4245854,0.4245854,0,-1,0,0.4245854,129.3855,0,0,0,0.5493517,0.446932,0.4245854,0,0,2.931247,1.915566,0.1024197,0,0.1024197,3.31635,55.2724,0.1898921,0.4670439,0.4394813,0,2.464918
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2491078,0.2491078,0,-1,0,0.2491078,235.3894,0,0,0,0.5863734,0.2622188,0.2491078,0,0,2.828828,2.007744,0.3241547,0,0.3241547,3.62387,60.39772,0.1898433,0.2740186,0.4690987,0,2.594117
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.011349,1.011349,0,-1,0,1.011349,25.77167,0,0.0000000000000002220446,0,0.2606415,1.064578,1.011349,0,0,2.504673,2.299483,0,0.8039364,-0.8039364,2.776447,46.27402,0.1898433,1.112484,0.2085132,0,2.560125
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02320889,0.02320889,0,-1,0,0.02320889,2159.652,0,0,0,0.5012313,0.02443041,0.02320889,0,0,3.397936,1.495547,0.4768009,0,0.4768009,3.22878,53.81289,0.1897715,0.02552978,0.400985,0,1.996778
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7613444,0.7613444,0,-1,0,0.7613444,56.79539,0,0.0000000000000001110223,0,0.4324085,0.8014151,0.7613444,0,0,2.921135,1.924667,0,0.3690066,-0.3690066,2.839813,47.33012,0.1897715,0.8374788,0.3459268,0,2.357076
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3210558,0.3210558,0,-1,0,0.3210558,73.92624,0,0,0,0.2373445,0.3379534,0.3210558,0,0,3.331142,1.555661,0,0.100609,-0.100609,2.733762,45.56261,0.1897715,0.3531613,0.1898756,0,1.793005
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2165535,0.2165535,0,-1,0,0.2165535,101.7196,0,0.00000000000000002775558,0,0.2202773,0.2279511,0.2165535,0,0,3.44293,1.455052,0,0.007673774,-0.007673774,2.725673,45.42779,0.1897715,0.2382089,0.1762218,0,1.675329
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.348595,1.348595,0,-1,0,1.348595,4.164136,0,0,0.1034545,0.05615733,1.419574,1.348595,0,0,3.451456,1.447378,0,1.363416,-1.363416,1.288506,21.47506,0.1897715,1.483454,0.04492586,0,1.503536
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1232087,0.07976372,0,-1,0,0.07976372,0,0,0.04344498,0.05576585,0,0.08396181,0.07976372,0,0,4.966363,0.08396181,0,0.08396181,-0.08396181,1.200002,20,0.1897715,0.1355296,0,0,0.08396181
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9554987,0,0,-1,0,0,0,0,0.9554987,1.051049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,1.051049,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.246022,0,0,-1,0,0,0,0,1.246022,1.370625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,1.370625,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.252313,0,0,-1,0,0,0,0,0.252313,0.2775443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.2775443,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4830246,0,0,-1,0,0,0,0,0.4830246,0.5313271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.5313271,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6003529,0,0,-1,0,0,0,0,0.6003529,0.6603882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.6603882,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4400692,0,0,-1,0,0,0,0,0.4400692,0.4840761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.4840761,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2574395,0,0,-1,0,0,0,0,0.2574395,0.2831834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.2831834,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4357937,0,0,-1,0,0,0,0,0.4357937,0.4793731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897715,0.4793731,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.354475,0.354475,1.7,0,0.5202,0.354475,0,0,0,0,0,0,0,1.345525,1.278249,5.059654,0,1.278249,0,1.278249,2.412656,40.21085,0.1898857,0.3899225,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1798462,0.1798462,1.632478,0,0.5017664,0.1798462,9.760737,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.781406,1.150424,1.397554,0,1.397554,3.738492,62.30808,0.1899655,0.1978308,0.01404345,1.7,1.167978
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.227901,1.227901,1.7,0,0.5202,1.227901,9.385871,0,0,0,0.1152492,0,0,0.4720995,0.4484945,2.383851,2.408223,0.5637437,0,0.5637437,4.273306,71.22163,0.1900203,1.350691,0.09219933,1.7,2.523472
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.647939,2.647939,1.7,0,0.5202,2.647939,9.464985,0,0,0,0.250627,0.9978306,0.9479391,0,0,1.820108,2.915592,0,0.7472036,-0.7472036,3.485685,58.09463,0.1900203,2.912733,0.2005016,1.7,3.166219
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.648384,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.268384,0.4332224,0.8323694,1.452632,1.38,0,0,2.650334,2.168389,0,0.6202621,-0.6202621,2.831871,47.19775,0.1900203,1.813222,0.6658956,0,3.000758
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.110499,1.38,0,-1,0,1.38,51.46619,0.0000000000000002220446,1.730499,2.041548,0.7102334,1.452632,1.38,0,0,3.339514,1.548126,0,0.7423981,-0.7423981,2.049314,34.15517,0.1900203,3.421548,0.5681868,0,2.25836
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6247751,0.6247751,0,-1,0,0.6247751,27.38476,0,0,0,0.1710932,0.657658,0.6247751,0,0,4.164401,0.8057283,0,0.4865648,-0.4865648,1.53643,25.60712,0.1900203,0.6872526,0.1368745,0,0.9768214
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9332123,0.6698573,0,-1,0,0.6698573,57.61667,0,0.2633551,0.6499979,0.3859495,0.7051129,0.6698573,0,0,4.705029,0.3191634,0,0.3191634,-0.3191634,1.200002,20,0.1900203,1.026534,0.3087596,0,0.7051129
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.304771,0.5478859,0,-1,0,0.5478859,105.2632,0,0.7568855,1.325671,0.576722,0.576722,0.5478859,0,0,5.059654,0,0,0,0,1.200002,20,0.1900203,1.435248,0.4613776,0,0.576722
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.1572,0.5923588,0,-1,0,0.5923588,105.2632,0,0.5648407,1.154448,0.6235356,0.6235356,0.5923588,0,0,5.059654,0,0,0,0,1.200002,20,0.1900203,1.272919,0.4988284,0,0.6235356
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4050488,0.4050488,0,-1,0,0.4050488,148.481,0,0,0.3312838,0.6014204,0.4263672,0.4050488,0,0,5.059654,0,0.1750533,0,0.1750533,1.366073,22.76783,0.189994,0.4455537,0.4811363,0,0.6014204
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,4.884601,0.1575479,0.4926707,0,0.4926707,1.833461,30.55762,0.18992,0,0.3941365,0,0.6502186
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.7838753,0.7485617,0,-1,0,0.7485617,24.98233,0,0.03531362,0.2558273,0.1870081,0.7879597,0.7485617,0,0,4.391931,0.6009516,0,0.6009516,-0.6009516,1.200002,20,0.18992,0.8622628,0.1496065,0,0.7879597
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.508285,0.05187871,0,-1,0,0.05187871,105.2632,0,1.456406,1.648738,0.05460917,0.05460917,0.05187871,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,1.659113,0.04368734,0,0.05460917
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.373591,0,0,-1,0,0,0,0,2.373591,2.61095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,2.61095,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8678891,0,0,-1,0,0,0,0,0.8678891,0.954678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.954678,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1427792,0,0,-1,0,0,0,0,0.1427792,0.1570572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.1570572,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.357702,0,0,-1,0,0,0,0,0.357702,0.3934722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.3934722,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08929728,0,0,-1,0,0,0,0,0.08929728,0.09822701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.09822701,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6608161,0,0,-1,0,0,0,0,0.6608161,0.7268978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.7268978,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1865828,0,0,-1,0,0,0,0,0.1865828,0.205241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18992,0.205241,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2002772,0.2002772,1.652909,0,0.5073441,0.2002772,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900072,0.2203049,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.1900441,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.258795,2.258795,1.7,0,0.5202,2.258795,7.697149,0.0000000000000001110223,0,0,0.1738628,0.5882056,0.5587953,0,0,2.285408,2.496822,0,0.4143428,-0.4143428,3.395128,56.58536,0.1900441,2.484675,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.191969,2.191969,1.7,0,0.5202,2.191969,22.38152,0.0000000000000003330669,0,0,0.4905961,0.5178626,0.4919694,0,0,2.745789,2.082479,0,0.02726648,-0.02726648,3.366387,56.10633,0.1900441,2.411166,0.3924769,1.7,2.573075
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.13044,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.7504402,0.9634842,0.7442437,1.452632,1.38,0,0,2.776085,2.055213,0,0.7083879,-0.7083879,2.61968,43.66125,0.1900441,2.343484,0.595395,0,2.799457
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7008575,0.7008575,0,-1,0,0.7008575,146.0824,0,0,0,1.023829,0.7377447,0.7008575,0,0,3.563182,1.346825,0.2860846,0,0.2860846,2.891084,48.18464,0.1900012,0.7709432,0.8190634,0,2.370654
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07049911,0.07049911,0,-1,0,0.07049911,1822.139,0,0,0,1.284592,0.07420959,0.07049911,0,0,3.277098,1.604301,1.210382,0,1.210382,4.039354,67.32243,0.1898201,0.07754903,1.027673,0,2.888893
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9462767,0.9462767,0,-1,0,0.9462767,55.54537,0,0.0000000000000001110223,0,0.5256128,0.9960807,0.9462767,0,0,2.066715,2.693645,0,0.4704679,-0.4704679,3.543437,59.05716,0.1898201,1.040904,0.4204903,0,3.219258
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3346263,0.3346263,0,-1,0,0.3346263,221.8503,0,0,0,0.7423695,0.3522383,0.3346263,0,0,2.589458,2.223177,0.3901313,0,0.3901313,3.913548,65.22567,0.1897618,0.368089,0.5938956,0,2.965547
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6317224,0.6317224,0,-1,0,0.6317224,106.5901,0,0,0,0.6733538,0.6649709,0.6317224,0,0,2.199326,2.574295,0.008382903,0,0.008382903,3.921501,65.35822,0.1897605,0.6948946,0.5386831,0,3.247649
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2894486,0.2894486,0,-1,0,0.2894486,189.5778,0,0,0,0.5487302,0.3046827,0.2894486,0,0,2.190943,2.58184,0.2440475,0,0.2440475,4.153025,69.21693,0.1897241,0.3183934,0.4389842,0,3.13057
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4867059,0.4867059,0,-1,0,0.4867059,86.74174,0,0,0,0.4221772,0.512322,0.4867059,0,0,1.946896,2.801483,0,0.09014481,-0.09014481,4.058003,67.63326,0.1897241,0.5353765,0.3377417,0,3.22366
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.525982,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,1.145982,1.39858,0.4521481,1.452632,1.38,0,0,2.047057,2.711338,0,1.000484,-1.000484,3.003401,50.05659,0.1897241,2.77858,0.3617185,0,3.163486
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9209688,0.9209688,0,-1,0,0.9209688,6.04465,0,0.0000000000000002220446,0,0.05566933,0.9694408,0.9209688,0,0,3.158705,1.710854,0,0.9137715,-0.9137715,2.040202,34.00329,0.1897241,1.013066,0.04453547,0,1.766524
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.985351,0.7572288,0,-1,0,0.7572288,0,0,1.228122,1.426658,0,0.7970829,0.7572288,0,0,4.174006,0.7970829,0,0.7970829,-0.7970829,1.200002,20,0.1897241,2.183886,0,0,0.7970829
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7270321,0,0,-1,0,0,0,0,0.7270321,0.7997353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0.7997353,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7855996,0,0,-1,0,0,0,0,0.7855996,0.8641595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0.8641595,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3488199,0,0,-1,0,0,0,0,0.3488199,0.3837019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0.3837019,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1672052,0,0,-1,0,0,0,0,0.1672052,0.1839257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0.1839257,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3368331,0,0,-1,0,0,0,0,0.3368331,0.3705164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897241,0.3705164,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09704486,0.09704486,1.549676,0,0.4791617,0.09704486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897864,0.1067493,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.189824,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.284841,2.284841,1.7,0,0.5202,2.284841,1.178421,0,0,0,0.02692505,0.615622,0.5848409,0,0,2.28924,2.493373,0,0.588697,-0.588697,3.207707,53.46169,0.189824,2.513325,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.220039,2.220039,1.7,0,0.5202,2.220039,3.107715,0,0,0,0.0689925,0.5474095,0.520039,0,0,2.943347,1.904676,0,0.478417,-0.478417,2.703412,45.05677,0.189824,2.442043,0.055194,1.7,1.973669
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.332885,1.332885,0,-1,0,1.332885,7.410136,0,0.0000000000000002220446,0.09246156,0.09876862,1.403037,1.332885,0,0,3.474922,1.426259,0,1.304269,-1.304269,1.328592,22.14315,0.189824,1.466174,0.0790149,0,1.525028
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,-1,0,0,0,0,0,0,0.2040533,0,0,0,0,4.924109,0.1219907,0.2040533,0,0.2040533,1.522174,25.36951,0.1897936,0,0.1632426,0,0.3260439
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5828291,0.5824605,0,-1,0,0.5824605,52.78945,0,0.0003686087,0.2923346,0.3074777,0.6131163,0.5824605,0,0,4.720056,0.3056386,0,0.3056386,-0.3056386,1.200002,20,0.1897936,0.641112,0.2459822,0,0.6131163
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2339915,0.2339915,0,-1,0,0.2339915,127.9068,0,0,0.2005254,0.299291,0.2463069,0.2339915,0,0,5.059654,0,0.05298414,0,0.05298414,1.250268,20.83775,0.1897857,0.2573906,0.2394328,0,0.299291
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.237188,0.1728225,0,-1,0,0.1728225,77.67085,0,2.064366,2.390102,0.1342327,0.1819185,0.1728225,0,0,5.00667,0.04768573,0,0.04768573,-0.04768573,1.200002,20,0.1897857,2.460907,0.1073862,0,0.1819185
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7794271,0.06860845,0,-1,0,0.06860845,105.2632,0,0.7108187,0.8436481,0.07221942,0.07221942,0.06860845,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.8573698,0.05777553,0,0.07221942
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.31319,0.2154714,0,-1,0,0.2154714,105.2632,0,1.097719,1.401415,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,1.444509,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6865903,0.1513454,0,-1,0,0.1513454,105.2632,0,0.5352449,0.7249802,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.7552493,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.461809,0.05076851,0,-1,0,0.05076851,105.2632,0,2.411041,2.697836,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,2.70799,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5252015,0.04836768,0,-1,0,0.04836768,105.2632,0,0.4768338,0.5680481,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.5777217,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.731342,0,0,-1,0,0,0,0,1.731342,1.904477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,1.904477,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.559391,0,0,-1,0,0,0,0,1.559391,1.71533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,1.71533,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.185858,0,0,-1,0,0,0,0,2.185858,2.404444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,2.404444,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2945121,0,0,-1,0,0,0,0,0.2945121,0.3239633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.3239633,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2174917,0,0,-1,0,0,0,0,0.2174917,0.2392409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.2392409,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04274319,0,0,-1,0,0,0,0,0.04274319,0.04701751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.04701751,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08829883,0,0,-1,0,0,0,0,0.08829883,0.09712871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.09712871,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1984441,0,0,-1,0,0,0,0,0.1984441,0.2182885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897857,0.2182885,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0218478,0.0218478,1.474479,0,0.4586329,0.0218478,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.18983,0.02403258,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2618892,0.2618892,1.7,0,0.5202,0.2618892,2.933893,0,0,0,0.007683549,0,0,1.438111,1.366205,3.679654,1.242,1.373889,0,1.373889,3.812571,63.54272,0.1899287,0.2880781,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2051375,0.2051375,1.657769,0,0.508671,0.2051375,19.47244,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.305766,2.4785,1.419945,0,1.419945,5.159649,85.99398,0.1900103,0.2256513,0.03195622,1.7,2.518445
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.753861,1.753861,1.7,0,0.5202,1.753861,6.937311,0,0,0,0.1216708,0.05669595,0.05386115,0,0,0.8858203,3.756451,0.06497485,0,0.06497485,5.22129,87.02132,0.1900153,1.929247,0.09733663,1.7,3.878121
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.645289,1.38,0,-1,0,1.38,15.59552,0,0.265289,0.4298179,0.2152182,1.452632,1.38,0,0,0.8208454,3.814928,0,1.237413,-1.237413,3.916941,65.28223,0.1900153,1.809818,0.1721746,0,4.030146
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2701112,0.2701112,0,-1,0,0.2701112,21.9108,0,0.00000000000000005551115,0,0.05918354,0.2843276,0.2701112,0,0,2.195749,2.577515,0,0.2251441,-0.2251441,3.679619,61.32685,0.1900153,0.2971224,0.04734683,0,2.636698
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2750001,0.2750001,0,-1,0,0.2750001,42.06368,0,0,0,0.1156752,0.2894738,0.2750001,0,0,2.445909,2.352371,0,0.1737986,-0.1737986,3.496419,58.27353,0.1900153,0.3025001,0.09254014,0,2.468046
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.217577,1.217577,0,-1,0,1.217577,27.65395,0,0.0000000000000002220446,0,0.3367082,1.28166,1.217577,0,0,2.639019,2.178572,0,0.9449521,-0.9449521,2.500352,41.67245,0.1900153,1.339335,0.2693666,0,2.51528
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9100081,0.9100081,0,-1,0,0.9100081,42.80813,0,0.0000000000000001110223,0,0.3895575,0.9579033,0.9100081,0,0,3.688966,1.23362,0,0.5683458,-0.5683458,1.901263,31.68765,0.1900153,1.001009,0.311646,0,1.623177
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.180317,1.03085,0,-1,0,1.03085,40.7267,0,1.149467,1.686571,0.4198312,1.085105,1.03085,0,0,4.320461,0.665274,0,0.665274,-0.665274,1.200002,20,0.1900153,2.398349,0.3358649,0,1.085105
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.295401,0.3548953,0,-1,0,0.3548953,105.2632,0,0.9405061,1.353963,0.373574,0.373574,0.3548953,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,1.424942,0.2988592,0,0.373574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.326327,0.145071,0,-1,0,0.145071,105.2632,0,1.181256,1.429946,0.1527063,0.1527063,0.145071,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,1.45896,0.122165,0,0.1527063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.262821,0.1890546,0,-1,0,0.1890546,105.2632,0,1.073766,1.351292,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,1.389103,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2951812,0.0410944,0,-1,0,0.0410944,105.2632,0,0.2540868,0.3164805,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.3246993,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.186949,0,0,-1,0,0,0,0,2.186949,2.405644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,2.405644,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.332678,0,0,-1,0,0,0,0,1.332678,1.465946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,1.465946,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05609412,0,0,-1,0,0,0,0,0.05609412,0.06170353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.06170353,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.525701,0,0,-1,0,0,0,0,0.525701,0.5782711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.5782711,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4311332,0,0,-1,0,0,0,0,0.4311332,0.4742465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.4742465,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.162603,0,0,-1,0,0,0,0,0.162603,0.1788633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.1788633,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.108182,0,0,-1,0,0,0,0,0.108182,0.1190002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.1190002,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2847012,0,0,-1,0,0,0,0,0.2847012,0.3131713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900153,0.3131713,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2552036,0.2552036,1.7,0,0.5202,0.2552036,0,0,0,0,0,0,0,1.444796,1.372557,5.059654,0,1.372557,0,1.372557,2.502124,41.70198,0.1901138,0.2807239,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.687098,1.235301,1.401287,0,1.401287,3.831501,63.85822,0.1901491,0,0.0170293,1.7,1.256588
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4982501,0.4982501,1.7,0,0.5202,0.4982501,64.06281,0,0,0,0.319193,0,0,1.20175,1.141662,2.285811,2.496459,1.460855,0,1.460855,5.21739,86.95633,0.1902342,0.5480751,0.2553544,1.7,2.815652
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.876749,1.876749,1.7,0,0.5202,1.876749,40.94201,0,0,0,0.7683789,0.1860518,0.1767492,0,0,0.8249557,3.811229,0.5823271,0,0.5823271,5.769835,96.16371,0.1902786,2.064424,0.6147031,1.7,4.579608
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5038788,0.5038788,0,-1,0,0.5038788,201.0658,0.2401004,0,0,1.013128,0.5303988,0.5038788,0,0,0.2426286,4.335323,0.2426286,0,0.2426286,6.000012,100,0.1902426,0.5542667,0.8105022,0,5.348451
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1642916,0.1642916,0,-1,0,0.1642916,639.0718,0.8770027,0,0,1.049941,0.1729385,0.1642916,0,0,0,4.553689,0,0,0,6.000012,100,0.1902426,0.1807207,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.282658,1.282658,0,-1,0,1.282658,82.40454,0,0,0.03092386,1.056969,1.350166,1.282658,0,0,0,4.553689,0,0.2931978,-0.2931978,5.690954,94.84905,0.1902426,1.410924,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,-1,0,0,0,0.7320674,0,0,1.057843,0,0,0,0,0.3257754,4.260491,0.3257754,0,0.3257754,6.000012,100,0.1901943,0,0.8462743,0,5.318334
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,-1,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901943,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4661057,0.4661057,0,-1,0,0.4661057,145.7948,0.1889202,0,0,0.6795578,0.4906376,0.4661057,0,0,0,4.553689,0,0,0,6.000012,100,0.1901943,0.5127163,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.687195,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.3071947,0.4759142,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.1901943,1.855914,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.445676,1.38,0,-1,0,1.38,36.65792,0.0000000000000002220446,0.06567586,0.2102434,0.5058793,1.452632,1.38,0,0,0.7749841,3.856203,0,0.9467523,-0.9467523,4.266833,71.11374,0.1901943,1.590243,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.066316,1.066316,0,-1,0,1.066316,16.3783,0,0,0,0.1746444,1.122438,1.066316,0,0,1.826931,2.909451,0,0.9477933,-0.9477933,3.267771,54.46274,0.1901943,1.172947,0.1397155,0,3.084095
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.880035,1.961658,0.03463281,0,0.03463281,3.300627,55.01033,0.1901892,0,0.02770625,0,1.99629
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.178603,1.178603,0,-1,0,1.178603,0,0,0,0,0,1.240635,1.178603,0,0,2.845402,1.992827,0,1.240635,-1.240635,1.992883,33.21465,0.1901892,1.296463,0,0,1.992827
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.424583,0.7145829,0,-1,0,0.7145829,0,0,2.71,3.052458,0,0.7521926,0.7145829,0,0,4.223885,0.7521926,0,0.7521926,-0.7521926,1.200002,20,0.1901892,3.767041,0,0,0.7521926
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02227089,0,0,-1,0,0,0,0,0.02227089,0.02449797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.02449797,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04125295,0,0,-1,0,0,0,0,0.04125295,0.04537825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.04537825,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4807872,0,0,-1,0,0,0,0,0.4807872,0.5288659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.5288659,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1413262,0,0,-1,0,0,0,0,0.1413262,0.1554588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.1554588,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2919096,0,0,-1,0,0,0,0,0.2919096,0.3211006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.3211006,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1107769,0,0,-1,0,0,0,0,0.1107769,0.1218546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.1218546,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3233221,0,0,-1,0,0,0,0,0.3233221,0.3556543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901892,0.3556543,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3556857,0.3556857,1.7,0,0.5202,0.3556857,0,0,0,0,0,0,0,1.344314,1.277099,5.059654,0,1.277099,0,1.277099,2.411565,40.19266,0.1903012,0.3912543,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.320435,0.320435,1.7,0,0.5202,0.320435,5.291254,0,0,0,0.01695503,0,0,1.379565,1.310587,3.782556,1.149389,1.327542,0,1.327542,3.670981,61.1829,0.1904055,0.3524784,0.01356402,1.7,1.166344
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.455014,2.344176,1.615889,0,1.615889,5.203948,86.73229,0.1904087,0,0.1887109,1.7,2.580065
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.391118,1.391118,1.523926,0,0.4721318,1.391118,50.27089,0,0,0,0.6993272,0,0,0.1328083,0.1261679,0.8391255,3.798476,0.8254951,0,0.8254951,5.987081,99.78448,0.1904744,1.530229,0.5594618,1.7,4.497803
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.29465,1.29465,0,-1,0,1.29465,45.44717,0,0.0000000000000002220446,0.04411462,0.5883816,1.362789,1.29465,0,0,0.01363033,4.541421,0,0.7744076,-0.7744076,5.170784,86.17956,0.1904744,1.424115,0.4707052,0,5.129803
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.410252,1.38,0,-1,0,1.38,69.11826,0.0000000000000002220446,2.030252,2.371278,0.953832,1.452632,1.38,0,0,0.8740832,3.767014,0,0.4987996,-0.4987996,4.645003,77.41656,0.1904744,3.751278,0.7630656,0,4.720846
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,-1,0,0,0,0.05374689,0,0,1.482052,0,0,0,0,1.428305,3.268214,1.428305,0,1.428305,6.000012,100,0.1902634,0,1.185641,0,4.750267
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.035428,1.035428,0,-1,0,1.035428,164.8017,0.6164784,0,0,1.706403,1.089924,1.035428,0,0,0,4.553689,0,0,0,6.000012,100,0.1902634,1.138971,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,-1,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902634,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.663773,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.2837729,0.4501502,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.1902634,1.83015,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4715171,0.4715171,0,-1,0,0.4715171,218.2254,0.4140969,0,0,1.02897,0.4963337,0.4715171,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.1902459,0.5186688,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.790197,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.410197,0.5892167,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.1902459,1.969217,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.705607,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.3256072,0.4961679,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.1902459,1.876168,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.476154,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.09615412,0.2437695,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.1902459,1.62377,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2668117,0.2668117,0,-1,0,0.2668117,0,0,0.00000000000000005551115,0,0,0.2808544,0.2668117,0,0,3.902298,1.04162,0,0.2808544,-0.2808544,2.00192,33.36527,0.1902459,0.2934929,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5287398,0.5287398,0,-1,0,0.5287398,0,0,0.0000000000000001110223,0,0,0.5565681,0.5287398,0,0,4.214359,0.760766,0,0.5565681,-0.5565681,1.415246,23.58738,0.1902459,0.5816137,0,0,0.760766
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7842542,0.193988,0,-1,0,0.193988,0,0,0.5902662,0.6686916,0,0.2041979,0.193988,0,0,4.832768,0.2041979,0,0.2041979,-0.2041979,1.200002,20,0.1902459,0.8626796,0,0,0.2041979
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3528819,0,0,-1,0,0,0,0,0.3528819,0.3881701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.3881701,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2147474,0,0,-1,0,0,0,0,0.2147474,0.2362221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.2362221,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4647597,0,0,-1,0,0,0,0,0.4647597,0.5112357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.5112357,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05768233,0,0,-1,0,0,0,0,0.05768233,0.06345056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.06345056,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3091859,0,0,-1,0,0,0,0,0.3091859,0.3401045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.3401045,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.123409,0,0,-1,0,0,0,0,0.123409,0.1357499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.1357499,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1080734,0,0,-1,0,0,0,0,0.1080734,0.1188807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0.1188807,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902459,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1202182,0.1202182,1.57285,0,0.485488,0.1202182,19.12656,0.0000000000000002220446,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.1903089,0.1322401,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3321893,0.3321893,1.7,0,0.5202,0.3321893,69.63493,0,0,0,0.2313198,0,0,1.367811,1.29942,3.656661,1.262694,1.53074,0,1.53074,3.983186,66.38631,0.1903827,0.3654082,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.667572,1.667572,1.7,0,0.5202,1.667572,19.05992,0,0,0,0.3178377,0,0,0.03242846,0.03080704,2.125921,2.64036,0.3486448,0,0.3486448,4.31394,71.89886,0.1904098,1.834329,0.2542702,1.7,2.958198
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.214571,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.8345708,1.056028,0.6924407,1.452632,1.38,0,0,1.777276,2.95414,0,0.7601908,-0.7601908,3.512628,58.54369,0.1904098,2.436028,0.5539526,0,3.646581
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.66742,1.38,0,-1,0,1.38,35.17833,0,0.28742,0.454162,0.4854609,1.452632,1.38,0,0,2.621933,2.19395,0,0.9671707,-0.9671707,2.493141,41.55227,0.1904098,1.834162,0.3883687,0,2.67941
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.874715,1.38,0,-1,0,1.38,24.22178,0,0.4947147,0.8332366,0.3342606,1.452632,1.38,0,0,3.696567,1.226779,0,1.118371,-1.118371,1.314274,21.90453,0.1904098,2.062186,0.2674085,0,1.56104
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,-1,0,0,0,0,0,0,0.365089,0,0,0,0,4.939201,0.108408,0.365089,0,0.365089,1.660628,27.67708,0.190356,0,0.2920712,0,0.473497
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,-1,0,0,0,0,0,0,0.7795941,0,0,0,0,4.574112,0.4369881,0.7795941,0,0.7795941,2.400216,40.00352,0.1902414,0,0.6236752,0,1.216582
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4896187,0.4896187,0,-1,0,0.4896187,145.1175,0,0,0,0.7105226,0.5153881,0.4896187,0,0,3.794518,1.138623,0.1951345,0,0.1951345,2.585337,43.08886,0.1902127,0.5385805,0.5684181,0,1.849145
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3678602,0.3678602,0,-1,0,0.3678602,135.2347,0,0,0,0.4974747,0.3872212,0.3678602,0,0,3.599383,1.314244,0.1102535,0,0.1102535,2.689933,44.83212,0.1901965,0.4046462,0.3979798,0,1.811719
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1439551,0.1439551,0,-1,0,0.1439551,257.6461,0,0,0,0.3708947,0.1515317,0.1439551,0,0,3.48913,1.413472,0.219363,0,0.219363,2.898039,48.30055,0.1901642,0.1583506,0.2967157,0,1.784367
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.229007,1.38,0,-1,0,1.38,12.38399,0,0.8490071,1.071908,0.170899,1.452632,1.38,0,0,3.269767,1.610899,0,1.281733,-1.281733,1.546974,25.78285,0.1901642,2.451908,0.1367192,0,1.781798
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5878831,0.3552106,0,-1,0,0.3552106,12.5953,0,0.2326724,0.325463,0.04473984,0.3739059,0.3552106,0,0,4.693914,0.3291661,0,0.3291661,-0.3291661,1.200002,20,0.1901642,0.6466714,0.03579187,0,0.3739059
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.508767,0,0,-1,0,0,0,0,1.508767,1.659644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,1.659644,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.204645,0,0,-1,0,0,0,0,1.204645,1.325109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,1.325109,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7964776,0,0,-1,0,0,0,0,0.7964776,0.8761253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0.8761253,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0489837,0,0,-1,0,0,0,0,0.0489837,0.05388207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0.05388207,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3131889,0,0,-1,0,0,0,0,0.3131889,0.3445078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0.3445078,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2916456,0,0,-1,0,0,0,0,0.2916456,0.3208102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0.3208102,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.0742804,0,0,-1,0,0,0,0,0.0742804,0.08170844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0.08170844,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901642,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1384948,0.1384948,1.591126,0,0.4904775,0.1384948,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1902347,0.1523443,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1215932,0.1215932,1.574225,0,0.4858634,0.1215932,20.91013,0,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.1902973,0.1337526,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6519833,0.6519833,1.7,0,0.5202,0.6519833,21.02496,0,0,0,0.1370792,0,0,1.048017,0.9956158,2.274229,2.506883,1.132695,0,1.132695,4.917058,81.9508,0.1904066,0.7171816,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3464988,0.3464988,0,0,0,0.3464988,105.7671,0,0,0,0.3664818,0.3647355,0.3464988,0,0,1.141534,3.526308,0.001746213,0,0.001746213,4.918715,81.97841,0.1904063,0.3811486,0.2931854,0,3.89279
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.488949,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.1089487,0.2578436,0.5797464,1.452632,1.38,0,0,1.139788,3.52788,0,0.8728852,-0.8728852,3.998613,66.64341,0.1904063,1.637844,0.4637972,0,4.107626
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8474382,0.8474382,0,-1,0,0.8474382,92.37351,0,0,0,0.7828084,0.8920402,0.8474382,0,0,2.10966,2.654995,0,0.1092318,-0.1092318,3.883472,64.72441,0.1904063,0.932182,0.6262467,0,3.437803
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2707467,0.2707467,0,-1,0,0.2707467,138.6881,0,0,0,0.3754934,0.2849965,0.2707467,0,0,2.231029,2.545763,0.09049685,0,0.09049685,3.969325,66.15529,0.190393,0.2978214,0.3003947,0,2.921256
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,-1,0,0,0,0,0,0,0.2343915,0,0,0,0,2.140532,2.62721,0.2343915,0,0.2343915,4.191689,69.86134,0.1903587,0,0.1875132,0,2.861602
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.408548,1.38,0,-1,0,1.38,36.77961,0.0000000000000002220446,0.02854851,0.1694034,0.5075587,1.452632,1.38,0,0,1.90614,2.838163,0,0.9450729,-0.9450729,3.195494,53.25813,0.1903587,1.549403,0.4060469,0,3.345721
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.146171,0.146171,0,-1,0,0.146171,167.9784,0,0,0,0.2455357,0.1538642,0.146171,0,0,2.956221,1.89309,0.09167147,0,0.09167147,3.282461,54.70758,0.1903452,0.1607881,0.1964286,0,2.138625
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,2.86455,1.975594,0.3225325,0,0.3225325,3.588443,59.80725,0.190298,0,0.258026,0,2.298126
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.0051503,0.0051503,0,-1,0,0.0051503,6084.755,0,0,0,0.3133831,0.005421368,0.0051503,0,0,2.542017,2.265873,0.3079617,0,0.3079617,3.880601,64.67655,0.1902529,0.00566533,0.2507065,0,2.579256
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.612628,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.2326282,0.393891,0.08462189,1.452632,1.38,0,0,2.234056,2.543039,0,1.36801,-1.36801,2.438592,40.64312,0.1902529,1.773891,0.06769751,0,2.627661
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.735857,1.156925,0,-1,0,1.156925,3.698317,0,1.578932,1.885036,0.04278675,1.217816,1.156925,0,0,3.754066,1.175029,0,1.175029,-1.175029,1.200002,20,0.1902529,3.009443,0.03422941,0,1.217816
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9618869,0,0,-1,0,0,0,0,0.9618869,1.058076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,1.058076,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.95274,0,0,-1,0,0,0,0,1.95274,2.148014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,2.148014,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.066781,0,0,-1,0,0,0,0,3.066781,3.373459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,3.373459,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3343704,0,0,-1,0,0,0,0,0.3343704,0.3678074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.3678074,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.095632,0,0,-1,0,0,0,0,0.095632,0.1051952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.1051952,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4486214,0,0,-1,0,0,0,0,0.4486214,0.4934835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.4934835,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0586975,0,0,-1,0,0,0,0,0.0586975,0.06456725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.06456725,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1927525,0,0,-1,0,0,0,0,0.1927525,0.2120277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.2120277,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04570942,0,0,-1,0,0,0,0,0.04570942,0.05028037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.05028037,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.08245351,0,0,-1,0,0,0,0,0.08245351,0.09069886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902529,0.09069886,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4462105,0.4462105,1.7,0,0.5202,0.4462105,0,0,0,0,0,0,0,1.25379,1.1911,5.059654,0,1.1911,0,1.1911,2.329979,38.83291,0.1903711,0.4908315,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.170375,0.170375,1.623007,0,0.4991808,0.170375,15.04399,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.868554,1.07199,1.405631,0,1.405631,3.663478,61.05784,0.1904446,0.1874125,0.02050496,1.7,1.097621
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.000679,2.000679,1.7,0,0.5202,2.000679,15.80257,0.0000000000000003330669,0,0,0.3161587,0.3165041,0.3006789,0,0,2.462923,2.337058,0,0.000345372,-0.000345372,3.663114,61.05178,0.1904446,2.200747,0.252927,1.7,2.653217
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.428863,1.428863,1.7,0,0.5202,1.428863,49.97778,0,0,0,0.7141138,0,0,0.2711375,0.2575806,2.463307,2.336713,0.9716944,0,0.9716944,4.584944,76.41558,0.1905237,1.571749,0.571291,1.7,3.050827
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.491612,3.211238,1.106778,0,1.106778,5.634926,93.91525,0.190362,0,0.8854223,0,4.318016
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.391162,1.38,0,-1,0,1.38,95.80276,0.0000000000000002220446,1.011162,1.250279,1.322078,1.452632,1.38,0,0,0.3848346,4.207338,0,0.1305534,-0.1305534,5.497311,91.62166,0.190362,2.630279,1.057662,0,5.529416
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8525283,0.8525283,0,-1,0,0.8525283,173.6564,0.05317815,0,0,1.48047,0.8973983,0.8525283,0,0,0.5298939,4.076785,0.5298939,0,0.5298939,6.000012,100,0.1902847,0.9377812,1.184376,0,5.557255
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.752282,1.38,0,-1,0,1.38,140.2404,0.4826867,1.372282,1.64751,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,3.02751,1.548255,0,6.489007
