Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6513216,0.6513216,0,-1,0,0.6513216,307.6611,1.318262,0,0,2.003863,0.6856017,0.6513216,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,0.7164538,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6216198,0.6216198,0,-1,0,0.6216198,290.9967,1.154556,0,0,1.808893,0.6543366,0.6216198,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,0.6837817,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4069491,0.4069491,0,-1,0,0.4069491,346.7577,0.9827596,0,0,1.411127,0.4283674,0.4069491,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,0.447644,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2555085,0.2555085,0,-1,0,0.2555085,299.5096,0.4963162,0,0,0.7652724,0.2689562,0.2555085,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,0.2810593,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902847,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.171171,1.171171,0,-1,0,1.171171,3.335123,0,0.0000000000000002220446,0,0.03905998,1.232811,1.171171,0,0,0,4.553689,0,1.193751,-1.193751,4.741687,79.02797,0.1902847,1.288288,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.1902847,0,0,0,3.359937
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.1902847,0,0,0,3.359937
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.191118,1.38,0,-1,0,1.38,0,0,0.8111182,1.03023,0,1.452632,1.38,0,0,1.326391,3.359937,0,1.452632,-1.452632,3.210479,53.50788,0.1902847,2.41023,0,0,3.359937
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3653016,0.3653016,0,-1,0,0.3653016,0,0,0.00000000000000005551115,0,0,0.384528,0.3653016,0,0,2.940426,1.907306,0,0.384528,-0.384528,2.805151,46.75243,0.1902847,0.4018318,0,0,1.907306
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07926012,0.07926012,0,-1,0,0.07926012,0,0,0.00000000000000001387779,0,0,0.0834317,0.07926012,0,0,3.367679,1.522778,0,0.0834317,-0.0834317,2.717206,45.28669,0.1902847,0.08718613,0,0,1.522778
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1253792,0.1253792,0,-1,0,0.1253792,0,0,0,0,0,0.1319781,0.1253792,0,0,3.460381,1.439346,0,0.1319781,-0.1319781,2.578089,42.96807,0.1902847,0.1379171,0,0,1.439346
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2761523,0.2761523,0,-1,0,0.2761523,0,0,0,0,0,0.2906867,0.2761523,0,0,3.607023,1.307368,0,0.2906867,-0.2906867,2.271679,37.86124,0.1902847,0.3037676,0,0,1.307368
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930008,1.016681,0,0,0,2.271679,37.86124,0.1902847,0,0,0,1.016681
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930008,1.016681,0,0,0,2.271679,37.86124,0.1902847,0,0,0,1.016681
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5359292,0.5359292,0,-1,0,0.5359292,0,0,0.0000000000000001110223,0,0,0.564136,0.5359292,0,0,3.930008,1.016681,0,0.564136,-0.564136,1.677027,27.9504,0.1902847,0.5895221,0,0,1.016681
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2595582,0.2595582,0,0,0,0.2595582,0,0,0,0,0,0.2732192,0.2595582,0,0,4.556826,0.4525454,0,0.2732192,-0.2732192,1.389029,23.15043,0.1902847,0.2855141,0,0,0.4525454
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1456545,0.1456545,0,0,0,0.1456545,12.84662,0,0,0,0.01871167,0.1533205,0.1456545,0,0,4.860403,0.1793263,0,0.1346088,-0.1346088,1.247139,20.7856,0.1902847,0.1602199,0.01496934,0,0.1980379
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,5.009968,0.04471743,0.2992703,0,0.2992703,1.531051,25.51747,0.190241,0,0.2394162,0,0.3439877
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.561503,1.561503,1.7,0,0.5202,1.561503,45.31784,0,0,0,0.7076393,0,0,0.1384972,0.1315724,4.710698,0.3140607,0.8392117,0,0.8392117,2.327198,38.78655,0.1903071,1.717653,0.5661115,1.7,1.0217
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.716774,0.716774,0,-1,0,0.716774,162.7382,0,0,0,1.166465,0.754499,0.716774,0,0,3.871486,1.069351,0.4119664,0,0.4119664,2.718023,45.3003,0.1902471,0.7884514,0.9331723,0,2.235816
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.426772,1.38,0,-1,0,1.38,93.93303,0,0.04677187,0.1894491,1.296276,1.452632,1.38,0,0,3.45952,1.440121,0,0.1563558,-0.1563558,2.55321,42.55341,0.1902471,1.569449,1.037021,0,2.736397
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6558895,0.6558895,0,-1,0,0.6558895,193.0583,0,0,0,1.266249,0.69041,0.6558895,0,0,3.633249,1.283765,0.5758395,0,0.5758395,3.099499,51.65821,0.1901632,0.7214784,1.013,0,2.550014
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.667842,1.38,0,-1,0,1.38,100.188,0.0000000000000002220446,0.2878424,0.4546266,1.382594,1.452632,1.38,0,0,3.057409,1.802021,0,0.07003757,-0.07003757,3.025673,50.42778,0.1901632,1.834627,1.106075,0,3.184615
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,-1,0,0,0,0,0,0,1.372102,0,0,0,0,3.135229,1.731983,1.372102,0,1.372102,4.327363,72.12257,0.1899638,0,1.097681,0,3.104085
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9588374,0.9588374,0,-1,0,0.9588374,146.137,0,0,0,1.401216,1.009303,0.9588374,0,0,1.763127,2.966874,0.3919134,0,0.3919134,4.699164,78.31925,0.1899069,1.054721,1.120973,0,4.368091
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4337787,0.4337787,0,-1,0,0.4337787,310.6364,0,0,0,1.347475,0.4566092,0.4337787,0,0,1.371214,3.319597,0.8908656,0,0.8908656,5.544314,92.40504,0.1897777,0.4771565,1.07798,0,4.667071
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.341423,1.341423,0,-1,0,1.341423,69.7957,0,0,0.09556501,0.9362554,1.412024,1.341423,0,0,0.4803481,4.121376,0,0.4757685,-0.4757685,5.042809,84.04666,0.1897777,1.475565,0.7490043,0,5.057631
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.34828,1.34828,0,-1,0,1.34828,28.17324,0,0.0000000000000002220446,0.1031079,0.3798541,1.419242,1.34828,0,0,1.00898,3.645607,0,1.039388,-1.039388,3.947199,65.78651,0.1897777,1.483108,0.3038833,0,4.025461
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3598905,0.3598905,0,-1,0,0.3598905,10.96627,0,0.00000000000000005551115,0,0.03946654,0.378832,0.3598905,0,0,2.163855,2.606219,0,0.3393655,-0.3393655,3.589476,59.82448,0.1897777,0.3958795,0.03157324,0,2.645686
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.545101,1.38,0,-1,0,1.38,0,0,0.1651005,0.3196106,0,1.452632,1.38,0,0,2.540928,2.266854,0,1.452632,-1.452632,2.058268,34.30439,0.1897777,1.699611,0,0,2.266854
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4122416,0.4122416,0,-1,0,0.4122416,0,0,0.00000000000000005551115,0,0,0.4339385,0.4122416,0,0,4.154963,0.814222,0,0.4339385,-0.4339385,1.600856,26.68089,0.1897777,0.4534657,0,0,0.814222
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637117,0.3802836,0,0,0,1.600856,26.68089,0.1897777,0,0,0,0.3802836
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02888883,0.02888883,0,-1,0,0.02888883,0,0,0,0,0,0.03040929,0.02888883,0,0,4.637117,0.3802836,0,0.03040929,-0.03040929,1.568802,26.14665,0.1897777,0.03177771,0,0,0.3802836
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005334011,0.005334011,0,-1,0,0.005334011,0,0,0,0,0,0.005614748,0.005334011,0,0,4.670905,0.3498743,0,0.005614748,-0.005614748,1.562884,26.04801,0.1897777,0.005867412,0,0,0.3498743
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3921867,0.3270465,0,-1,0,0.3270465,0,0,0.06514017,0.1043588,0,0.3442595,0.3270465,0,0,4.677144,0.3442595,0,0.3442595,-0.3442595,1.200002,20,0.1897777,0.4314054,0,0,0.3442595
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1803797,0,0,-1,0,0,0,0,0.1803797,0.1984177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897777,0.1984177,0,0,0
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08386071,0,0,-1,0,0,0,0,0.08386071,0.09224678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897777,0.09224678,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.18446,0,0,-1,0,0,0,0,0.18446,0.202906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897777,0.202906,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1729458,0,0,-1,0,0,0,0,0.1729458,0.1902404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897777,0.1902404,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3549297,0.3549297,1.7,0,0.5202,0.3549297,0,0,0,0,0,0,0,1.34507,1.277817,5.059654,0,1.277817,0,1.277817,2.412246,40.20402,0.1898877,0.3904227,0,1.7,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4160726,0.4160726,1.7,0,0.5202,0.4160726,5.975565,0.0000000000000002220446,0,0,0.02486269,0,0,1.283927,1.219731,3.781838,1.150035,1.244594,0,1.244594,3.592971,59.88273,0.1900024,0.4576799,0.01989015,1.7,1.174898
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.537244,2.270169,1.685965,0,1.685965,5.192418,86.54013,0.1899958,0,0.2447721,1.7,2.576135
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6086956,0.6086956,0,0,0,0.6086956,132.9124,0,0,0,0.8090321,0.6407322,0.6086956,0,0,0.8512788,3.787538,0.1682999,0,0.1682999,5.352081,89.20118,0.1899715,0.6695651,0.6472257,0,4.59657
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.900189,1.38,0,-1,0,1.38,99.09379,0,1.520189,1.810208,1.367494,1.452632,1.38,0,0,0.6829789,3.939008,0,0.0851373,-0.0851373,5.262339,87.70547,0.1899715,3.190208,1.093995,0,5.306502
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.530947,1.38,0,-1,0,1.38,116.3953,0,0.1509474,0.3040422,1.606255,1.452632,1.38,0,0,0.7775759,3.853871,0.1536231,0,0.1536231,5.408078,90.13446,0.1899493,1.684042,1.285004,0,5.460125
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.96865,1.38,0,-1,0,1.38,137.243,0,0.5886505,0.7855155,1.893953,1.452632,1.38,0,0,0.6239528,3.992131,0.4413213,0,0.4413213,5.826753,97.11235,0.1898855,2.165515,1.515162,0,5.886084
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,-1,0,0,0,1.479863,0,0,1.662495,0,0,0,0,0.1826315,4.38932,0.1826315,0,0.1826315,6.000012,100,0.1898591,0,1.329996,0,6.051815
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9132382,0.9132382,0,-1,0,0.9132382,142.8241,0.3430212,0,0,1.304325,0.9613034,0.9132382,0,0,0,4.553689,0,0,0,6.000012,100,0.1898591,1.004562,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9440592,0.9440592,0,-1,0,0.9440592,138.3941,0.3127756,0,0,1.306522,0.9937465,0.9440592,0,0,0,4.553689,0,0,0,6.000012,100,0.1898591,1.038465,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3308142,0.3308142,0,-1,0,0.3308142,230.3421,0.4137789,0,0,0.7620044,0.3482255,0.3308142,0,0,0,4.553689,0,0,0,6.000012,100,0.1898591,0.3638956,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6610367,0.6610367,0,-1,0,0.6610367,100.7779,0,0,0,0.6661788,0.6958281,0.6610367,0,0,0,4.553689,0,0.02964935,-0.02964935,5.968759,99.47912,0.1898591,0.7271404,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002605819,0.0002605819,0,-1,0,0.0002605819,103217.3,0.2357476,0,0,0.2689656,0.0002742968,0.0002605819,0,0,0.03294373,4.52404,0.03294373,0,0.03294373,6.000012,100,0.1898544,0.0002866401,0.2151725,0,4.793005
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.925769,0.925769,0,-1,0,0.925769,3.977746,0,0,0,0.03682474,0.9744937,0.925769,0,0,0,4.553689,0,0.937669,-0.937669,5.011622,83.52687,0.1898544,1.018346,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.112363,1.112363,0,-1,0,1.112363,0,0,0.0000000000000002220446,0,0,1.170909,1.112363,0,0,1.041854,3.61602,0,1.170909,-1.170909,3.777376,62.95614,0.1898544,1.2236,0,0,3.61602
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8974604,0.8974604,0,-1,0,0.8974604,0,0,0.0000000000000001110223,0,0,0.9446952,0.8974604,0,0,2.342864,2.445111,0,0.9446952,-0.9446952,2.78158,46.35957,0.1898544,0.9872065,0,0,2.445111
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2626572,0.2626572,0,-1,0,0.2626572,0,0,0.00000000000000005551115,0,0,0.2764813,0.2626572,0,0,3.392525,1.500416,0,0.2764813,-0.2764813,2.490143,41.5023,0.1898544,0.288923,0,0,1.500416
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699727,1.223935,0,0,0,2.490143,41.5023,0.1898544,0,0,0,1.223935
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1550198,0.1550198,0,-1,0,0.1550198,0,0,0.00000000000000002775558,0,0,0.1631788,0.1550198,0,0,3.699727,1.223935,0,0.1631788,-0.1631788,2.318137,38.63555,0.1898544,0.1705218,0,0,1.223935
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01412164,0.01412164,0,-1,0,0.01412164,0,0,0,0,0,0.01486488,0.01412164,0,0,3.881037,1.060756,0,0.01486488,-0.01486488,2.302469,38.3744,0.1898544,0.0155338,0,0,1.060756
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5167513,0.5167513,0,-1,0,0.5167513,0,0,0,0,0,0.5439488,0.5167513,0,0,3.897553,1.045891,0,0.5439488,-0.5439488,1.729096,28.81821,0.1898544,0.5684265,0,0,1.045891
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2949396,0.2949396,0,-1,0,0.2949396,0,0,0.00000000000000005551115,0,0,0.3104628,0.2949396,0,0,4.501941,0.5019423,0,0.3104628,-0.3104628,1.40184,23.36395,0.1898544,0.3244336,0,0,0.5019423
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2359083,0.1819056,0,-1,0,0.1819056,0,0,0.05400272,0.07759355,0,0.1914796,0.1819056,0,0,4.8469,0.1914796,0,0.1914796,-0.1914796,1.200002,20,0.1898544,0.2594991,0,0,0.1914796
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1310859,0,0,-1,0,0,0,0,0.1310859,0.1441945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898544,0.1441945,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03669182,0.03669182,1.489323,0,0.4626853,0.03669182,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899006,0.040361,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08533687,0.08533687,1.537968,0,0.4759654,0.08533687,27.28806,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.1899546,0.09387056,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.162883,2.162883,1.7,0,0.5202,2.162883,16.65858,0.00000000000000005551115,0,0,0.3603057,0.4872451,0.4628828,0,0,2.276368,2.504958,0,0.1269394,-0.1269394,3.706654,61.77745,0.1899546,2.379171,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.521986,1.521986,1.7,0,0.5202,1.521986,46.60313,-0.00000000000000002775558,0,0,0.7092933,0,0,0.1780135,0.1691128,2.417411,2.378019,0.8784062,0,0.8784062,4.539983,75.66624,0.190024,1.674185,0.5674347,1.7,3.087312
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.539005,3.168584,1.276175,0,1.276175,5.75067,95.84431,0.1898403,0,1.02094,0,4.44476
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8572475,0.8572475,0,-1,0,0.8572475,163.6504,0.2376933,0,0,1.402889,0.9023658,0.8572475,0,0,0.2628298,4.317142,0.2628298,0,0.2628298,6.000012,100,0.1898025,0.9429723,1.122311,0,5.720031
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.037556,1.38,0,-1,0,1.38,135.0081,0.41048,0.6575556,0.8613112,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898025,2.241311,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2011715,0.2011715,0,-1,0,0.2011715,1016.043,1.83223,0,0,2.04399,0.2117595,0.2011715,0,0,0,4.553689,0,0,0,6.000012,100,0.1898025,0.2212887,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4549222,0.4549222,0,-1,0,0.4549222,402.582,1.352569,0,0,1.831435,0.4788655,0.4549222,0,0,0,4.553689,0,0,0,6.000012,100,0.1898025,0.5004144,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.822004,1.38,0,-1,0,1.38,119.9459,0.2026218,0.442004,0.6242045,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898025,2.004205,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.583716,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.2037162,0.3620878,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.1898025,1.742088,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.006079,1.006079,0,-1,0,1.006079,73.99853,0,0,0,0.7444838,1.059031,1.006079,0,0,0.628692,3.987866,0,0.3145469,-0.3145469,5.072021,84.53351,0.1898025,1.106687,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.595352,1.38,0,-1,0,1.38,25.88546,0,0.2153518,0.374887,0.3572194,1.452632,1.38,0,0,0.9781886,3.673319,0,1.095412,-1.095412,3.917355,65.28912,0.1898025,1.754887,0.2857755,0,4.030539
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2035346,0.2035346,0,-1,0,0.2035346,16.58037,0,0,0,0.03374678,0.2142469,0.2035346,0,0,2.195313,2.577907,0,0.1805001,-0.1805001,3.727091,62.11806,0.1898025,0.223888,0.02699743,0,2.611654
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003063199,0.003063199,0,-1,0,0.003063199,0,0,0.0000000000000000004336809,0,0,0.00322442,0.003063199,0,0,2.395869,2.397407,0,0.00322442,-0.00322442,3.723692,62.06142,0.1898025,0.003369519,0,0,2.397407
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.547547,1.38,0,-1,0,1.38,0,0,0.1675474,0.3223022,0,1.452632,1.38,0,0,2.399451,2.394182,0,1.452632,-1.452632,2.192484,36.54133,0.1898025,1.702302,0,0,2.394182
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8001163,0.8001163,0,-1,0,0.8001163,0,0,0.0000000000000001110223,0,0,0.8422277,0.8001163,0,0,4.013487,0.941551,0,0.8422277,-0.8422277,1.304698,21.74493,0.1898025,0.880128,0,0,0.941551
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1889662,0.09435707,0,-1,0,0.09435707,0,0,0.09460912,0.1135057,0,0.09932324,0.09435707,0,0,4.949295,0.09932324,0,0.09932324,-0.09932324,1.200002,20,0.1898025,0.2078628,0,0,0.09932324
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3677578,0,0,-1,0,0,0,0,0.3677578,0.4045336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.4045336,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2162119,0,0,-1,0,0,0,0,0.2162119,0.2378331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.2378331,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3560878,0,0,-1,0,0,0,0,0.3560878,0.3916966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.3916966,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3716633,0,0,-1,0,0,0,0,0.3716633,0.4088296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.4088296,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3683032,0,0,-1,0,0,0,0,0.3683032,0.4051335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.4051335,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2202343,0,0,-1,0,0,0,0,0.2202343,0.2422577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898025,0.2422577,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1404239,0.1404239,1.593055,0,0.4910041,0.1404239,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1898724,0.1544663,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3542086,0.3542086,1.7,0,0.5202,0.3542086,6.435861,0,0,0,0.02279637,0,0,1.345791,1.278502,3.679654,1.242,1.301298,0,1.301298,3.743705,62.39496,0.189978,0.3896295,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.213222,0.213222,1.665854,0,0.510878,0.213222,168.46,0,0,0,0.3591937,0,0,1.452632,1.38,2.378356,2.413168,1.739194,0,1.739194,5.393649,89.89397,0.1900127,0.2345442,0.287355,1.7,2.772362
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.587515,1.587515,1.598383,0,0.4924587,1.587515,39.54115,0,0,0,0.6277215,0,0,0.01086887,0.01032542,0.6391625,3.978443,0.638047,0,0.638047,5.998954,99.98236,0.1900602,1.746266,0.5021772,1.7,4.606164
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.909953,1.38,0,-1,0,1.38,74.03685,0,0.5299528,0.7209481,1.021708,1.452632,1.38,0,0,0.001115489,4.552685,0,0.4309231,-0.4309231,5.544721,92.41183,0.1900602,2.100948,0.8173668,0,5.574393
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.775882,1.38,0,-1,0,1.38,95.69946,0.0000000000000002220446,0.3958825,0.5734708,1.320652,1.452632,1.38,0,0,0.4799189,4.121762,0,0.1319791,-0.1319791,5.405603,90.0932,0.1900602,1.953471,1.056522,0,5.442414
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.544167,1.38,0,-1,0,1.38,125.9181,0,2.164167,2.518584,1.73767,1.452632,1.38,0,0,0.6265624,3.989783,0.2850382,0,0.2850382,5.676014,94.60004,0.1900193,3.898584,1.390136,0,5.727453
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.850836,1.38,0,-1,0,1.38,121.2857,0,0.4708361,0.6559197,1.673743,1.452632,1.38,0,0,0.3415241,4.246317,0.2211113,0,0.2211113,5.885778,98.09611,0.1899876,2.03592,1.338994,0,5.92006
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9275327,0.9275327,0,-1,0,0.9275327,132.6565,0.1336697,0,0,1.230433,0.9763502,0.9275327,0,0,0.1204128,4.445317,0.1204128,0,0.1204128,6.000012,100,0.1899704,1.020286,0.9843462,0,5.67575
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.019635,1.019635,0,-1,0,1.019635,137.2095,0.3257366,0,0,1.399037,1.0733,1.019635,0,0,0,4.553689,0,0,0,6.000012,100,0.1899704,1.121599,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.297331,0.297331,0,-1,0,0.297331,466.836,1.075068,0,0,1.388048,0.31298,0.297331,0,0,0,4.553689,0,0,0,6.000012,100,0.1899704,0.3270641,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2113356,0.2113356,0,-1,0,0.2113356,427.9846,0.6820254,0,0,0.904484,0.2224586,0.2113356,0,0,0,4.553689,0,0,0,6.000012,100,0.1899704,0.2324692,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.782259,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.4022592,0.5804851,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.1899704,1.960485,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.688336,1.38,0,-1,0,1.38,2.446703,0,0.3083358,0.4771694,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.1899704,1.857169,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.34308,1.38,0,-1,0,1.38,0,0,0.9630797,1.197388,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.1899704,2.577388,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.831302,0.5559048,0,-1,0,0.5559048,0,0,1.275397,1.458527,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.1899704,2.014432,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.841732,0,0,-1,0,0,0,0,2.841732,3.125905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,3.125905,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3605823,0,0,-1,0,0,0,0,0.3605823,0.3966406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.3966406,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5428694,0,0,-1,0,0,0,0,0.5428694,0.5971564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.5971564,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3181272,0,0,-1,0,0,0,0,0.3181272,0.3499399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.3499399,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2864438,0,0,-1,0,0,0,0,0.2864438,0.3150882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.3150882,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09790941,0,0,-1,0,0,0,0,0.09790941,0.1077004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.1077004,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5948676,0,0,-1,0,0,0,0,0.5948676,0.6543545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899704,0.6543545,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2960962,0.2960962,1.7,0,0.5202,0.2960962,0,0,0,0,0,0,0,1.403904,1.333709,5.059654,0,1.333709,0,1.333709,2.46527,41.08774,0.1900709,0.3257058,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.725946,1.200338,1.394037,0,1.394037,3.787769,63.12935,0.1901061,0,0.01122919,1.7,1.214374
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.639108,2.639108,1.7,0,0.5202,2.639108,15.43986,0.0000000000000002220446,0,0,0.4074747,0.9885346,0.9391078,0,0,2.331909,2.454971,0,0.5810599,-0.5810599,3.175278,52.92119,0.1901061,2.903019,0.3259797,1.7,2.862445
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06855074,0.06855074,1.521182,0,0.4713828,0.06855074,1238.852,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,2.977531,1.873911,2.229242,0,2.229242,5.290123,88.16853,0.1900375,0.07540581,0.6793938,1.7,2.723153
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.399669,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.019669,1.259635,1.293971,1.452632,1.38,0,0,0.748289,3.880229,0,0.1586608,-0.1586608,5.12288,85.38116,0.1900375,2.639636,1.035177,0,5.1742
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,-1,0,0,0,0.6734589,0,0,1.598038,0,0,0,0,0.9245788,3.721568,0.9245788,0,0.9245788,6.000012,100,0.1899055,0,1.27843,0,5.319606
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7001978,0.7001978,0,-1,0,0.7001978,276.7669,1.200865,0,0,1.937915,0.7370502,0.7001978,0,0,0,4.553689,0,0,0,6.000012,100,0.1899055,0.7702175,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,-1,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899055,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.03275,1.38,0,-1,0,1.38,117.8551,0.1737687,0.6527498,0.8560247,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899055,2.236025,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.407101,0.407101,0,-1,0,0.407101,278.6084,0.7056901,0,0,1.134217,0.4285274,0.407101,0,0,0,4.553689,0,0,0,6.000012,100,0.1899055,0.4478111,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8832409,0.8832409,0,-1,0,0.8832409,103.8961,0.0000000000000001110223,0,0,0.9176524,0.9297273,0.8832409,0,0,0,4.553689,0,0.01207481,-0.01207481,5.987284,99.78786,0.1899055,0.9715649,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8269734,0.8269734,0,-1,0,0.8269734,79.92013,0,0,0,0.6609182,0.8704984,0.8269734,0,0,0.01341645,4.541614,0,0.2095801,-0.2095801,5.766367,96.10593,0.1899055,0.9096708,0.5287346,0,5.202532
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.09487959,0,0,0.3411628,0,0,0,0,0.2462832,4.332034,0.2462832,0,0.2462832,6.000012,100,0.1898704,0,0.2729303,0,4.673197
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898704,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.524982,1.38,0,-1,0,1.38,0,0,0.1449824,0.2974807,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1898704,1.677481,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.179978,1.38,0,-1,0,1.38,0,0,0.799978,1.017976,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1898704,2.397976,0,0,3.101057
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.777872,1.38,0,-1,0,1.38,0,0,1.397872,1.675659,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1898704,3.055659,0,0,1.648426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3721142,0.1860045,0,-1,0,0.1860045,0,0,0.1861098,0.2233212,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1898704,0.4093257,0,0,0.1957942
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1843022,0,0,-1,0,0,0,0,0.1843022,0.2027324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.2027324,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02819116,0,0,-1,0,0,0,0,0.02819116,0.03101027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.03101027,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2862409,0,0,-1,0,0,0,0,0.2862409,0.314865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.314865,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4155592,0,0,-1,0,0,0,0,0.4155592,0.4571151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.4571151,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1222252,0,0,-1,0,0,0,0,0.1222252,0.1344477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.1344477,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5078454,0,0,-1,0,0,0,0,0.5078454,0.5586299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898704,0.5586299,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3293377,0.3293377,1.7,0,0.5202,0.3293377,0,0,0,0,0,0,0,1.370662,1.302129,5.059654,0,1.302129,0,1.302129,2.435311,40.58843,0.1899751,0.3622715,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6673847,0.6673847,1.7,0,0.5202,0.6673847,3.262638,0,0,0,0.02177435,0,0,1.032615,0.9809845,3.757525,1.171916,1.002759,0,1.002759,3.386611,56.44341,0.1900718,0.7341232,0.01741948,1.7,1.193691
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.534688,2.534688,1.7,0,0.5202,2.534688,12.43451,0,0,0,0.3151759,0.8786185,0.8346876,0,0,2.754766,2.074399,0,0.5634426,-0.5634426,2.792691,46.54475,0.1900718,2.788156,0.2521407,1.7,2.389575
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.152292,2.152292,1.7,0,0.5202,2.152292,39.21582,0,0,0,0.8440391,0.476097,0.4522922,0,0,3.380814,1.510957,0.3679421,0,0.3679421,3.141751,52.36241,0.1900988,2.367521,0.6752313,1.7,2.354996
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.096794,1.096794,0,-1,0,1.096794,116.1223,0,0,0,1.273622,1.154519,1.096794,0,0,3.012872,1.842104,0.1191021,0,0.1191021,3.254741,54.24558,0.1900818,1.206473,1.018897,0,3.115726
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.225137,1.38,0,-1,0,1.38,117.5276,0,0.8451368,1.06765,1.621881,1.452632,1.38,0,0,2.89377,1.949296,0.1692489,0,0.1692489,3.415305,56.92163,0.1900577,2.44765,1.297504,0,3.571177
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.55116,1.38,0,-1,0,1.38,141.4872,0,0.1711605,0.3262765,1.952523,1.452632,1.38,0,0,2.724521,2.10162,0.4998915,0,0.4998915,3.889544,64.8256,0.1899866,1.706277,1.562019,0,4.054143
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.957814,0.957814,0,-1,0,0.957814,214.6899,0,0,0,2.05633,1.008225,0.957814,0,0,2.224629,2.551523,1.048105,0,1.048105,4.883863,81.39755,0.1898376,1.053595,1.645064,0,4.607853
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.08552,1.38,0,-1,0,1.38,126.771,0,0.7055202,0.9140722,1.749439,1.452632,1.38,0,0,1.176524,3.494817,0.2968079,0,0.2968079,5.16544,86.09049,0.1897954,2.294072,1.399552,0,5.244256
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.344731,1.344731,0,-1,0,1.344731,92.0108,0,0,0.09920377,1.237297,1.415506,1.344731,0,0,0.8797164,3.761944,0,0.1782086,-0.1782086,4.977592,82.95969,0.1897954,1.479204,0.9898379,0,4.999241
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2920779,0.2920779,0,-1,0,0.2920779,272.4574,0,0,0,0.795788,0.3074505,0.2920779,0,0,1.077726,3.583735,0.4883375,0,0.4883375,5.440869,90.68097,0.1897261,0.3212857,0.6366304,0,4.379524
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.386697,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,1.006697,1.245367,0.5925455,1.452632,1.38,0,0,0.5893885,4.023239,0,0.8600861,-0.8600861,4.534259,75.57082,0.1897261,2.625367,0.4740364,0,4.615785
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.209473,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.829473,1.05042,0.2770915,1.452632,1.38,0,0,1.54504,3.163153,0,1.17554,-1.17554,3.29513,54.91874,0.1897261,2.43042,0.2216732,0,3.440245
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7203573,0.7203573,0,-1,0,0.7203573,4.092877,0,0,0,0.02948334,0.7582709,0.7203573,0,0,2.851195,1.987613,0,0.7287875,-0.7287875,2.526921,42.11527,0.1897261,0.792393,0.02358668,0,2.017097
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.622029,1.195884,0,-1,0,1.195884,0,0,0.4261451,0.5883481,0,1.258826,1.195884,0,0,3.660959,1.258826,0,1.258826,-1.258826,1.200002,20,0.1897261,1.784232,0,0,1.258826
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2119822,0,0,-1,0,0,0,0,0.2119822,0.2331804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.2331804,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0605469,0,0,-1,0,0,0,0,0.0605469,0.0666016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.0666016,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3086693,0,0,-1,0,0,0,0,0.3086693,0.3395362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.3395362,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5472056,0,0,-1,0,0,0,0,0.5472056,0.6019261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.6019261,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.255324,0,0,-1,0,0,0,0,0.255324,0.2808565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.2808565,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2644547,0,0,-1,0,0,0,0,0.2644547,0.2909001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.2909001,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4227464,0,0,-1,0,0,0,0,0.4227464,0.465021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.465021,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3221748,0,0,-1,0,0,0,0,0.3221748,0.3543922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0.3543922,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897261,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3732033,0.3732033,1.7,0,0.5202,0.3732033,2.655819,0,0,0,0.009911606,0,0,1.326797,1.260457,5.059654,0,1.270368,0,1.270368,2.40518,40.08625,0.189835,0.4105237,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.789286,1.143332,1.509873,0,1.509873,3.837571,63.9594,0.1898537,0,0.1038988,1.7,1.273205
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4757744,0.4757744,1.7,0,0.5202,0.4757744,24.69556,0,0,0,0.1174951,0,0,1.224226,1.163014,2.279413,2.502218,1.280509,0,1.280509,5.05237,84.20599,0.1899608,0.5233518,0.09399611,1.7,2.619713
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.183006,1.183006,0,-1,0,1.183006,33.58823,0,0,0,0.3973508,1.245269,1.183006,0,0,0.998903,3.654676,0,0.8479187,-0.8479187,4.158585,69.30961,0.1899608,1.301307,0.3178806,0,4.052027
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.254155,1.254155,0,-1,0,1.254155,16.02671,0,0.0000000000000002220446,0,0.2009998,1.320163,1.254155,0,0,1.941035,2.806757,0,1.119164,-1.119164,2.978883,49.64795,0.1899608,1.379571,0.1607998,0,3.007757
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.652521,1.38,0,-1,0,1.38,7.871774,0,1.272521,1.537773,0.1086305,1.452632,1.38,0,0,3.18455,1.687594,0,1.344001,-1.344001,1.562181,26.0363,0.1899608,2.917773,0.08690438,0,1.796224
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.288409,0.4558429,0,-1,0,0.4558429,29.88787,0,1.832566,2.164951,0.1362417,0.4798346,0.4558429,0,0,4.677885,0.3435929,0,0.3435929,-0.3435929,1.200002,20,0.1899608,2.51725,0.1089934,0,0.4798346
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.369882,0.1416769,0,-1,0,0.1416769,105.2632,0,1.228205,1.478534,0.1491335,0.1491335,0.1416769,0,0,5.059654,0,0,0,0,1.200002,20,0.1899608,1.50687,0.1193068,0,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.379398,0.1438888,0,-1,0,0.1438888,105.2632,0,2.235509,2.58856,0.1514619,0.1514619,0.1438888,0,0,5.059654,0,0,0,0,1.200002,20,0.1899608,2.617338,0.1211695,0,0.1514619
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8761854,0.2400854,0,-1,0,0.2400854,105.2632,0,0.6361001,0.9157869,0.2527215,0.2527215,0.2400854,0,0,5.059654,0,0,0,0,1.200002,20,0.1899608,0.9638039,0.2021772,0,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.164954,0.07458632,0,-1,0,0.07458632,105.2632,0,1.090368,1.266532,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.1899608,1.281449,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.447901,0.04074293,0,-1,0,0.04074293,105.2632,0,2.407158,2.684542,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.1899608,2.692691,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.1899579,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.137492,0.01758224,0,-1,0,0.01758224,0,0,1.119909,1.233658,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.1899579,1.251241,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.497539,0,0,-1,0,0,0,0,1.497539,1.647292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,1.647292,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.853391,0,0,-1,0,0,0,0,1.853391,2.03873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,2.03873,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4130627,0,0,-1,0,0,0,0,0.4130627,0.454369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.454369,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02468042,0,0,-1,0,0,0,0,0.02468042,0.02714847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.02714847,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4434299,0,0,-1,0,0,0,0,0.4434299,0.4877729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.4877729,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.202743,0,0,-1,0,0,0,0,0.202743,0.2230173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.2230173,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08363104,0,0,-1,0,0,0,0,0.08363104,0.09199414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.09199414,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.199709,0,0,-1,0,0,0,0,0.199709,0.21968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899579,0.21968,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6043481,0.6043481,1.7,0,0.5202,0.6043481,0,0,0,0,0,0,0,1.095652,1.040869,5.059654,0,1.040869,0,1.040869,2.187458,36.45755,0.1900582,0.6647829,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.018785,0.9367824,1.394092,0,1.394092,3.510009,58.50003,0.190093,0,0.01127329,1.7,0.950874
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7897239,0.7897239,1.7,0,0.5202,0.7897239,15.73472,0,0,0,0.1242608,0,0,0.9102761,0.8647623,2.624693,2.191465,0.9890231,0,0.9890231,4.448279,74.13783,0.1901852,0.8686963,0.09940867,1.7,2.315726
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.3775,0,0.4321575,0,0,0,0,0,0.3270454,0,0,1.3775,1.308625,1.63567,3.081586,1.63567,0,1.63567,6.000012,100,0.1901687,0,0.2616363,1.7,3.408631
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5829011,0.5829011,0,-1,0,0.5829011,77.54243,0,0,0,0.4519957,0.6135801,0.5829011,0,0,0,4.553689,0,0.1615844,-0.1615844,5.829687,97.16125,0.1901687,0.6411912,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6249207,0.6249207,0,-1,0,0.6249207,92.49841,0,0,0,0.5780417,0.6578112,0.6249207,0,0,0.1795382,4.392105,0,0.07976951,-0.07976951,5.745603,95.75985,0.1901687,0.6874127,0.4624334,0,4.970146
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7455916,0.7455916,0,-1,0,0.7455916,19.06614,0,0,0,0.1421555,0.7848333,0.7455916,0,0,0.268171,4.312335,0,0.6426777,-0.6426777,5.068161,84.46918,0.1901687,0.8201507,0.1137244,0,4.454491
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7577593,0.7577593,0,-1,0,0.7577593,26.66874,0,0.0000000000000001110223,0,0.2020848,0.7976414,0.7577593,0,0,0.9822574,3.669657,0,0.5955566,-0.5955566,4.440389,74.00634,0.1901687,0.8335353,0.1616679,0,3.871742
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.208711,1.38,0,-1,0,1.38,26.93789,0.0000000000000002220446,1.828711,2.149583,0.3717429,1.452632,1.38,0,0,1.643987,3.074101,0,1.080889,-1.080889,3.301032,55.0171,0.1901687,3.529583,0.2973943,0,3.445844
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7603176,0.7603176,0,-1,0,0.7603176,45.07816,0,0,0,0.3427372,0.8003344,0.7603176,0,0,2.844974,1.993212,0,0.4575971,-0.4575971,2.818683,46.97795,0.1901687,0.8363494,0.2741898,0,2.335949
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5759561,0.5759561,0,-1,0,0.5759561,42.77748,0,0,0,0.2463795,0.6062695,0.5759561,0,0,3.353415,1.535615,0,0.3598901,-0.3598901,2.439325,40.65534,0.1901687,0.6335517,0.1971036,0,1.781994
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.624853,1.346362,0,-1,0,1.346362,17.9371,0,0.2784913,0.6245154,0.2414982,1.417223,1.346362,0,0,3.753294,1.175725,0,1.175725,-1.175725,1.200002,20,0.1901687,1.787339,0.1931986,0,1.417223
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4248827,0.1353646,0,-1,0,0.1353646,105.2632,0,0.2895181,0.4402981,0.142489,0.142489,0.1353646,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.467371,0.1139912,0,0.142489
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.021986,0.0149663,0,-1,0,0.0149663,105.2632,0,1.00702,1.121192,0.015754,0.015754,0.0149663,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,1.124185,0.0126032,0,0.015754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.015952,0,0,-1,0,0,0,0,1.015952,1.117547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,1.117547,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8796941,0,0,-1,0,0,0,0,0.8796941,0.9676635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.9676635,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.599871,0,0,-1,0,0,0,0,2.599871,2.859858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,2.859858,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1122524,0,0,-1,0,0,0,0,0.1122524,0.1234776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.1234776,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2686626,0,0,-1,0,0,0,0,0.2686626,0.2955289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.2955289,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2980718,0,0,-1,0,0,0,0,0.2980718,0.327879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.327879,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2449473,0,0,-1,0,0,0,0,0.2449473,0.2694421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.2694421,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.554478,0,0,-1,0,0,0,0,0.554478,0.6099259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.6099259,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05442854,0,0,-1,0,0,0,0,0.05442854,0.05987139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.05987139,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5387373,0,0,-1,0,0,0,0,0.5387373,0.592611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901687,0.592611,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6397949,0.6397949,1.7,0,0.5202,0.6397949,0,0,0,0,0,0,0,1.060205,1.007195,5.059654,0,1.007195,0,1.007195,2.155511,35.92512,0.1902653,0.7037745,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2365329,0.2365329,1.689164,0,0.5172419,0.2365329,12.90925,0,0,0,0.03053461,0,0,1.452632,1.38,4.05246,0.9064753,1.410535,0,1.410535,3.493662,58.22758,0.1903506,0.2601862,0.02442769,1.7,0.9370099
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6898125,0.6898125,1.7,0,0.5202,0.6898125,28.66536,0,0,0,0.1977372,0,0,1.010188,0.9596781,2.641925,2.175956,1.157415,0,1.157415,4.591682,76.52789,0.1904566,0.7587938,0.1581898,1.7,2.373694
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4888014,0.4888014,1.307593,0,0.4130728,0.4888014,127.3777,0,0,0,0.6226242,0,0,0.8187912,0.7778516,1.48451,3.21763,1.400476,0,1.400476,5.92029,98.67131,0.1904574,0.5376815,0.4980994,1.7,3.840255
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7484209,0.7484209,0,-1,0,0.7484209,118.2075,0.0128446,0,0,0.8846899,0.7878115,0.7484209,0,0,0.08403383,4.478058,0.08403383,0,0.08403383,6.000012,100,0.1904455,0.8232629,0.7077519,0,5.362748
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,-1,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904455,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.041778,1.041778,0,-1,0,1.041778,120.6507,0.1603041,0,0,1.256912,1.096608,1.041778,0,0,0,4.553689,0,0,0,6.000012,100,0.1904455,1.145956,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,-1,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904455,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,-1,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904455,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904455,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.230356,1.230356,0,-1,0,1.230356,53.66604,0,0.0000000000000002220446,0,0.6602833,1.295112,1.230356,0,0,0,4.553689,0,0.6348283,-0.6348283,5.330844,88.84723,0.1904455,1.353392,0.5282267,0,5.213972
