Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.027022,1.027022,0,-1,0,1.027022,51.08933,0,0.0000000000000002220446,0,0.5246988,1.081076,1.027022,0,0,0.7053648,3.918861,0,0.5563772,-0.5563772,4.744371,79.07269,0.1904455,1.129724,0.419759,0,4.44356
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.040147,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.6601469,0.8641616,0.3961666,1.452632,1.38,0,0,1.323562,3.362484,0,1.056465,-1.056465,3.630759,60.51254,0.1904455,2.244162,0.3169333,0,3.75865
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.497411,2.306019,0.02248804,0,0.02248804,3.652093,60.8681,0.1904423,0,0.01799043,0,2.328506
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2500355,0.2500355,0,-1,0,0.2500355,0,0,0.00000000000000005551115,0,0,0.2631952,0.2500355,0,0,2.474924,2.326258,0,0.2631952,-0.2631952,3.374661,56.24424,0.1904423,0.275039,0,0,2.326258
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.34931,1.34931,0,-1,0,1.34931,0,0,0,0.1042407,0,1.420326,1.34931,0,0,2.767363,2.063062,0,1.420326,-1.420326,1.877506,31.29171,0.1904423,1.484241,0,0,2.063062
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.466475,0.6105996,0,-1,0,0.6105996,0,0,1.855876,2.102523,0,0.6427364,0.6105996,0,0,4.345503,0.6427364,0,0.6427364,-0.6427364,1.200002,20,0.1904423,2.713123,0,0,0.6427364
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3189461,0,0,-1,0,0,0,0,0.3189461,0.3508407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0.3508407,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3496475,0,0,-1,0,0,0,0,0.3496475,0.3846123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0.3846123,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.346922,0,0,-1,0,0,0,0,0.346922,0.3816141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0.3816141,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3707882,0,0,-1,0,0,0,0,0.3707882,0.4078671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0.4078671,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.109463,0,0,-1,0,0,0,0,0.109463,0.1204093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904423,0.1204093,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4209897,0.4209897,1.7,0,0.5202,0.4209897,0,0,0,0,0,0,0,1.27901,1.21506,5.059654,0,1.21506,0,1.21506,2.352709,39.21174,0.1905572,0.4630887,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1367548,0.1367548,1.589386,0,0.4900025,0.1367548,10.74374,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.844595,1.093554,1.394693,0,1.394693,3.675831,61.26373,0.1906218,0.1504303,0.01175406,1.7,1.108246
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.789262,0.789262,1.7,0,0.5202,0.789262,39.97139,0,0,0,0.315479,0,0,0.9107381,0.8652011,2.449902,2.348777,1.18068,0,1.18068,4.795922,79.93188,0.1907267,0.8681882,0.2523832,1.7,2.664256
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.4429,1.4429,1.7,0,0.5202,1.4429,36.50891,0,0,0,0.526787,0,0,0.2571001,0.2442451,1.269222,3.411389,0.7710321,0,0.7710321,5.527388,92.12294,0.1907877,1.58719,0.4214296,1.7,3.938176
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.4981898,4.105318,0.4163233,0,0.4163233,5.922347,98.70558,0.1907291,0,0.3330586,0,4.521641
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.116541,1.116541,0,-1,0,1.116541,75.46075,0,0,0,0.8425505,1.175307,1.116541,0,0,0.08186649,4.480009,0,0.3327562,-0.3327562,5.571591,92.85966,0.1907291,1.228195,0.6740404,0,5.32256
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,-1,0,0,0,0.5078354,0,0,0.9594311,0,0,0,0,0.4515955,4.147253,0.4515955,0,0.4515955,6.000012,100,0.1906656,0,0.7675448,0,5.106684
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5524862,0.5524862,0,-1,0,0.5524862,182.7016,0.4278368,0,0,1.009401,0.5815645,0.5524862,0,0,0,4.553689,0,0,0,6.000012,100,0.1906656,0.6077349,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8432138,0.8432138,0,-1,0,0.8432138,98.57398,0,0.0000000000000001110223,0,0.8311895,0.8875935,0.8432138,0,0,0,4.553689,0,0.05640402,-0.05640402,5.940557,99.00909,0.1906656,0.9275352,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.317567,1.317567,0,-1,0,1.317567,26.25152,0,0,0.06932312,0.3458812,1.386912,1.317567,0,0,0.06267114,4.497285,0,1.041031,-1.041031,4.843214,80.72007,0.1906656,1.449323,0.2767049,0,4.843166
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5603286,0.5603286,0,-1,0,0.5603286,56.93531,0,0,0,0.3190248,0.5898196,0.5603286,0,0,1.219372,3.456254,0,0.2707948,-0.2707948,4.557771,75.9627,0.1906656,0.6163615,0.2552199,0,3.775279
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.828433,1.38,0,-1,0,1.38,28.65754,0,0.4484327,0.6312759,0.395474,1.452632,1.38,0,0,1.520255,3.185459,0,1.057158,-1.057158,3.443429,57.39037,0.1906656,2.011276,0.3163792,0,3.580933
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.831045,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.4510453,0.6341498,0.0878065,1.452632,1.38,0,0,2.694875,2.128302,0,1.364825,-1.364825,2.004777,33.41289,0.1906656,2.01415,0.0702452,0,2.216108
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2806031,0.2806031,0,-1,0,0.2806031,0,0,0.00000000000000005551115,0,0,0.2953717,0.2806031,0,0,4.211347,0.7634766,0,0.2953717,-0.2953717,1.693428,28.22375,0.1906656,0.3086634,0,0,0.7634766
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7830543,0.4446996,0,-1,0,0.4446996,0,0,0.3383546,0.4166601,0,0.4681049,0.4446996,0,0,4.539538,0.4681049,0,0.4681049,-0.4681049,1.200002,20,0.1906656,0.8613597,0,0,0.4681049
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6022595,0,0,-1,0,0,0,0,0.6022595,0.6624854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.6624854,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.075172,0,0,-1,0,0,0,0,1.075172,1.182689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,1.182689,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3015879,0,0,-1,0,0,0,0,0.3015879,0.3317467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.3317467,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3768919,0,0,-1,0,0,0,0,0.3768919,0.4145811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.4145811,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2907581,0,0,-1,0,0,0,0,0.2907581,0.3198339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.3198339,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09989835,0,0,-1,0,0,0,0,0.09989835,0.1098882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.1098882,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2990463,0,0,-1,0,0,0,0,0.2990463,0.328951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0.328951,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906656,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2730378,0.2730378,1.7,0,0.5202,0.2730378,0,0,0,0,0,0,0,1.426962,1.355614,5.059654,0,1.355614,0,1.355614,2.486051,41.4341,0.1907601,0.3003416,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1431445,0.1431445,1.595776,0,0.4917469,0.1431445,29.65549,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.70404,1.220053,1.42245,0,1.42245,3.835505,63.92496,0.1908217,0.1574589,0.03396016,1.7,1.262503
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7839429,0.7839429,1.7,0,0.5202,0.7839429,57.72056,0,0,0,0.4524962,0,0,0.9160571,0.8702543,2.28159,2.500258,1.32275,0,1.32275,5.090377,84.83945,0.1909205,0.8623372,0.361997,1.7,2.952754
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.03305245,0,0,0.991892,0,0,0,0,0.9588396,3.690733,0.9588396,0,0.9588396,6.000012,100,0.190786,0,0.7935137,0,4.682625
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.15016,1.15016,0,-1,0,1.15016,105.8682,0.006958432,0,0,1.217653,1.210695,1.15016,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.265176,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.786292,1.38,0,-1,0,1.38,117.6812,0.1713684,0.4062922,0.5849214,1.624,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.964921,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.662682,1.38,0,-1,0,1.38,138.0159,0.4519875,0.2826824,0.4489506,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.828951,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9679565,0.9679565,0,-1,0,0.9679565,197.799,0.8957067,0,0,1.914608,1.018902,0.9679565,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.064752,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,-1,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.256195,1.256195,0,-1,0,1.256195,106.985,0.02162947,0,0.001814125,1.34394,1.32231,1.256195,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.381814,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.095953,1.095953,0,-1,0,1.095953,109.4972,0.04640304,0,0,1.200038,1.153635,1.095953,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,1.205549,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.399274,0.399274,0,-1,0,0.399274,184.6535,0.316985,0,0,0.7372734,0.4202884,0.399274,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,0.4392014,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1447169,0.1447169,0,-1,0,0.1447169,167.8488,0.090572,0,0,0.2429056,0.1523336,0.1447169,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,0.1591886,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190786,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8632467,0.8632467,0,-1,0,0.8632467,0,0,0.0000000000000001110223,0,0,0.9086807,0.8632467,0,0,0,4.553689,0,0.9086807,-0.9086807,5.042179,84.03614,0.190786,0.9495713,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.654765,1.38,0,-1,0,1.38,0,0,0.2747646,0.4402411,0,1.452632,1.38,0,0,1.009645,3.645008,0,1.452632,-1.452632,3.51097,58.51606,0.190786,1.820241,0,0,3.645008
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.210183,1.38,0,-1,0,1.38,0,0,0.8301831,1.051201,0,1.452632,1.38,0,0,2.62368,2.192377,0,1.452632,-1.452632,1.979762,32.99597,0.190786,2.431201,0,0,2.192377
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001090754,0.0001090754,0,-1,0,0.0001090754,0,0,0.00000000000000000001355253,0,0,0.0001148162,0.0001090754,0,0,4.237715,0.7397451,0,0.0001148162,-0.0001148162,1.979641,32.99395,0.190786,0.0001199829,0,0,0.7397451
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237843,0.7396303,0,0,0,1.979641,32.99395,0.190786,0,0,0,0.7396303
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1292635,0.1292635,0,-1,0,0.1292635,0,0,0,0,0,0.1360669,0.1292635,0,0,4.237843,0.7396303,0,0.1360669,-0.1360669,1.836214,30.60351,0.190786,0.1421899,0,0,0.7396303
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2636651,0.2636651,0,-1,0,0.2636651,0,0,0,0,0,0.2775422,0.2636651,0,0,4.389029,0.6035634,0,0.2775422,-0.2775422,1.543659,25.7276,0.190786,0.2900316,0,0,0.6035634
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697409,0.3260212,0,0,0,1.543659,25.7276,0.190786,0,0,0,0.3260212
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1979178,0.1979178,0,-1,0,0.1979178,0,0,0.00000000000000002775558,0,0,0.2083346,0.1979178,0,0,4.697409,0.3260212,0,0.2083346,-0.2083346,1.324055,22.06754,0.190786,0.2177096,0,0,0.3260212
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5778591,0.1118023,0,-1,0,0.1118023,0,0,0.4660568,0.5238427,0,0.1176866,0.1118023,0,0,4.928892,0.1176866,0,0.1176866,-0.1176866,1.200002,20,0.190786,0.635645,0,0,0.1176866
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1895575,0.1895575,1.642189,0,0.5044176,0.1895575,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908637,0.2085132,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4282014,0.4282014,1.7,0,0.5202,0.4282014,12.49492,0,0,0,0.0535034,0,0,1.271799,1.208209,3.679654,1.242,1.261712,0,1.261712,3.706151,61.76905,0.1909707,0.4710215,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2238062,0.2238062,1.676438,0,0.5137675,0.2238062,176.6292,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.417942,2.377541,1.775307,0,1.775307,5.390355,89.83907,0.1910004,0.2461868,0.3162457,1.7,2.772848
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.095344,1.095344,0,0,0,1.095344,63.48026,0,0,0,0.695327,1.152993,1.095344,0,0,0.6426352,3.975317,0,0.4576664,-0.4576664,4.907932,81.79871,0.1910004,1.204878,0.5562616,0,4.670644
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.905902,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.5259022,0.7164924,0.9572229,1.452632,1.38,0,0,1.151153,3.517651,0,0.4954087,-0.4954087,4.385725,73.09528,0.1910004,2.096492,0.7657783,0,4.474874
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9904547,0.9904547,0,-1,0,0.9904547,121.9112,0,0,0,1.207476,1.042584,0.9904547,0,0,1.701607,3.022242,0.1648917,0,0.1648917,4.542155,75.70244,0.1909773,1.0895,0.9659805,0,4.229718
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.042024,1.042024,0,-1,0,1.042024,124.4846,0,0,0,1.297159,1.096868,1.042024,0,0,1.536716,3.170645,0.2002916,0,0.2002916,4.732169,78.86932,0.1909494,1.146227,1.037727,0,4.467804
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3877402,0.3877402,0,-1,0,0.3877402,395.4286,0,0,0,1.533236,0.4081475,0.3877402,0,0,1.336424,3.350907,1.125088,0,1.125088,5.799521,96.65849,0.1907923,0.4265142,1.226588,0,4.884143
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5323661,0.5323661,0,-1,0,0.5323661,274.4745,0.6894878,0,0,1.461209,0.5603853,0.5323661,0,0,0.2113363,4.363486,0.2113363,0,0.2113363,6.000012,100,0.1907628,0.5856027,1.168967,0,5.824696
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.424863,1.38,0,-1,0,1.38,108.5292,0.04507098,0.04486277,0.187349,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907628,1.567349,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.26823,1.38,0,-1,0,1.38,87.81224,0,0.8882298,1.115053,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.1907628,2.495053,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.1907255,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.326712,1.326712,0,-1,0,1.326712,26.01069,0,0,0.07938276,0.3450868,1.396538,1.326712,0,0,0,4.553689,0,1.051452,-1.051452,4.891685,81.52792,0.1907255,1.459383,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.50255,1.38,0,-1,0,1.38,0,0,0.1225502,0.2728053,0,1.452632,1.38,0,0,1.16828,3.502237,0,1.452632,-1.452632,3.360476,56.00783,0.1907255,1.652805,0,0,3.502237
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6984448,0.6984448,0,-1,0,0.6984448,0,0,0.0000000000000001110223,0,0,0.7352051,0.6984448,0,0,2.782315,2.049606,0,0.7352051,-0.7352051,2.585502,43.09162,0.1907255,0.7682893,0,0,2.049606
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9444414,0.9444414,0,-1,0,0.9444414,0,0,0.0000000000000001110223,0,0,0.9941488,0.9444414,0,0,3.599209,1.314401,0,0.9941488,-0.9941488,1.537577,25.62624,0.1907255,1.038885,0,0,1.314401
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703819,0.3202518,0,0,0,1.537577,25.62624,0.1907255,0,0,0,0.3202518
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1244349,0.1244349,0,-1,0,0.1244349,0,0,0.00000000000000001387779,0,0,0.1309841,0.1244349,0,0,4.703819,0.3202518,0,0.1309841,-0.1309841,1.399508,23.32509,0.1907255,0.1368784,0,0,0.3202518
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.24605,0.1798043,0,-1,0,0.1798043,0,0,0.06624573,0.09085073,0,0.1892676,0.1798043,0,0,4.849357,0.1892676,0,0.1892676,-0.1892676,1.200002,20,0.1907255,0.270655,0,0,0.1892676
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907255,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2149488,0,0,-1,0,0,0,0,0.2149488,0.2364437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907255,0.2364437,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08656093,0,0,-1,0,0,0,0,0.08656093,0.09521702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907255,0.09521702,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07268175,0,0,-1,0,0,0,0,0.07268175,0.07994992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907255,0.07994992,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2251963,0,0,-1,0,0,0,0,0.2251963,0.247716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907255,0.247716,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.188458,0.188458,1.64109,0,0.5041174,0.188458,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908026,0.2073038,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1873207,0.1873207,1.639952,0,0.5038069,0.1873207,20.3442,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.1908741,0.2060528,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.435011,1.435011,1.7,0,0.5202,1.435011,7.268008,0,0,0,0.1042967,0,0,0.2649888,0.2517394,2.261545,2.518298,0.3560361,0,0.3560361,4.192287,69.87132,0.1909051,1.578512,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5103567,0.5103567,1.7,0,0.5202,0.5103567,56.59931,0,0,0,0.2888583,0,0,1.189643,1.130161,1.905509,2.838731,1.41902,0,1.41902,5.538487,92.30794,0.1909895,0.5613923,0.2310867,1.7,3.127589
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.269951,1.269951,0,-1,0,1.269951,15.0041,0,0,0.01694628,0.1905447,1.336791,1.269951,0,0,0.4864898,4.115848,0,1.146246,-1.146246,4.330238,72.17049,0.1909895,1.396946,0.1524358,0,4.306393
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.290301,1.38,0,-1,0,1.38,31.06997,0,0.9103013,1.139331,0.4287656,1.452632,1.38,0,0,1.760096,2.969602,0,1.023866,-1.023866,3.250988,54.18303,0.1909895,2.519331,0.3430125,0,3.398368
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.479925,1.38,0,-1,0,1.38,37.31235,0.0000000000000002220446,0.09992485,0.2479173,0.5149105,1.452632,1.38,0,0,2.897725,1.945736,0,0.9377211,-0.9377211,2.262543,37.70898,0.1909895,1.627917,0.4119284,0,2.460647
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5001477,0.5001477,0,-1,0,0.5001477,281.4958,0,0,0,1.407895,0.5264713,0.5001477,0,0,3.939638,1.008015,0.8814238,0,0.8814238,3.098736,51.64549,0.1908669,0.5501625,1.126316,0,2.41591
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.592407,1.38,0,-1,0,1.38,84.95204,0.0000000000000002220446,1.212407,1.471648,1.172338,1.452632,1.38,0,0,3.058214,1.801296,0,0.2802934,-0.2802934,2.80328,46.72124,0.1908669,2.851648,0.9378705,0,2.973634
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.424723,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.04472328,0.1871956,0.7111192,1.452632,1.38,0,0,3.369651,1.521003,0,0.7415124,-0.7415124,2.021657,33.69423,0.1908669,1.567196,0.5688953,0,2.232122
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.613041,0.613041,0,-1,0,0.613041,70.74467,0,0,0,0.4336939,0.6453063,0.613041,0,0,4.193554,0.7794905,0,0.2116125,-0.2116125,1.798598,29.97658,0.1908669,0.6743451,0.3469551,0,1.213184
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.925326,1.016363,0,-1,0,1.016363,49.38959,0,0.9089637,1.482999,0.5019773,1.069855,1.016363,0,0,4.428679,0.567878,0,0.567878,-0.567878,1.200002,20,0.1908669,2.117859,0.4015819,0,1.069855
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.449241,0.299155,0,-1,0,0.299155,105.2632,0,1.150086,1.534334,0.3149,0.3149,0.299155,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,1.594165,0.25192,0,0.3149
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.493516,0,0,-1,0,0,0,0,1.493516,1.642867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,1.642867,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.033881,0,0,-1,0,0,0,0,1.033881,1.137269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,1.137269,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6461651,0,0,-1,0,0,0,0,0.6461651,0.7107816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.7107816,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3163283,0,0,-1,0,0,0,0,0.3163283,0.3479612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.3479612,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1108141,0,0,-1,0,0,0,0,0.1108141,0.1218955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.1218955,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6571139,0,0,-1,0,0,0,0,0.6571139,0.7228253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.7228253,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4192924,0,0,-1,0,0,0,0,0.4192924,0.4612216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.4612216,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3726979,0,0,-1,0,0,0,0,0.3726979,0.4099676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.4099676,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1694583,0,0,-1,0,0,0,0,0.1694583,0.1864041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.1864041,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3014727,0,0,-1,0,0,0,0,0.3014727,0.33162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.33162,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2318249,0,0,-1,0,0,0,0,0.2318249,0.2550074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908669,0.2550074,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1306381,0.1306381,1.58327,0,0.4883326,0.1306381,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1909309,0.1437019,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2623209,0.2623209,1.7,0,0.5202,0.2623209,24.95358,0,0,0,0.06545847,0,0,1.437679,1.365795,3.679654,1.242,1.431254,0,1.431254,3.866992,64.44973,0.1910133,0.288553,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.082096,2.082096,1.7,0,0.5202,2.082096,20.37099,0,0,0,0.4241435,0.4022062,0.3820959,0,0,2.248401,2.530128,0.0219373,0,0.0219373,3.887803,64.79659,0.1910149,2.290306,0.3393148,1.7,2.954272
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4970555,0.4970555,1.7,0,0.5202,0.4970555,186.6756,0,0,0,0.9278811,0,0,1.202945,1.142797,2.226464,2.549872,2.070678,0,2.070678,5.852221,97.53683,0.1910085,0.546761,0.7423049,1.7,3.477753
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1471371,0.1471371,0,-1,0,0.1471371,915.9504,1.037037,0,0,1.347703,0.1548812,0.1471371,0,0,0.1557851,4.413482,0.1557851,0,0.1557851,6.000012,100,0.1909869,0.1618508,1.078162,0,5.761185
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.089605,1.089605,0,-1,0,1.089605,132.5497,0.2973157,0,0,1.444269,1.146953,1.089605,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,1.198566,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08010992,0.08010992,0,-1,0,0.08010992,2215.603,1.690592,0,0,1.774918,0.08432624,0.08010992,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,0.08812092,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1599142,0.1599142,0,-1,0,0.1599142,1076.678,1.553431,0,0,1.721762,0.1683308,0.1599142,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,0.1759056,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6823809,0.6823809,0,-1,0,0.6823809,247.1958,0.9685213,0,0,1.686817,0.7182957,0.6823809,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,0.750619,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9816998,0.9816998,0,-1,0,0.9816998,145.5815,0.3958046,0,0,1.429173,1.033368,0.9816998,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,1.07987,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909869,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.245183,1.245183,0,-1,0,1.245183,70.44656,0,0,0,0.8771889,1.310719,1.245183,0,0,0,4.553689,0,0.4335304,-0.4335304,5.543031,92.38366,0.1909869,1.369702,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.4817005,4.120159,0.3593082,0,0.3593082,5.883901,98.06481,0.1909371,0,0.2874465,0,4.479466
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1223923,4.443536,0,0,0,5.883901,98.06481,0.1909371,0,0,0,4.443536
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03880493,0.03880493,0,-1,0,0.03880493,0,0,0,0,0,0.04084729,0.03880493,0,0,0.1223923,4.443536,0,0.04084729,-0.04084729,5.840844,97.3472,0.1909371,0.04268542,0,0,4.443536
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.81879,1.38,0,-1,0,1.38,0,0,0.4387904,0.6206694,0,1.452632,1.38,0,0,0.1677782,4.402689,0,1.452632,-1.452632,4.309636,71.82712,0.1909371,2.000669,0,0,4.402689
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781813,2.950057,0,0,0,4.309636,71.82712,0.1909371,0,0,0,2.950057
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.15664,0.15664,0,-1,0,0.15664,0,0,0.00000000000000002775558,0,0,0.1648842,0.15664,0,0,1.781813,2.950057,0,0.1648842,-0.1648842,4.135832,68.9304,0.1909371,0.172304,0,0,2.950057
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2663405,0.2663405,0,-1,0,0.2663405,0,0,0,0,0,0.2803584,0.2663405,0,0,1.965018,2.785173,0,0.2803584,-0.2803584,3.840308,64.00501,0.1909371,0.2929745,0,0,2.785173
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276527,2.504814,0,0,0,3.840308,64.00501,0.1909371,0,0,0,2.504814
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3889516,0.3889516,0,-1,0,0.3889516,0,0,0,0,0,0.4094227,0.3889516,0,0,2.276527,2.504814,0,0.4094227,-0.4094227,3.408739,56.81221,0.1909371,0.4278468,0,0,2.504814
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731441,2.095392,0,0,0,3.408739,56.81221,0.1909371,0,0,0,2.095392
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2490816,0.2490816,0,-1,0,0.2490816,0,0,0.00000000000000002775558,0,0,0.2621911,0.2490816,0,0,2.731441,2.095392,0,0.2621911,-0.2621911,3.132365,52.20599,0.1909371,0.2739897,0,0,2.095392
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4378134,0.4378134,0,-1,0,0.4378134,0,0,0,0,0,0.4608562,0.4378134,0,0,3.022765,1.8332,0,0.4608562,-0.4608562,2.64658,44.10958,0.1909371,0.4815947,0,0,1.8332
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2753118,0.2753118,0,0,0,0.2753118,0,0,0,0,0,0.2898019,0.2753118,0,0,3.534827,1.372344,0,0.2898019,-0.2898019,2.341102,39.01829,0.1909371,0.302843,0,0,1.372344
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1532283,0.1532283,0,0,0,0.1532283,33.62829,0,0.00000000000000002775558,0,0.05152804,0.1612929,0.1532283,0,0,3.85683,1.082542,0,0.1097649,-0.1097649,2.2254,37.08992,0.1909371,0.1685511,0.04122243,0,1.13407
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.016943,2.925997,1.7,0,0.5202,2.925997,10.85942,0,0.09094493,0.6341263,0.3177462,1.290524,1.225997,0,0,3.978791,0.9727775,0,0.9727775,-0.9727775,1.200002,20,0.1909371,3.318637,0.254197,1.7,1.290524
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.670506,1.670506,1.7,0,0.5202,1.670506,43.25692,0,0,0.0002609291,0.7226096,0,0,0.02949387,0.02801917,5.059654,0,0.7506287,0,0.7506287,1.912111,31.86846,0.1909907,1.837557,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4008798,0.4008798,0,-1,0,0.4008798,321.45,0,0,0,1.288628,0.4219788,0.4008798,0,0,4.309026,0.6755658,0.8666493,0,0.8666493,2.734287,45.57136,0.1908708,0.4409678,1.030902,0,1.964194
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.62724,1.38,0,-1,0,1.38,120.9132,0,0.24724,0.409964,1.668602,1.452632,1.38,0,0,3.442376,1.45555,0.2159709,0,0.2159709,2.939175,48.98615,0.1908409,1.789964,1.334882,0,3.124153
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8789775,0.8789775,0,-1,0,0.8789775,167.9785,0,0,0,1.476493,0.9252395,0.8789775,0,0,3.226405,1.649924,0.5512539,0,0.5512539,3.46214,57.70222,0.1907648,0.9668753,1.181195,0,3.126417
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5301848,0.5301848,0,-1,0,0.5301848,271.7303,0,0,0,1.440673,0.5580893,0.5301848,0,0,2.675152,2.146053,0.8825839,0,0.8825839,4.299433,71.65707,0.190643,0.5832033,1.152539,0,3.586726
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.521847,1.38,0,-1,0,1.38,124.4804,0,0.1418475,0.2940323,1.717829,1.452632,1.38,0,0,1.792568,2.940378,0.2651973,0,0.2651973,4.551021,75.8502,0.1906064,1.674032,1.374263,0,4.658207
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.763844,1.38,0,-1,0,1.38,123.6374,0,1.383844,1.660228,1.706197,1.452632,1.38,0,0,1.52737,3.179056,0.253565,0,0.253565,4.791574,79.85941,0.1905714,3.040228,1.364957,0,4.885252
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.620469,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.2404694,0.4025163,1.300579,1.452632,1.38,0,0,1.273805,3.407264,0,0.1520524,-0.1520524,4.631297,77.18813,0.1905714,1.782516,1.040463,0,4.707843
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.704553,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.3245529,0.4950081,0.7736611,1.452632,1.38,0,0,1.442753,3.255212,0,0.6789705,-0.6789705,3.915599,65.25986,0.1905714,1.875008,0.6189289,0,4.028873
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4535218,0.4535218,0,-1,0,0.4535218,94.83195,0,0,0,0.4300835,0.4773913,0.4535218,0,0,2.197164,2.576241,0,0.0473078,-0.0473078,3.865732,64.42874,0.1905714,0.4988739,0.3440668,0,3.006325
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.042374,1.38,0,-1,0,1.38,0,0,0.6623739,0.8666113,0,1.452632,1.38,0,0,2.249728,2.528933,0,1.452632,-1.452632,2.334524,38.90866,0.1905714,2.246611,0,0,2.528933
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5881955,0.5881955,0,-1,0,0.5881955,0,0,0.0000000000000001110223,0,0,0.6191531,0.5881955,0,0,3.863764,1.076302,0,0.6191531,-0.6191531,1.681879,28.03127,0.1905714,0.647015,0,0,1.076302
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2595537,0.2595537,0,-1,0,0.2595537,0,0,0.00000000000000005551115,0,0,0.2732144,0.2595537,0,0,4.551712,0.4571487,0,0.2732144,-0.2732144,1.393886,23.23139,0.1905714,0.285509,0,0,0.4571487
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6749159,0.1747376,0,-1,0,0.1747376,0,0,0.5001783,0.5676699,0,0.1839343,0.1747376,0,0,4.855283,0.1839343,0,0.1839343,-0.1839343,1.200002,20,0.1905714,0.7424074,0,0,0.1839343
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4522151,0,0,-1,0,0,0,0,0.4522151,0.4974366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.4974366,0,0,0
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3663074,0,0,-1,0,0,0,0,0.3663074,0.4029382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.4029382,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1170728,0,0,-1,0,0,0,0,0.1170728,0.1287801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.1287801,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2144968,0,0,-1,0,0,0,0,0.2144968,0.2359464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.2359464,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2041323,0,0,-1,0,0,0,0,0.2041323,0.2245455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.2245455,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09501721,0,0,-1,0,0,0,0,0.09501721,0.1045189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.1045189,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3995139,0,0,-1,0,0,0,0,0.3995139,0.4394653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905714,0.4394653,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1783985,0.1783985,1.63103,0,0.5013712,0.1783985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906457,0.1962384,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2940167,0.2940167,1.7,0,0.5202,0.2940167,18.45978,0,0,0,0.05427484,0,0,1.405983,1.335684,3.679654,1.242,1.389959,0,1.389959,3.827816,63.79681,0.1907336,0.3234183,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.898956,1.898956,1.7,0,0.5202,1.898956,13.28491,0,0,0,0.2522746,0.2094273,0.198956,0,0,2.289695,2.492963,0.04284729,0,0.04284729,3.868465,64.47428,0.1907366,2.088851,0.2018197,1.7,2.745238
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4058384,0.4058384,1.7,0,0.5202,0.4058384,191.9785,0,0,0,0.7791226,0,0,1.294162,1.229453,2.246848,2.531526,2.008576,0,2.008576,5.773967,96.2326,0.1907393,0.4464223,0.623298,1.7,3.310648
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.654777,0.654777,0,-1,0,0.654777,119.0964,0,0,0,0.7798156,0.689239,0.654777,0,0,0.238272,4.339244,0.09057663,0,0.09057663,5.859896,97.66473,0.1907268,0.7202547,0.6238525,0,5.11906
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.13053,1.13053,0,-1,0,1.13053,120.4521,0.02402053,0,0,1.361747,1.190031,1.13053,0,0,0.1476953,4.420763,0.1476953,0,0.1476953,6.000012,100,0.1907065,1.243583,1.089398,0,5.78251
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.849184,1.38,0,-1,0,1.38,106.3502,0.0150005,0.4691843,0.6541027,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907065,2.034103,1.174106,0,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.639709,1.38,0,-1,0,1.38,124.0163,0.2587936,0.2597093,0.4236802,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907065,1.80368,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6588022,0.6588022,0,-1,0,0.6588022,206.8019,0.6689398,0,0,1.362416,0.693476,0.6588022,0,0,0,4.553689,0,0,0,6.000012,100,0.1907065,0.7246825,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.587938,0.587938,0,-1,0,0.587938,146.4711,0.242277,0,0,0.861159,0.6188821,0.587938,0,0,0,4.553689,0,0,0,6.000012,100,0.1907065,0.6467317,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.047204,1.047204,0,-1,0,1.047204,65.40422,0,0,0,0.6849156,1.10232,1.047204,0,0,0,4.553689,0,0.4174044,-0.4174044,5.560029,92.66697,0.1907065,1.151924,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.930462,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.5504617,0.7435079,0.1888838,1.452632,1.38,0,0,0.4637827,4.136284,0,1.263748,-1.263748,4.227922,70.46523,0.1907065,2.123508,0.151107,0,4.325168
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.388028,1.38,0,-1,0,1.38,6.14877,0,0.008027545,0.1468303,0.08485302,1.452632,1.38,0,0,1.867947,2.872537,0,1.367779,-1.367779,2.786157,46.43586,0.1907065,1.52683,0.06788242,0,2.95739
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.319295,0.319295,0,-1,0,0.319295,0,0,0.00000000000000005551115,0,0,0.3361,0.319295,0,0,3.387701,1.504758,0,0.3361,-0.3361,2.431876,40.53119,0.1907065,0.3512245,0,0,1.504758
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.926206,1.110225,0,-1,0,1.110225,0,0,0.8159801,1.008601,0,1.168658,1.110225,0,0,3.761145,1.168658,0,1.168658,-1.168658,1.200002,20,0.1907065,2.118826,0,0,1.168658
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.380739,0,0,-1,0,0,0,0,2.380739,2.618813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,2.618813,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.345141,0,0,-1,0,0,0,0,3.345141,3.679655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,3.679655,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5131949,0,0,-1,0,0,0,0,0.5131949,0.5645144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.5645144,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4016172,0,0,-1,0,0,0,0,0.4016172,0.4417789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.4417789,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.364952,0,0,-1,0,0,0,0,0.364952,0.4014472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.4014472,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2078338,0,0,-1,0,0,0,0,0.2078338,0.2286172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.2286172,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3532937,0,0,-1,0,0,0,0,0.3532937,0.388623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.388623,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09970919,0,0,-1,0,0,0,0,0.09970919,0.1096801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.1096801,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03547536,0,0,-1,0,0,0,0,0.03547536,0.03902289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907065,0.03902289,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3873116,0.3873116,1.7,0,0.5202,0.3873116,0,0,0,0,0,0,0,1.312688,1.247054,5.059654,0,1.247054,0,1.247054,2.383062,39.71761,0.1908137,0.4260428,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.8126,1.122349,1.430046,0,1.430046,3.739722,62.32858,0.1908417,0,0.04003665,1.7,1.172394
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.382555,2.40939,1.636163,0,1.636163,5.291922,88.19852,0.1908413,0,0.20493,1.7,2.665552
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7463921,3.881936,0.5793834,0,0.5793834,5.841574,97.35937,0.1907619,0,0.4635067,0,4.461319
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4764105,0.4764105,0,-1,0,0.4764105,208.4435,0.3245535,0,0,0.9930469,0.5014848,0.4764105,0,0,0.1670087,4.403381,0.1670087,0,0.1670087,6.000012,100,0.190739,0.5240515,0.7944375,0,5.396428
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3019829,0.3019829,0,-1,0,0.3019829,419.9487,0.9502965,0,0,1.268173,0.3178767,0.3019829,0,0,0,4.553689,0,0,0,6.000012,100,0.190739,0.3321812,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.040549,1.38,0,-1,0,1.38,122.3348,0.2355888,0.6605484,0.8646033,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190739,2.244603,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.115751,1.38,0,-1,0,1.38,96.16193,0,0.7357512,0.9473263,1.327035,1.452632,1.38,0,0,0,4.553689,0,0.125597,-0.125597,5.867621,97.79349,0.190739,2.327326,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.727751,1.38,0,-1,0,1.38,41.07984,0,1.347751,1.620527,0.5669018,1.452632,1.38,0,0,0.1395522,4.428092,0,0.8857298,-0.8857298,4.93398,82.23283,0.190739,3.000526,0.4535214,0,4.994994
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.063046,1.063046,0,-1,0,1.063046,86.60537,0,0,0,0.9206547,1.118996,1.063046,0,0,1.123696,3.542362,0,0.1983408,-0.1983408,4.72491,78.74835,0.190739,1.16935,0.7365238,0,4.463017
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5326715,0.5326715,0,-1,0,0.5326715,188.8013,0,0,0,1.00569,0.5607068,0.5326715,0,0,1.344075,3.344021,0.4449836,0,0.4449836,5.147059,85.78414,0.1906781,0.5859386,0.8045524,0,4.349712
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8415369,0.8415369,0,-1,0,0.8415369,108.0276,0,0,0,0.9090919,0.8858284,0.8415369,0,0,0.8990915,3.744507,0.02326352,0,0.02326352,5.169128,86.15197,0.1906749,0.9256907,0.7272735,0,4.653598
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.348938,1.348938,0,-1,0,1.348938,26.63516,0,0,0.1038314,0.3592916,1.419934,1.348938,0,0,0.875828,3.765444,0,1.060643,-1.060643,4.051113,67.51842,0.1906749,1.483831,0.2874333,0,4.124735
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3273625,0.3273625,0,-1,0,0.3273625,0,0,0.00000000000000005551115,0,0,0.3445921,0.3273625,0,0,2.05432,2.704801,0,0.3445921,-0.3445921,3.687881,61.46456,0.1906749,0.3600987,0,0,2.704801
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.141855,1.141855,0,-1,0,1.141855,0,0,0,0,0,1.201952,1.141855,0,0,2.4372,2.360209,0,1.201952,-1.201952,2.420912,40.34845,0.1906749,1.25604,0,0,2.360209
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1239175,0.1239175,0,-1,0,0.1239175,0,0,0.00000000000000001387779,0,0,0.1304395,0.1239175,0,0,3.772703,1.158257,0,0.1304395,-0.1304395,2.283417,38.05687,0.1906749,0.1363093,0,0,1.158257
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917635,1.027817,0,0,0,2.283417,38.05687,0.1906749,0,0,0,1.027817
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09844329,0.09844329,0,-1,0,0.09844329,0,0,0,0,0,0.1036245,0.09844329,0,0,3.917635,1.027817,0,0.1036245,-0.1036245,2.174187,36.23638,0.1906749,0.1082876,0,0,1.027817
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2433127,0.2433127,0,-1,0,0.2433127,0,0,0.00000000000000002775558,0,0,0.2561187,0.2433127,0,0,4.032774,0.9241925,0,0.2561187,-0.2561187,1.904214,31.73684,0.1906749,0.267644,0,0,0.9241925
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31735,0.6680739,0,0,0,1.904214,31.73684,0.1906749,0,0,0,0.6680739
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4706905,0.4706905,0,-1,0,0.4706905,0,0,0.00000000000000005551115,0,0,0.4954638,0.4706905,0,0,4.31735,0.6680739,0,0.4954638,-0.4954638,1.381949,23.03245,0.1906749,0.5177596,0,0,0.6680739
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3583463,0.1639796,0,-1,0,0.1639796,0,0,0.1943667,0.2302013,0,0.1726101,0.1639796,0,0,4.867865,0.1726101,0,0.1726101,-0.1726101,1.200002,20,0.1906749,0.394181,0,0,0.1726101
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6268577,0,0,-1,0,0,0,0,0.6268577,0.6895435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906749,0.6895435,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2353677,0,0,-1,0,0,0,0,0.2353677,0.2589044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906749,0.2589044,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4514591,0.4514591,1.7,0,0.5202,0.4514591,0,0,0,0,0,0,0,1.248541,1.186114,5.059654,0,1.186114,0,1.186114,2.325249,38.75407,0.1907843,0.496605,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4349612,0.4349612,1.7,0,0.5202,0.4349612,14.53078,0,0,0,0.06320325,0,0,1.265039,1.201787,3.87354,1.067502,1.26499,0,1.26499,3.525324,58.75528,0.1908885,0.4784573,0.0505626,1.7,1.130706
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.60855,2.205994,1.790219,0,1.790219,5.223674,87.06107,0.190867,0,0.3281749,1.7,2.616212
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.725176,1.725176,1.7,0,0.5202,1.725176,46.60978,0,0,0,0.8041007,0.02650098,0.02517593,0,0,0.8183318,3.81719,0.7775997,0,0.7775997,5.96137,99.35597,0.1909211,1.897694,0.6432805,1.7,4.621291
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.373018,1.373018,0,-1,0,1.373018,60.11309,0,0,0.1303193,0.8253633,1.445282,1.373018,0,0,0.04073209,4.51703,0,0.6199183,-0.6199183,5.307919,88.46513,0.1909211,1.510319,0.6602907,0,5.342393
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,-1,0,0,0,0.6151468,0,0,1.344677,0,0,0,0,0.7295302,3.897112,0.7295302,0,0.7295302,6.000012,100,0.1908216,0,1.075742,0,5.241789
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.22419,1.22419,0,-1,0,1.22419,91.33624,0,0,0,1.118129,1.288621,1.22419,0,0,0,4.553689,0,0.1704919,-0.1704919,5.820298,97.00477,0.1908216,1.346609,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6216908,0.6216908,0,-1,0,0.6216908,286.6988,0.9385332,0,0,1.78238,0.6544113,0.6216908,0,0,0.1894355,4.383197,0.1894355,0,0.1894355,6.000012,100,0.1907957,0.6838598,1.425904,0,6.165577
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,-1,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907957,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907957,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.257942,1.257942,0,-1,0,1.257942,91.39581,0,0,0.00373671,1.149707,1.32415,1.257942,0,0,0,4.553689,0,0.1744433,-0.1744433,5.816133,96.93535,0.1907957,1.383737,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.171427,1.171427,0,-1,0,1.171427,47.42715,0.0000000000000002220446,0,0,0.5555747,1.233081,1.171427,0,0,0.1938259,4.379246,0,0.6775068,-0.6775068,5.101978,85.03279,0.1907957,1.28857,0.4444597,0,4.93482
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,0.9466112,3.701739,0.2699485,0,0.2699485,5.358073,89.30104,0.1907589,0,0.2159588,0,3.971687
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6766627,3.944692,0,0,0,5.358073,89.30104,0.1907589,0,0,0,3.944692
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6766627,3.944692,0,0,0,5.358073,89.30104,0.1907589,0,0,0,3.944692
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.904301,1.38,0,-1,0,1.38,0,0,0.5243009,0.714731,0,1.452632,1.38,0,0,0.6766627,3.944692,0,1.452632,-1.452632,3.826865,63.78096,0.1907589,2.094731,0,0,3.944692
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4021583,0.4021583,0,-1,0,0.4021583,0,0,0,0,0,0.4233245,0.4021583,0,0,2.290698,2.492061,0,0.4233245,-0.4233245,3.380642,56.34392,0.1907589,0.4423741,0,0,2.492061
