Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1605806,0.1605806,0,-1,0,0.1605806,0,0,0.00000000000000002775558,0,0,0.1690322,0.1605806,0,0,2.761058,2.068736,0,0.1690322,-0.1690322,3.202466,53.37433,0.1907589,0.1766386,0,0,2.068736
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.067489,0.067489,0,-1,0,0.067489,0,0,0,0,0,0.07104106,0.067489,0,0,2.948872,1.899704,0,0.07104106,-0.07104106,3.127583,52.12627,0.1907589,0.0742379,0,0,1.899704
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027807,1.828663,0,0,0,3.127583,52.12627,0.1907589,0,0,0,1.828663
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3889737,0.3889737,0,-1,0,0.3889737,0,0,0,0,0,0.409446,0.3889737,0,0,3.027807,1.828663,0,0.409446,-0.409446,2.695989,44.93305,0.1907589,0.4278711,0,0,1.828663
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1498318,0.1498318,0,-1,0,0.1498318,0,0,0,0,0,0.1577177,0.1498318,0,0,3.482746,1.419217,0,0.1577177,-0.1577177,2.52974,42.16224,0.1907589,0.164815,0,0,1.419217
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1164463,0.1164463,0,-1,0,0.1164463,0,0,0.00000000000000001387779,0,0,0.122575,0.1164463,0,0,3.657988,1.261499,0,0.122575,-0.122575,2.400534,40.00882,0.1907589,0.1280909,0,0,1.261499
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2086475,0.2086475,0,-1,0,0.2086475,0,0,0.00000000000000002775558,0,0,0.219629,0.2086475,0,0,3.794183,1.138924,0,0.219629,-0.219629,2.169025,36.15034,0.1907589,0.2295123,0,0,1.138924
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3140755,0.3140755,0,0,0,0.3140755,0,0,0.00000000000000005551115,0,0,0.3306058,0.3140755,0,0,4.038215,0.9192954,0,0.3306058,-0.3306058,1.820536,30.3422,0.1907589,0.345483,0,0,0.9192954
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3345914,0.3345914,0,0,0,0.3345914,1.461607,0,0.00000000000000005551115,0,0.004890412,0.3522015,0.3345914,0,0,4.405555,0.5886896,0,0.347311,-0.347311,1.454438,24.24058,0.1907589,0.3680505,0.003912329,0,0.59358
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.333457,1.968584,1.7,0,0.5202,1.968584,2.100041,0,0.3648731,0.629638,0.04134107,0.2827196,0.2685836,0,0,4.791456,0.2413785,0,0.2413785,-0.2413785,1.200002,20,0.1907589,2.566803,0.03307285,1.7,0.2827196
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.096402,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.3875929,0.6042803,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.1907589,2.306042,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.795108,0.07225233,0,-1,0,0.07225233,105.2632,0,1.722856,1.960168,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.1907589,1.974619,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,-1,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.1907198,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7429373,0.4432257,0,-1,0,0.4432257,46.94027,0,0.2997116,0.5321244,0.2080514,0.4665534,0.4432257,0,0,4.77243,0.258502,0,0.258502,-0.258502,1.200002,20,0.1907198,0.8172311,0.1664411,0,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.170486,0.310704,0,-1,0,0.310704,105.2632,0,0.8597816,1.225393,0.3270569,0.3270569,0.310704,0,0,5.059654,0,0,0,0,1.200002,20,0.1907198,1.287534,0.2616455,0,0.3270569
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.827041,0.1653294,0,-1,0,0.1653294,105.2632,0,0.6617116,0.8766792,0.1740309,0.1740309,0.1653294,0,0,5.059654,0,0,0,0,1.200002,20,0.1907198,0.9097452,0.1392248,0,0.1740309
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07644034,0.07032137,0,-1,0,0.07032137,105.2632,0,0.006118975,0.0700201,0.07402249,0.07402249,0.07032137,0,0,5.059654,0,0,0,0,1.200002,20,0.1907198,0.08408438,0.059218,0,0.07402249
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.183749,0.2699198,0,-1,0,0.2699198,105.2632,0,0.9138297,1.24814,0.284126,0.284126,0.2699198,0,0,5.059654,0,0,0,0,1.200002,20,0.1907198,1.302124,0.2273008,0,0.284126
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.159216,0.1454066,0,-1,0,0.1454066,105.2632,0,1.01381,1.246057,0.1530596,0.1530596,0.1454066,0,0,5.059654,0,0,0,0,1.200002,20,0.1907198,1.275138,0.1224477,0,0.1530596
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.1907067,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.091848,0.08244846,0,-1,0,0.08244846,0,0,2.0094,2.218585,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.1907067,2.301033,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.985355,0,0,-1,0,0,0,0,2.985355,3.28389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,3.28389,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.080175,0,0,-1,0,0,0,0,1.080175,1.188192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,1.188192,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.296252,0,0,-1,0,0,0,0,0.296252,0.3258772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0.3258772,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3536277,0,0,-1,0,0,0,0,0.3536277,0.3889904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0.3889904,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05547382,0,0,-1,0,0,0,0,0.05547382,0.0610212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0.0610212,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05903575,0,0,-1,0,0,0,0,0.05903575,0.06493932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0.06493932,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1366561,0,0,-1,0,0,0,0,0.1366561,0.1503217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907067,0.1503217,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09032463,0.09032463,1.542956,0,0.477327,0.09032463,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907609,0.09935709,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5396469,0.5396469,1.7,0,0.5202,0.5396469,3.768022,0,0,0,0.02033401,0,0,1.160353,1.102335,3.679654,1.242,1.122669,0,1.122669,3.574243,59.5706,0.1908633,0.5936116,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.420166,1.420166,1.7,0,0.5202,1.420166,14.25357,0,0,0,0.2024243,0,0,0.2798344,0.2658427,2.556985,2.252403,0.468267,0,0.468267,4.01848,66.97453,0.1909017,1.562182,0.1619395,1.7,2.454827
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.088718,2.673843,1.88538,0,1.88538,5.807109,96.78495,0.1908673,0,0.4043039,1.7,3.179223
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.137527,1.137527,0,-1,0,1.137527,54.56838,0,0.0000000000000002220446,0,0.6207299,1.197396,1.137527,0,0,0.203338,4.370685,0,0.5766666,-0.5766666,5.199249,86.65397,0.1908673,1.251279,0.4965839,0,4.991415
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.031379,1.031379,0,-1,0,1.031379,100.854,0,0,0,1.040187,1.085662,1.031379,0,0,0.8440786,3.794018,0,0.0454748,-0.0454748,5.151314,85.85506,0.1908673,1.134516,0.8321494,0,4.834205
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.738308,1.38,0,-1,0,1.38,44.20333,0.0000000000000002220446,0.3583081,0.5321389,0.610006,1.452632,1.38,0,0,0.8946062,3.748544,0,0.8426256,-0.8426256,4.263109,71.05167,0.1908673,1.912139,0.4880048,0,4.35855
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.471457,1.38,0,-1,0,1.38,85.64462,0,1.091457,1.338603,1.181896,1.452632,1.38,0,0,1.830857,2.905918,0,0.2707358,-0.2707358,3.977728,66.29533,0.1908673,2.718603,0.9455166,0,4.087813
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.045362,1.38,0,-1,0,1.38,74.44689,0.0000000000000002220446,0.6653622,0.8698985,1.027367,1.452632,1.38,0,0,2.131674,2.635182,0,0.4252644,-0.4252644,3.52946,58.82421,0.1908673,2.249898,0.8218937,0,3.662549
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1816769,0.1816769,0,-1,0,0.1816769,405.7378,0,0,0,0.7371318,0.1912388,0.1816769,0,0,2.60419,2.209918,0.545893,0,0.545893,4.047339,67.45552,0.1907932,0.1998446,0.5897054,0,2.947049
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.8624355,0.8624355,0,-1,0,0.8624355,44.19933,0,0.0000000000000001110223,0,0.3811907,0.9078269,0.8624355,0,0,2.058298,2.701221,0,0.5266362,-0.5266362,3.492216,58.20349,0.1907932,0.9486791,0.3049525,0,3.082412
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.154426,1.154426,0,-1,0,1.154426,30.03765,0,0.0000000000000002220446,0,0.3467624,1.215185,1.154426,0,0,2.643449,2.174585,0,0.8684229,-0.8684229,2.576818,42.94688,0.1907932,1.269869,0.2774099,0,2.521347
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8380913,0.8380913,0,-1,0,0.8380913,20.38018,0,0.0000000000000001110223,0,0.1708045,0.8822014,0.8380913,0,0,3.608363,1.306162,0,0.7113969,-0.7113969,1.82694,30.44894,0.1907932,0.9219005,0.1366436,0,1.476967
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.310344,0.5650269,0,-1,0,0.5650269,0,0,0.7453169,0.8763512,0,0.5947652,0.5650269,0,0,4.398804,0.5947652,0,0.5947652,-0.5947652,1.200002,20,0.1907932,1.441378,0,0,0.5947652
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.101712,0,0,-1,0,0,0,0,2.101712,2.311883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,2.311883,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.41135,0,0,-1,0,0,0,0,1.41135,1.552485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,1.552485,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.017163,0,0,-1,0,0,0,0,1.017163,1.11888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,1.11888,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6290421,0,0,-1,0,0,0,0,0.6290421,0.6919464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.6919464,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2513599,0,0,-1,0,0,0,0,0.2513599,0.2764959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.2764959,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2622485,0,0,-1,0,0,0,0,0.2622485,0.2884733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.2884733,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04184052,0,0,-1,0,0,0,0,0.04184052,0.04602458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.04602458,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1453671,0,0,-1,0,0,0,0,0.1453671,0.1599038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.1599038,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1337946,0,0,-1,0,0,0,0,0.1337946,0.1471741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.1471741,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2878891,0,0,-1,0,0,0,0,0.2878891,0.316678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907932,0.316678,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3794962,0.3794962,1.7,0,0.5202,0.3794962,0,0,0,0,0,0,0,1.320504,1.254479,5.059654,0,1.254479,0,1.254479,2.390105,39.83501,0.190898,0.4174458,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1257527,0.1257527,1.578384,0,0.4869989,0.1257527,2.86421,0,0,0,0.003601823,0,0,1.452632,1.38,3.805176,1.129031,1.383602,0,1.383602,3.702705,61.71163,0.1909589,0.138328,0.002881458,1.7,1.132633
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08860093,0.08860093,1.541232,0,0.4768565,0.08860093,42.13223,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.421574,2.374272,1.41733,0,1.41733,5.047302,84.12154,0.1910071,0.09746103,0.02986364,1.7,2.411602
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.004244,3.649869,0.07850208,0,0.07850208,5.121776,85.36275,0.1909965,0,0.06280167,0,3.728371
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.914577,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.5345775,0.7260352,0.1685807,1.452632,1.38,0,0,0.9257423,3.720521,0,1.284051,-1.284051,3.768267,62.80433,0.1909965,2.106035,0.1348646,0,3.889102
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.9669035,0.9669035,0,-1,0,0.9669035,13.71851,0,0.0000000000000002220446,0,0.1326447,1.017793,0.9669035,0,0,2.352465,2.43647,0,0.8851485,-0.8851485,2.835239,47.25389,0.1909965,1.063594,0.1061158,0,2.569115
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,-1,0,0,0,0,0,0,0.2155912,0,0,0,0,3.335964,1.551322,0.2155912,0,0.2155912,3.039767,50.66267,0.1909673,0,0.1724729,0,1.766913
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.642028,1.38,0,-1,0,1.38,7.689729,0.0000000000000002220446,0.2620281,0.4262309,0.1061183,1.452632,1.38,0,0,3.120373,1.745354,0,1.346513,-1.346513,1.620417,27.0069,0.1909673,1.806231,0.08489461,0,1.851472
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.484702,0.5730819,0,-1,0,0.5730819,35.66747,0,0.91162,1.215437,0.2044038,0.6032441,0.5730819,0,0,4.616498,0.3988402,0,0.3988402,-0.3988402,1.200002,20,0.1909673,1.633172,0.1635231,0,0.6032441
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5176511,0.3741495,0,-1,0,0.3741495,105.2632,0,0.1435016,0.4945863,0.3938415,0.3938415,0.3741495,0,0,5.059654,0,0,0,0,1.200002,20,0.1909673,0.5694162,0.3150732,0,0.3938415
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,5.059654,0,0.2218366,0,0.2218366,1.410455,23.50754,0.1909372,0,0.1774693,0,0.2218366
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,4.837818,0.1996529,0.1404232,0,0.1404232,1.543672,25.72782,0.1909182,0,0.1123386,0,0.3400761
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.694149,0.36823,0,-1,0,0.36823,16.72236,0,1.325919,1.542132,0.06157674,0.3876106,0.36823,0,0,4.697394,0.3260338,0,0.3260338,-0.3260338,1.200002,20,0.1909182,1.863564,0.04926139,0,0.3876106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.411155,0,0,-1,0,0,0,0,2.411155,2.652271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,2.652271,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3384305,0,0,-1,0,0,0,0,0.3384305,0.3722736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.3722736,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02048654,0,0,-1,0,0,0,0,0.02048654,0.0225352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.0225352,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3860387,0,0,-1,0,0,0,0,0.3860387,0.4246426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.4246426,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.426705,0,0,-1,0,0,0,0,0.426705,0.4693755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.4693755,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1730513,0,0,-1,0,0,0,0,0.1730513,0.1903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.1903565,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5681448,0,0,-1,0,0,0,0,0.5681448,0.6249593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.6249593,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08386717,0,0,-1,0,0,0,0,0.08386717,0.09225389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.09225389,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3644693,0,0,-1,0,0,0,0,0.3644693,0.4009162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909182,0.4009162,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3522063,0.3522063,1.7,0,0.5202,0.3522063,0,0,0,0,0,0,0,1.347794,1.280404,5.059654,0,1.280404,0,1.280404,2.4147,40.24493,0.191019,0.3874269,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4165374,0.4165374,1.7,0,0.5202,0.4165374,18.2524,0,0,0,0.07602808,0,0,1.283463,1.219289,3.77925,1.152364,1.295318,0,1.295318,3.643546,60.72565,0.1911176,0.4581912,0.06082246,1.7,1.228392
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.1075,2.1075,1.7,0,0.5202,2.1075,22.11557,0,0,0,0.4660856,0.4289473,0.4075,0,0,2.483933,2.318149,0.03713829,0,0.03713829,3.678779,61.31286,0.1911202,2.31825,0.3728685,1.7,2.784235
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.48174,1.48174,1.7,0,0.5202,1.48174,59.31351,0,0,0,0.8788719,0,0,0.2182603,0.2073473,2.446795,2.351574,1.086219,0,1.086219,4.709257,78.48746,0.1911993,1.629914,0.7030975,1.7,3.230446
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.082077,1.38,0,-1,0,1.38,76.31994,0,0.702077,0.9102847,1.053215,1.452632,1.38,0,0,1.360575,3.329171,0,0.3994165,-0.3994165,4.288235,71.47044,0.1911993,2.290285,0.8425721,0,4.382386
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.671367,1.38,0,-1,0,1.38,86.55232,0.0000000000000002220446,0.2913669,0.4585035,1.194422,1.452632,1.38,0,0,1.804371,2.929755,0,0.2582096,-0.2582096,4.016058,66.93417,0.1911993,1.838504,0.9555376,0,4.124177
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.22079,1.38,0,-1,0,1.38,107.9192,0,0.8407897,1.062869,1.489284,1.452632,1.38,0,0,2.091271,2.671545,0.03665286,0,0.03665286,4.05083,67.5137,0.1911944,2.442869,1.191428,0,4.16083
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.856338,1.38,0,-1,0,1.38,115.7504,0,0.4763376,0.6619714,1.597356,1.452632,1.38,0,0,2.054618,2.704533,0.1447243,0,0.1447243,4.188128,69.80199,0.1911748,2.041971,1.277885,0,4.301888
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5769986,0.5769986,0,-1,0,0.5769986,294.369,0,0,0,1.698505,0.6073669,0.5769986,0,0,1.909894,2.834785,1.091138,0,1.091138,5.223272,87.05437,0.1910274,0.6346985,1.358804,0,4.53329
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.83802,1.38,0,-1,0,1.38,106.9799,0,0.45802,0.641822,1.476323,1.452632,1.38,0,0,0.8187556,3.816809,0.02369093,0,0.02369093,5.245748,87.42895,0.1910242,2.021822,1.181058,0,5.293131
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4946553,0.4946553,0,-1,0,0.4946553,226.7181,0,0,0,1.121473,0.5206898,0.4946553,0,0,0.7950646,3.838131,0.6007831,0,0.6007831,5.815701,96.92815,0.1909431,0.5441208,0.8971784,0,4.959604
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.432023,1.38,0,-1,0,1.38,47.88074,0.0000000000000002220446,0.05202256,0.1952248,0.6607541,1.452632,1.38,0,0,0.1942815,4.378836,0,0.7918774,-0.7918774,4.980989,83.0163,0.1909431,1.575225,0.5286033,0,5.03959
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.044947,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.664947,0.8694417,0.3094995,1.452632,1.38,0,0,1.074145,3.586958,0,1.143132,-1.143132,3.776021,62.93356,0.1909431,2.249442,0.2475996,0,3.896458
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.50419,1.38,0,-1,0,1.38,0,0,2.12419,2.474609,0,1.452632,1.38,0,0,2.344292,2.443826,0,1.452632,-1.452632,2.244813,37.41348,0.1909431,3.854609,0,0,2.443826
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8509465,0.8509465,0,-1,0,0.8509465,0,0,0.0000000000000001110223,0,0,0.8957332,0.8509465,0,0,3.958327,0.9911945,0,0.8957332,-0.8957332,1.300628,21.67708,0.1909431,0.9360411,0,0,0.9911945
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2145044,0.09068832,0,-1,0,0.09068832,0,0,0.1238161,0.1452665,0,0.09546138,0.09068832,0,0,4.953586,0.09546138,0,0.09546138,-0.09546138,1.200002,20,0.1909431,0.2359548,0,0,0.09546138
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06702065,0,0,-1,0,0,0,0,0.06702065,0.07372271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.07372271,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4527293,0,0,-1,0,0,0,0,0.4527293,0.4980022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.4980022,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01416242,0,0,-1,0,0,0,0,0.01416242,0.01557867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.01557867,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2182957,0,0,-1,0,0,0,0,0.2182957,0.2401253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.2401253,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2072638,0,0,-1,0,0,0,0,0.2072638,0.2279902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.2279902,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1403639,0,0,-1,0,0,0,0,0.1403639,0.1544002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.1544002,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06474337,0,0,-1,0,0,0,0,0.06474337,0.07121771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909431,0.07121771,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08615687,0.08615687,1.538788,0,0.4761893,0.08615687,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1909956,0.09477255,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08152733,0.08152733,1.534159,0,0.4749254,0.08152733,55.55387,0,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.1910409,0.08968006,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.663874,1.663874,1.7,0,0.5202,1.663874,26.7289,0,0,0,0.4447353,0,0,0.03612591,0.03431961,2.254363,2.524762,0.4790549,0,0.4790549,4.315807,71.92998,0.1910744,1.830261,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9325132,0.9325132,1.7,0,0.5202,0.9325132,93.37218,0,0,0,0.8707079,0,0,0.7674868,0.7291124,1.775308,2.955912,1.59982,0,1.59982,5.83353,97.2253,0.1911315,1.025765,0.6965663,1.7,3.82662
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.8149092,0.8149092,0,-1,0,0.8149092,159.1286,0.263467,0,0,1.296754,0.8577992,0.8149092,0,0,0.1754876,4.39575,0.1754876,0,0.1754876,6.000012,100,0.1911079,0.8964002,1.037403,0,5.692504
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.32878,0.32878,0,-1,0,0.32878,371.302,0.8746824,0,0,1.220767,0.3460842,0.32878,0,0,0,4.553689,0,0,0,6.000012,100,0.1911079,0.361658,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.118409,1.118409,0,-1,0,1.118409,129.4189,0.2701597,0,0,1.447432,1.177273,1.118409,0,0,0,4.553689,0,0,0,6.000012,100,0.1911079,1.23025,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3864,0.3864,0,-1,0,0.3864,490.0623,1.486864,0,0,1.8936,0.4067368,0.3864,0,0,0,4.553689,0,0,0,6.000012,100,0.1911079,0.42504,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.745749,1.38,0,-1,0,1.38,94.62189,0.0000000000000002220446,0.3657487,0.5403236,1.305782,1.452632,1.38,0,0,0,4.553689,0,0.1468495,-0.1468495,5.845219,97.42012,0.1911079,1.920324,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.682413,1.38,0,-1,0,1.38,107.5712,0,1.302413,1.570654,1.484482,1.452632,1.38,0,0,0.1631661,4.406839,0.03185059,0,0.03185059,5.875435,97.92372,0.1911036,2.950654,1.187586,0,5.891322
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7857658,0.7857658,0,-1,0,0.7857658,140.6983,0.1471216,0,0,1.105559,0.8271219,0.7857658,0,0,0.1313155,4.435505,0.1313155,0,0.1313155,6.000012,100,0.1910859,0.8643423,0.8844472,0,5.541064
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8895046,0.8895046,0,-1,0,0.8895046,80.66391,0,0.0000000000000001110223,0,0.7175092,0.9363207,0.8895046,0,0,0,4.553689,0,0.2188115,-0.2188115,5.769364,96.15588,0.1910859,0.9784551,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.8738262,0.8738262,0,-1,0,0.8738262,30.13831,0,0.0000000000000001110223,0,0.2633565,0.9198171,0.8738262,0,0,0.2431238,4.334877,0,0.6564606,-0.6564606,5.077394,84.62307,0.1910859,0.9612089,0.2106852,0,4.598234
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9725245,3.678417,0,0,0,5.077394,84.62307,0.1910859,0,0,0,3.678417
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4824165,0.4824165,0,-1,0,0.4824165,0,0,0.00000000000000005551115,0,0,0.5078069,0.4824165,0,0,0.9725245,3.678417,0,0.5078069,-0.5078069,4.542119,75.70183,0.1910859,0.5306582,0,0,3.678417
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.619781,1.38,0,-1,0,1.38,0,0,1.23978,1.501758,0,1.452632,1.38,0,0,1.536754,3.17061,0,1.452632,-1.452632,3.010911,50.18174,0.1910859,2.881758,0,0,3.17061
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.141309,1.141309,0,-1,0,1.141309,0,0,0,0,0,1.201377,1.141309,0,0,3.150789,1.717978,0,1.201377,-1.201377,1.744548,29.07574,0.1910859,1.255439,0,0,1.717978
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.485653,0.516601,0,0,0,1.744548,29.07574,0.1910859,0,0,0,0.516601
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.485653,0.516601,0,0,0,1.744548,29.07574,0.1910859,0,0,0,0.516601
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4504637,0.4504637,0,-1,0,0.4504637,0,0,0.00000000000000005551115,0.004739139,0,0.4741724,0.4504637,0,0,4.485653,0.516601,0,0.4741724,-0.4741724,1.244726,20.74539,0.1910859,0.4955101,0,0,0.516601
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1302036,0.04030723,0,-1,0,0.04030723,0,0,0.08989634,0.1029167,0,0.04242867,0.04030723,0,0,5.012511,0.04242867,0,0.04242867,-0.04242867,1.200002,20,0.1910859,0.1432239,0,0,0.04242867
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1618121,0,0,-1,0,0,0,0,0.1618121,0.1779933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910859,0.1779933,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.373275,0,0,-1,0,0,0,0,0.373275,0.4106025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910859,0.4106025,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04027388,0,0,-1,0,0,0,0,0.04027388,0.04430126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910859,0.04430126,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2877462,0.2877462,1.7,0,0.5202,0.2877462,0,0,0,0,0,0,0,1.412254,1.341641,5.059654,0,1.341641,0,1.341641,2.472795,41.21317,0.1911776,0.3165208,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6056176,0.6056176,1.7,0,0.5202,0.6056176,15.08576,0,0,0,0.091362,0,0,1.094382,1.039663,3.718013,1.207477,1.131025,0,1.131025,3.54578,59.09621,0.1912774,0.6661794,0.0730896,1.7,1.298839
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.665512,1.665512,1.7,0,0.5202,1.665512,27.26005,0,0,0,0.4540195,0,0,0.03448779,0.0327634,2.586988,2.2254,0.4867829,0,0.4867829,4.007583,66.79291,0.1913112,1.832063,0.3632156,1.7,2.679419
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8926585,0.8926585,1.7,0,0.5202,0.8926585,103.3424,0.0000000000000001110223,0,0,0.9224944,0,0,0.8073415,0.7669744,2.100205,2.663504,1.689469,0,1.689469,5.610353,93.5057,0.1913558,0.9819244,0.7379955,1.7,3.585999
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.574671,1.38,0,-1,0,1.38,80.78674,0,0.1946705,0.3521376,1.114857,1.452632,1.38,0,0,0.4107364,4.184026,0,0.3377746,-0.3377746,5.254308,87.57162,0.1913558,1.732138,0.8918856,0,5.298883
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,-1,0,0,0,0.348691,0,0,1.134732,0,0,0,0,0.7860414,3.846252,0.7860414,0,0.7860414,6.000012,100,0.1912504,0,0.9077859,0,4.980984
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,-1,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912504,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4997478,0.4997478,0,-1,0,0.4997478,253.7258,0.7419386,0,0,1.267989,0.5260503,0.4997478,0,0,0,4.553689,0,0,0,6.000012,100,0.1912504,0.5497226,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.896409,1.38,0,-1,0,1.38,94.69614,0,1.516409,1.806049,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.1912504,3.186049,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9227301,0.9227301,0,-1,0,0.9227301,137.8027,0.138225,0,0,1.271547,0.9712948,0.9227301,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.1912286,1.015003,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1857104,0.1857104,0,-1,0,0.1857104,522.1409,0.7741853,0,0,0.9696699,0.1954846,0.1857104,0,0,0,4.553689,0,0,0,6.000012,100,0.1912286,0.2042814,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.562955,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.1829553,0.3392508,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.1912286,1.719251,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.111406,1.111406,0,-1,0,1.111406,18.62638,0,0,0,0.2070147,1.169901,1.111406,0,0,0.907671,3.736785,0,0.9628862,-0.9628862,4.123949,68.73234,0.1912286,1.222546,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6475048,0.6475048,0,-1,0,0.6475048,0,0,0,0,0,0.681584,0.6475048,0,0,1.977545,2.773899,0,0.681584,-0.681584,3.405496,56.75815,0.1912286,0.7122553,0,0,2.773899
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.268775,1.268775,0,-1,0,1.268775,0,0,0,0.01565281,0,1.335553,1.268775,0,0,2.73486,2.092315,0,1.335553,-1.335553,1.997699,33.29493,0.1912286,1.395653,0,0,2.092315
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218808,0.7567619,0,0,0,1.997699,33.29493,0.1912286,0,0,0,0.7567619
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218808,0.7567619,0,0,0,1.997699,33.29493,0.1912286,0,0,0,0.7567619
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218808,0.7567619,0,0,0,1.997699,33.29493,0.1912286,0,0,0,0.7567619
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3360782,0.3360782,0,-1,0,0.3360782,0,0,0,0,0,0.3537665,0.3360782,0,0,4.218808,0.7567619,0,0.3537665,-0.3537665,1.624797,27.07989,0.1912286,0.369686,0,0,0.7567619
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2548021,0.2548021,0,-1,0,0.2548021,0,0,0,0,0,0.2682127,0.2548021,0,0,4.611882,0.4029954,0,0.2682127,-0.2682127,1.342076,22.36789,0.1912286,0.2802823,0,0,0.4029954
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2168842,0.1280435,0,-1,0,0.1280435,0,0,0.08884063,0.1105291,0,0.1347827,0.1280435,0,0,4.909896,0.1347827,0,0.1347827,-0.1347827,1.200002,20,0.1912286,0.2385726,0,0,0.1347827
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912286,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3350536,0,0,-1,0,0,0,0,0.3350536,0.3685589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912286,0.3685589,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5862914,0,0,-1,0,0,0,0,0.5862914,0.6449206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912286,0.6449206,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912286,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03836659,0.03836659,1.490998,0,0.4631425,0.03836659,150.6886,0,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.1912625,0.04220324,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5644477,0.5644477,1.7,0,0.5202,0.5644477,68.46094,0,0,0,0.3864262,0,0,1.135552,1.078775,3.62184,1.294033,1.465201,0,1.465201,3.954044,65.9006,0.191337,0.6208925,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.440162,0,0.4492642,0,0,0,0,0,0.7884857,0,0,1.440162,1.368154,2.156639,2.612713,2.156639,0,2.156639,6.000012,100,0.1912639,0,0.6307886,1.7,3.401199
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.311781,1.311781,0,-1,0,1.311781,86.90892,0,0,0.06295959,1.140055,1.380823,1.311781,0,0,0,4.553689,0,0.2407675,-0.2407675,5.746221,95.77016,0.1912639,1.44296,0.912044,0,5.693744
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,-1,0,0,0,1.052252,0,0,1.319771,0,0,0,0,0.2675194,4.312922,0.2675194,0,0.2675194,6.000012,100,0.1912282,0,1.055817,0,5.632692
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.279579,0.279579,0,-1,0,0.279579,670.1671,1.579353,0,0,1.873646,0.2942937,0.279579,0,0,0,4.553689,0,0,0,6.000012,100,0.1912282,0.3075369,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,-1,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912282,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.061512,1.38,0,-1,0,1.38,139.9807,0.4791027,0.6815121,0.8876632,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912282,2.267663,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912282,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.142031,1.142031,0,-1,0,1.142031,115.6295,0.1183873,0,0,1.320525,1.202138,1.142031,0,0,0,4.553689,0,0,0,6.000012,100,0.1912282,1.256234,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.219962,1.219962,0,-1,0,1.219962,65.34341,0,0,0,0.7971646,1.28417,1.219962,0,0,0,4.553689,0,0.4870056,-0.4870056,5.486663,91.4442,0.1912282,1.341958,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1748068,0.1748068,0,-1,0,0.1748068,172.7915,0,0,0,0.3020514,0.1840072,0.1748068,0,0,0.5411174,4.066683,0.1180442,0,0.1180442,5.59865,93.31064,0.1912124,0.1922875,0.2416411,0,4.368735
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.58728,1.38,0,-1,0,1.38,0,0,0.2072804,0.3660085,0,1.452632,1.38,0,0,0.4230732,4.172923,0,1.452632,-1.452632,4.067441,67.79056,0.1912124,1.746008,0,0,4.172923
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4920787,0.4920787,0,-1,0,0.4920787,0,0,0.0000000000000001110223,0,0,0.5179776,0.4920787,0,0,2.037108,2.720291,0,0.5179776,-0.5179776,3.521445,58.69063,0.1912124,0.5412866,0,0,2.720291
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3329521,0.3329521,0,-1,0,0.3329521,0,0,0.00000000000000005551115,0,0,0.3504759,0.3329521,0,0,2.612639,2.202314,0,0.3504759,-0.3504759,3.152011,52.53341,0.1912124,0.3662473,0,0,2.202314
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.002057,1.851838,0,0,0,3.152011,52.53341,0.1912124,0,0,0,1.851838
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3432254,0.3432254,0,-1,0,0.3432254,0,0,0,0,0,0.3612899,0.3432254,0,0,3.002057,1.851838,0,0.3612899,-0.3612899,2.771178,46.18621,0.1912124,0.3775479,0,0,1.851838
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1543887,0.1543887,0,-1,0,0.1543887,0,0,0,0,0,0.1625144,0.1543887,0,0,3.40349,1.490548,0,0.1625144,-0.1625144,2.599873,43.33113,0.1912124,0.1698275,0,0,1.490548
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1247763,0.1247763,0,-1,0,0.1247763,0,0,0.00000000000000001387779,0,0,0.1313435,0.1247763,0,0,3.584061,1.328034,0,0.1313435,-0.1313435,2.461425,41.02366,0.1912124,0.137254,0,0,1.328034
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729999,1.19669,0,0,0,2.461425,41.02366,0.1912124,0,0,0,1.19669
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6296752,0.6296752,0,-1,0,0.6296752,0,0,0,0,0,0.662816,0.6296752,0,0,3.729999,1.19669,0,0.662816,-0.662816,1.762755,29.37919,0.1912124,0.6926427,0,0,1.19669
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2475695,0.2475695,0,-1,0,0.2475695,0,0,0.00000000000000002775558,0,0,0.2605995,0.2475695,0,0,4.466461,0.5338742,0,0.2605995,-0.2605995,1.488059,24.80094,0.1912124,0.2723265,0,0,0.5338742
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2905887,0.259611,0,-1,0,0.259611,0,0,0.0309778,0.06003667,0,0.2732747,0.259611,0,0,4.756016,0.2732747,0,0.2732747,-0.2732747,1.200002,20,0.1912124,0.3196476,0,0,0.2732747
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2671359,0.2671359,1.7,0,0.5202,0.2671359,0,-0.0000000000000002220446,0,0,0,0,0,1.432864,1.361221,5.059654,0,1.361221,0,1.361221,2.49137,41.52275,0.1913006,0.2938495,0,1.7,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3835135,0.3835135,1.7,0,0.5202,0.3835135,5.364377,0,0,0,0.02057311,0,0,1.316486,1.250662,3.698433,1.225099,1.271235,0,1.271235,3.69737,61.6227,0.1914007,0.4218649,0.01645849,1.7,1.245672
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.492673,1.492673,1.7,0,0.5202,1.492673,22.60778,0,0,0,0.3374602,0,0,0.2073268,0.1969604,2.427198,2.36921,0.5344207,0,0.5344207,4.204366,70.07262,0.191441,1.641941,0.2699682,1.7,2.706671
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.210732,0,0.3866298,0,0,0,0,0,0.7425823,0,0,1.210732,1.150195,1.892778,2.850189,1.892778,0,1.892778,6.000012,100,0.1913547,0,0.5940658,1.7,3.592771
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.324039,0,0,1.324039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,0,1.059232,0,5.877728
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.9892598,0.9892598,0,-1,0,0.9892598,130.7623,0.2522527,0,0,1.293579,1.041326,0.9892598,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,1.088186,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.373539,1.373539,0,-1,0,1.373539,130.8505,0.3514521,0,0.1308931,1.797283,1.445831,1.373539,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,1.510893,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.603743,1.38,0,-1,0,1.38,133.9186,0.3954453,0.2237433,0.3841176,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,1.764118,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9197683,0.9197683,0,-1,0,0.9197683,165.3821,0.5529547,0,0,1.521132,0.9681771,0.9197683,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,1.011745,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913547,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.013281,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.6332807,0.8346087,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.1913547,2.214609,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.1913093,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9988807,0.9988807,0,-1,0,0.9988807,24.05076,0,0.0000000000000002220446,0,0.2402384,1.051453,0.9988807,0,0,0.3427348,4.245228,0,0.811215,-0.811215,4.819769,80.32933,0.1913093,1.098769,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.438414,1.38,0,-1,0,1.38,0,0,1.058414,1.302256,0,1.452632,1.38,0,0,1.244085,3.434013,0,1.452632,-1.452632,3.288561,54.80925,0.1913093,2.682256,0,0,3.434013
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.018581,1.38,0,-1,0,1.38,0,0,0.6385813,0.8404394,0,1.452632,1.38,0,0,2.85812,1.981381,0,1.452632,-1.452632,1.757353,29.28916,0.1913093,2.220439,0,0,1.981381
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.284136,0.5023119,0,-1,0,0.5023119,0,0,1.781824,2.010238,0,0.5287494,0.5023119,0,0,4.472155,0.5287494,0,0.5287494,-0.5287494,1.200002,20,0.1913093,2.51255,0,0,0.5287494
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.902989,0,0,-1,0,0,0,0,1.902989,2.093288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,2.093288,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1762028,0,0,-1,0,0,0,0,0.1762028,0.1938231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.1938231,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1029106,0,0,-1,0,0,0,0,0.1029106,0.1132016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.1132016,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2337242,0,0,-1,0,0,0,0,0.2337242,0.2570966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.2570966,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1307354,0,0,-1,0,0,0,0,0.1307354,0.143809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.143809,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2771357,0,0,-1,0,0,0,0,0.2771357,0.3048493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.3048493,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2130489,0,0,-1,0,0,0,0,0.2130489,0.2343538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.2343538,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2850253,0,0,-1,0,0,0,0,0.2850253,0.3135278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913093,0.3135278,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1035016,0.1035016,1.556133,0,0.4809243,0.1035016,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1913643,0.1138517,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2855514,0.2855514,1.7,0,0.5202,0.2855514,10.31819,0,0,0,0.02946372,0,0,1.414449,1.343726,3.679654,1.242,1.37319,0,1.37319,3.811908,63.53167,0.1914504,0.3141065,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.222343,1.222343,1.7,0,0.5202,1.222343,15.85137,0,0,0,0.1937581,0,0,0.4776566,0.4537738,2.306464,2.477871,0.6475319,0,0.6475319,4.42621,73.77003,0.1915036,1.344578,0.1550065,1.7,2.671629
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.138358,1.138358,1.7,0,0.5202,1.138358,50.91912,0.0000000000000001110223,0,0,0.5796416,0,0,0.5616424,0.5335603,1.658933,3.06065,1.113202,0,1.113202,5.482286,91.37126,0.1915898,1.252193,0.4637133,1.7,3.640291
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8978992,0.8978992,0,-1,0,0.8978992,148.9937,0,0,0,1.337813,0.945157,0.8978992,0,0,0.5457306,4.062531,0.3926559,0,0.3926559,5.854793,97.57968,0.1915376,0.9876891,1.07025,0,5.400344
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.249946,1.249946,0,-1,0,1.249946,98.61203,0,0,0,1.232597,1.315733,1.249946,0,0,0.1530747,4.415922,0,0.08313558,-0.08313558,5.76716,96.11914,0.1915376,1.374941,0.986078,0,5.648519
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.105621,1.105621,0,-1,0,1.105621,127.3372,0,0,0,1.407867,1.163812,1.105621,0,0,0.2454475,4.332786,0.2440552,0,0.2440552,5.998691,99.97798,0.1915052,1.216183,1.126294,0,5.740653
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.9848987,0.9848987,0,-1,0,0.9848987,151.8653,0.4575915,0,0,1.495719,1.036736,0.9848987,0,0,0.001392332,4.552436,0.001392332,0,0.001392332,6.000012,100,0.191505,1.083389,1.196575,0,6.048155
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5996714,0.5996714,0,-1,0,0.5996714,293.5182,1.128912,0,0,1.760145,0.631233,0.5996714,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,0.6596385,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.136664,1.136664,0,-1,0,1.136664,74.14611,0,0.0000000000000002220446,0,0.8427922,1.196488,1.136664,0,0,0,4.553689,0,0.3536962,-0.3536962,5.627183,93.7862,0.191505,1.25033,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4495595,0.4495595,0,-1,0,0.4495595,190.3108,0,0,0,0.8555604,0.4732205,0.4495595,0,0,0.3929958,4.199993,0.3823398,0,0.3823398,5.989903,99.83151,0.1914543,0.4945154,0.6844483,0,5.055553
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6215755,0.6215755,0,-1,0,0.6215755,57.20155,0,0,0,0.3555509,0.65429,0.6215755,0,0,0.01065598,4.544098,0,0.2987392,-0.2987392,5.675004,94.58321,0.1914543,0.683733,0.2844407,0,4.89965
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.3425884,4.245359,0.1702741,0,0.1702741,5.83654,97.27547,0.1914317,0,0.1362193,0,4.415634
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2815935,0.2815935,0,-1,0,0.2815935,0,0,0,0,0,0.2964142,0.2815935,0,0,0.1723143,4.398606,0,0.2964142,-0.2964142,5.524092,92.06802,0.1914317,0.3097529,0,0,4.398606
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.061782,1.061782,0,-1,0,1.061782,0,0,0,0,0,1.117665,1.061782,0,0,0.5016634,4.102192,0,1.117665,-1.117665,4.34597,72.43269,0.1914317,1.16796,0,0,4.102192
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.743513,2.984527,0,0,0,4.34597,72.43269,0.1914317,0,0,0,2.984527
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.646827,1.38,0,-1,0,1.38,0,0,0.2668275,0.4315102,0,1.452632,1.38,0,0,1.743513,2.984527,0,1.452632,-1.452632,2.814762,46.91261,0.1914317,1.81151,0,0,2.984527
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357548,1.531896,0,0,0,2.814762,46.91261,0.1914317,0,0,0,1.531896
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2015006,0.2015006,0,-1,0,0.2015006,0,0,0.00000000000000002775558,0,0,0.2121059,0.2015006,0,0,3.357548,1.531896,0,0.2121059,-0.2121059,2.591183,43.18629,0.1914317,0.2216507,0,0,1.531896
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.105028,0.105028,0,-1,0,0.105028,0,0,0.00000000000000001387779,0,0,0.1105558,0.105028,0,0,3.593222,1.31979,0,0.1105558,-0.1105558,2.474647,41.24403,0.1914317,0.1155308,0,0,1.31979
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2246681,0.2246681,0,-1,0,0.2246681,0,0,0.00000000000000002775558,0,0,0.2364928,0.2246681,0,0,3.716061,1.209234,0,0.2364928,-0.2364928,2.225361,37.08928,0.1914317,0.2471349,0,0,1.209234
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4550737,0.4550737,0,-1,0,0.4550737,0,0,0.00000000000000005551115,0,0,0.4790249,0.4550737,0,0,3.978831,0.9727409,0,0.4790249,-0.4790249,1.720425,28.67369,0.1914317,0.500581,0,0,0.9727409
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2374109,0.2374109,0,-1,0,0.2374109,0,0,0.00000000000000002775558,0,0,0.2499062,0.2374109,0,0,4.511081,0.4937161,0,0.2499062,-0.2499062,1.457,24.28329,0.1914317,0.261152,0,0,0.4937161
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006038669,0.006038669,0,-1,0,0.006038669,0,0,0.0000000000000000008673617,0,0,0.006356494,0.006038669,0,0,4.788754,0.2438098,0,0.006356494,-0.006356494,1.4503,24.17162,0.1914317,0.006642536,0,0,0.2438098
