Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.563104,0.563104,1.7,0,0.5202,0.563104,0,-0.0000000000000002220446,0,0,0,0,0,1.136896,1.080051,4.795817,0.2374533,1.080051,0,1.080051,2.474927,41.2487,0.1915273,0.6194144,0,1.7,0.2374533
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,3.715766,1.209499,1.424288,0,1.424288,3.826124,63.76862,0.1915542,0,0.03543009,1.7,1.253787
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.278209,1.278209,1.7,0,0.5202,1.278209,22.1301,0,0,0,0.2828689,0,0,0.4217914,0.4007019,2.291479,2.491358,0.6835707,0,0.6835707,4.474617,74.5768,0.1916085,1.406029,0.2262951,1.7,2.774227
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.197803,0,0.3831002,0,0,0,0,0,0.4699953,0,0,1.197803,1.137913,1.607908,3.106572,1.607908,0,1.607908,6.000012,100,0.1915577,0,0.3759962,1.7,3.576567
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.396554,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.016554,1.256209,1.077501,1.452632,1.38,0,0,0,4.553689,0,0.375131,-0.375131,5.604589,93.40964,0.1915577,2.636209,0.8620005,0,5.631189
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6213856,0.6213856,0,-1,0,0.6213856,202.3565,0.1865119,0,0,1.257414,0.6540901,0.6213856,0,0,0.4168122,4.178558,0.4168122,0,0.4168122,6.000012,100,0.1915025,0.6835241,1.005931,0,5.435972
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.150145,1.38,0,-1,0,1.38,40.29865,0.0000000000000002220446,0.7701446,0.9851591,0.5561213,1.452632,1.38,0,0,0,4.553689,0,0.8965103,-0.8965103,5.055007,84.24995,0.1915025,2.365159,0.444897,0,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.13593,1.38,0,-1,0,1.38,80.10987,0,1.75593,2.069523,1.105516,1.452632,1.38,0,0,0.9961225,3.657179,0,0.3471153,-0.3471153,4.689116,78.15177,0.1915025,3.449523,0.884413,0,4.762695
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.537208,1.38,0,-1,0,1.38,89.06632,0,0.1572085,0.3109294,1.229115,1.452632,1.38,0,0,1.381806,3.310063,0,0.2235163,-0.2235163,4.453508,74.22499,0.1915025,1.690929,0.9832922,0,4.539178
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.837845,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.4578446,0.6416291,0.7615023,1.452632,1.38,0,0,1.630158,3.086547,0,0.6911293,-0.6911293,3.724994,62.08311,0.1915025,2.021629,0.6092018,0,3.848049
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.06256,1.06256,0,-1,0,1.06256,58.00608,0,0,0,0.6163494,1.118484,1.06256,0,0,2.398079,2.395418,0,0.5021347,-0.5021347,3.195698,53.26152,0.1915025,1.168816,0.4930795,0,3.011767
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.598312,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.2183117,0.3781428,0.6144418,1.452632,1.38,0,0,2.956007,1.893283,0,0.8381897,-0.8381897,2.312168,38.53606,0.1915025,1.758143,0.4915535,0,2.507725
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,3.887329,1.055093,0.3197347,0,0.3197347,2.615495,43.5915,0.1914603,0,0.2557877,0,1.374828
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.395283,1.275712,0,-1,0,1.275712,0,0,0.1195717,0.2591,0,1.342854,1.275712,0,0,3.567594,1.342854,0,1.342854,-1.342854,1.200002,20,0.1914603,1.534812,0,0,1.342854
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.272096,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.272096,1.399306,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,1.399306,0,0,0.00000000000000021065
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.214634,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.214634,1.336097,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,1.336097,0,0,0.00000000000000021065
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.044133,0,0,-1,0,0,0,0,2.044133,2.248546,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914603,2.248546,0,0,0.00000000000000021065
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1601441,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1601441,0.1761585,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,0.1761585,0,0,0.00000000000000021065
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.152168,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.152168,0.1673848,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,0.1673848,0,0,0.00000000000000021065
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6938735,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.6938735,0.7632608,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,0.7632608,0,0,0.00000000000000021065
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914603,0,0,0,0.00000000000000021065
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914603,0,0,0,0.00000000000000021065
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04427211,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.04427211,0.04869932,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,0.04869932,0,0,0.00000000000000021065
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4025778,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4025778,0.4428356,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914603,0.4428356,0,0,0.00000000000000021065
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914603,0,0,0,0.00000000000000021065
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0.00000000000000021065,0.1055889,0,0.1055889,1.300173,21.6695,0.1914463,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.1913849,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.333904,1.333904,1.7,0,0.5202,1.333904,55.45372,-0.00000000000000005551115,0,0,0.7396992,0,0,0.3660964,0.3477916,4.48948,0.5131564,1.087491,0,1.087491,2.772601,46.20993,0.191465,1.467294,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.551548,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.1715479,0.3267026,1.253293,1.452632,1.38,0,0,3.40199,1.491898,0,0.1993386,-0.1993386,2.56248,42.70791,0.191465,1.706703,1.002634,0,2.745191
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.163788,1.38,0,-1,0,1.38,70.11249,0.0000000000000002220446,0.7837884,1.000167,0.9675524,1.452632,1.38,0,0,3.623477,1.29256,0,0.4850792,-0.4850792,2.051161,34.18596,0.191465,2.380167,0.7740419,0,2.260112
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.11183,1.38,0,-1,0,1.38,85.71395,0.0000000000000002220446,0.7318305,1.331165,1.182853,1.452632,1.38,0,0,4.162454,0.8074803,0,0.2697791,-0.2697791,1.766789,29.44643,0.191465,2.323014,0.946282,0,1.990333
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.286205,1.286205,0,-1,0,1.286205,122.5452,0,0,0.6045349,1.576183,1.3539,1.286205,0,0,4.462209,0.5377012,0.2222824,0,0.2222824,1.977665,32.96102,0.1914356,1.414826,1.260946,0,2.113884
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.418412,1.38,0,-1,0,1.38,107.0758,0,0.03841158,0.5786323,1.477646,1.452632,1.38,0,0,4.239926,0.7377554,0.02501454,0,0.02501454,2.001396,33.35653,0.1914323,1.560253,1.182117,0,2.215402
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6251988,0.6251988,0,-1,0,0.6251988,259.4104,0,0,0,1.621831,0.658104,0.6251988,0,0,4.214911,0.7602685,0.9637265,0,0.9637265,2.915667,48.59435,0.1913052,0.6877187,1.297464,0,2.382099
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,0,0,0,1.285883,0,0,0,0,3.251185,1.627622,1.285883,0,1.285883,4.135563,68.92592,0.1911359,0,1.028707,0,2.913506
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.808924,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.428924,0.6098164,0.8274868,1.452632,1.38,0,0,1.965302,2.784918,0,0.6251448,-0.6251448,3.476603,57.94326,0.1911359,1.989816,0.6619894,0,3.612404
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9920652,0.9920652,0,-1,0,0.9920652,33.95974,0,0.0000000000000001110223,0,0.3369028,1.044279,0.9920652,0,0,2.659907,2.159773,0,0.7073764,-0.7073764,2.730963,45.51595,0.1911359,1.091272,0.2695222,0,2.496675
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445881,1.452396,0,0,0,2.730963,45.51595,0.1911359,0,0,0,1.452396
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3523947,0.3523947,0,-1,0,0.3523947,0,0,0,0,0,0.3709418,0.3523947,0,0,3.445881,1.452396,0,0.3709418,-0.3709418,2.339956,38.99918,0.1911359,0.3876341,0,0,1.452396
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4639924,0.4639924,0,-1,0,0.4639924,0,0,0.00000000000000005551115,0,0,0.488413,0.4639924,0,0,3.858038,1.081455,0,0.488413,-0.488413,1.825123,30.41866,0.1911359,0.5103916,0,0,1.081455
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.736637,0.5633894,0,-1,0,0.5633894,0,0,1.173248,1.346912,0,0.5930415,0.5633894,0,0,4.400719,0.5930415,0,0.5930415,-0.5930415,1.200002,20,0.1911359,1.910301,0,0,0.5930415
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4538487,0,0,-1,0,0,0,0,0.4538487,0.4992335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.4992335,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2309034,0,0,-1,0,0,0,0,0.2309034,0.2539937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.2539937,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2990004,0,0,-1,0,0,0,0,0.2990004,0.3289005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.3289005,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2224223,0,0,-1,0,0,0,0,0.2224223,0.2446645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.2446645,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05867631,0,0,-1,0,0,0,0,0.05867631,0.06454394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.06454394,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1580606,0,0,-1,0,0,0,0,0.1580606,0.1738666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.1738666,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1681349,0,0,-1,0,0,0,0,0.1681349,0.1849484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911359,0.1849484,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1605368,0.1605368,1.613168,0,0.496495,0.1605368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912023,0.1765905,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1084443,0.1084443,1.561076,0,0.4822737,0.1084443,27.79821,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.1912539,0.1192888,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2510727,0.2510727,1.7,0,0.5202,0.2510727,107.114,0,0,0,0.2689341,0,0,1.448927,1.376481,2.269509,2.511131,1.645415,0,1.645415,5.407945,90.13223,0.1913033,0.27618,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.907763,1.907763,1.7,0,0.5202,1.907763,38.00982,0,0,0,0.7251372,0.2186978,0.2077629,0,0,0.6240938,3.992005,0.5064394,0,0.5064394,5.888395,98.13972,0.191337,2.098539,0.5801098,1.7,4.717142
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.23476,1.23476,0,-1,0,1.23476,96.10259,0,0,0,1.186637,1.299748,1.23476,0,0,0.1176544,4.4478,0,0.113111,-0.113111,5.769166,96.15257,0.191337,1.358236,0.9493093,0,5.634437
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.569791,1.38,0,-1,0,1.38,103.9276,0,0.1897914,0.3467705,1.434201,1.452632,1.38,0,0,0.2433333,4.334689,0,0.01843073,-0.01843073,5.749738,95.82877,0.191337,1.726771,1.147361,0,5.76889
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.573155,0.573155,0,-1,0,0.573155,298.4777,0.8436067,0,0,1.71074,0.6033211,0.573155,0,0,0.2638119,4.316258,0.2638119,0,0.2638119,6.000012,100,0.1913023,0.6304705,1.368592,0,6.026998
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5818362,0.5818362,0,-1,0,0.5818362,282.7756,1.032831,0,0,1.64529,0.6124591,0.5818362,0,0,0,4.553689,0,0,0,6.000012,100,0.1913023,0.6400198,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,-1,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913023,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2017626,0.2017626,0,-1,0,0.2017626,655.0385,1.109241,0,0,1.321623,0.2123817,0.2017626,0,0,0,4.553689,0,0,0,6.000012,100,0.1913023,0.2219388,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.409899,1.38,0,-1,0,1.38,64.11105,0.0000000000000002220446,0.02989918,0.1708891,0.8847325,1.452632,1.38,0,0,0,4.553689,0,0.567899,-0.567899,5.401394,90.02305,0.1913023,1.550889,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.656301,0.656301,0,-1,0,0.656301,54.91257,0,0,0,0.3603917,0.6908431,0.656301,0,0,0.630999,3.98579,0,0.3304514,-0.3304514,5.053068,84.21762,0.1913023,0.721931,0.2883134,0,4.346181
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7231625,0.7231625,0,-1,0,0.7231625,34.56524,0,0.0000000000000001110223,0,0.2499629,0.7612237,0.7231625,0,0,0.9981672,3.655339,0,0.5112608,-0.5112608,4.514151,75.2357,0.1913023,0.7954788,0.1999703,0,3.905301
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4099905,0.4099905,0,-1,0,0.4099905,0,0,0.00000000000000005551115,0,0,0.431569,0.4099905,0,0,1.566235,3.144078,0,0.431569,-0.431569,4.059237,67.65382,0.1913023,0.4509895,0,0,3.144078
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2233273,0.2233273,0,-1,0,0.2233273,0,0,0.00000000000000002775558,0,0,0.2350813,0.2233273,0,0,2.045756,2.712509,0,0.2350813,-0.2350813,3.81144,63.52388,0.1913023,0.24566,0,0,2.712509
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306957,2.477427,0,0,0,3.81144,63.52388,0.1913023,0,0,0,2.477427
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3447203,0.3447203,0,-1,0,0.3447203,0,0,0.00000000000000005551115,0,0,0.3628635,0.3447203,0,0,2.306957,2.477427,0,0.3628635,-0.3628635,3.428948,57.14903,0.1913023,0.3791923,0,0,2.477427
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1975703,0.1975703,0,-1,0,0.1975703,0,0,0.00000000000000002775558,0,0,0.2079687,0.1975703,0,0,2.710139,2.114564,0,0.2079687,-0.2079687,3.20973,53.4954,0.1913023,0.2173273,0,0,2.114564
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1125421,0.1125421,0,-1,0,0.1125421,0,0,0.00000000000000001387779,0,0,0.1184654,0.1125421,0,0,2.941215,1.906595,0,0.1184654,-0.1184654,3.084857,51.41418,0.1913023,0.1237963,0,0,1.906595
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3339911,0.3339911,0,-1,0,0.3339911,0,0,0,0,0,0.3515696,0.3339911,0,0,3.072844,1.78813,0,0.3515696,-0.3515696,2.71427,45.23774,0.1913023,0.3673902,0,0,1.78813
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1210872,0.1210872,0,-1,0,0.1210872,0,0,0.00000000000000002775558,0,0,0.1274602,0.1210872,0,0,3.463476,1.43656,0,0.1274602,-0.1274602,2.579915,42.9985,0.1913023,0.1331959,0,0,1.43656
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1930469,0.1930469,0,-1,0,0.1930469,0,0,0,0,0,0.2032072,0.1930469,0,0,3.605099,1.3091,0,0.2032072,-0.2032072,2.365716,39.42852,0.1913023,0.2123516,0,0,1.3091
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04934262,0.04934262,0,-1,0,0.04934262,0,0,0.000000000000000006938894,0,0,0.0519396,0.04934262,0,0,3.830884,1.105893,0,0.0519396,-0.0519396,2.310967,38.51603,0.1913023,0.05427688,0,0,1.105893
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4510782,0.4510782,0,-1,0,0.4510782,0,0,0.00000000000000005551115,0,0,0.4748192,0.4510782,0,0,3.888595,1.053953,0,0.4748192,-0.4748192,1.810463,30.17433,0.1913023,0.496186,0,0,1.053953
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1911443,0.1911443,0,0,0,0.1911443,0,0,0.00000000000000002775558,0,0,0.2012045,0.1911443,0,0,4.416172,0.579134,0,0.2012045,-0.2012045,1.598375,26.63953,0.1913023,0.2102587,0,0,0.579134
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1453604,0.1453604,0,0,0,0.1453604,31.5828,0,0,0,0.0459089,0.153011,0.1453604,0,0,4.639733,0.3779296,0,0.1071021,-0.1071021,1.48548,24.75794,0.1913023,0.1598965,0.03672712,0,0.4238385
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.7838536,0.7838536,1.7,0,0.5202,0.7838536,47.08364,0,0,0,0.3690668,0,0,0.9161464,0.8703391,4.758735,0.2708275,1.239406,0,1.239406,2.661283,44.35463,0.1914032,0.8622389,0.2952535,1.7,0.6398943
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.526564,1.526564,1.7,0,0.5202,1.526564,55.80357,-0.00000000000000002775558,0,0,0.8518771,0,0,0.173436,0.1647642,3.519329,1.386293,1.016641,0,1.016641,3.625754,60.42911,0.1914741,1.67922,0.6815017,1.7,2.23817
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.492776,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.1127757,0.2620533,1.182324,1.452632,1.38,0,0,2.502688,2.30127,0,0.2703077,-0.2703077,3.340825,55.6803,0.1914741,1.642053,0.9458591,0,3.483594
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.275433,1.275433,0,-1,0,1.275433,101.6412,0,0.0000000000000002220446,0.02297587,1.296365,1.342561,1.275433,0,0,2.80303,2.030962,0,0.04619598,-0.04619598,3.29213,54.86872,0.1914741,1.402976,1.037092,0,3.327327
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.88209,1.38,0,-1,0,1.38,96.65269,0.0000000000000002220446,1.50209,1.790298,1.333807,1.452632,1.38,0,0,2.854358,1.984766,0,0.1188244,-0.1188244,3.166878,52.78119,0.1914741,3.170299,1.067046,0,3.318573
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.124839,1.124839,0,-1,0,1.124839,109.7537,0,0,0,1.234553,1.184041,1.124839,0,0,2.986386,1.865942,0.05051183,0,0.05051183,3.214797,53.57985,0.1914674,1.237323,0.9876426,0,3.100495
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,-1,0,0,0,0,0,0,1.033202,0,0,0,0,2.935874,1.911403,1.033202,0,1.033202,4.194979,69.91618,0.1913321,0,0.8265615,0,2.944604
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0,0,0,0.8885229,0,0,0,0,1.902672,2.841284,0.8885229,0,0.8885229,5.037906,83.96493,0.1912158,0,0.7108183,0,3.729807
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0,0,0,0.8112303,0,0,0,0,1.014149,3.640955,0.8112303,0,0.8112303,5.807507,96.79158,0.1911098,0,0.6489843,0,4.452185
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.194734,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.8147336,1.034207,0.5315675,1.452632,1.38,0,0,0.2029187,4.371062,0,0.9210641,-0.9210641,4.83662,80.61017,0.1911098,2.414207,0.425254,0,4.90263
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.463949,1.38,0,-1,0,1.38,21.34939,0,0.08394904,0.2303439,0.2946216,1.452632,1.38,0,0,1.226323,3.449998,0,1.15801,-1.15801,3.61597,60.26604,0.1911098,1.610344,0.2356973,0,3.74462
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.513001,2.291988,0,0,0,3.61597,60.26604,0.1911098,0,0,0,2.291988
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3849588,0.3849588,0,-1,0,0.3849588,0,0,0.00000000000000005551115,0,0,0.4052198,0.3849588,0,0,2.513001,2.291988,0,0.4052198,-0.4052198,3.188831,53.14707,0.1911098,0.4234547,0,0,2.291988
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.633555,1.38,0,-1,0,1.38,0,0,0.2535554,0.4169109,0,1.452632,1.38,0,0,2.963245,1.886768,0,1.452632,-1.452632,1.657623,27.62699,0.1911098,1.796911,0,0,1.886768
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.072078,0.4124298,0,-1,0,0.4124298,0,0,0.6596481,0.7668558,0,0.4341367,0.4124298,0,0,4.577281,0.4341367,0,0.4341367,-0.4341367,1.200002,20,0.1911098,1.179286,0,0,0.4341367
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08169241,0,0,-1,0,0,0,0,0.08169241,0.08986164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.08986164,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01364575,0,0,-1,0,0,0,0,0.01364575,0.01501032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.01501032,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1219683,0,0,-1,0,0,0,0,0.1219683,0.1341652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.1341652,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2514215,0,0,-1,0,0,0,0,0.2514215,0.2765637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.2765637,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2917766,0,0,-1,0,0,0,0,0.2917766,0.3209542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.3209542,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.484195,0,0,-1,0,0,0,0,0.484195,0.5326145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.5326145,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1824075,0,0,-1,0,0,0,0,0.1824075,0.2006482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911098,0.2006482,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5746709,0.5746709,1.7,0,0.5202,0.5746709,0,0,0,0,0,0,0,1.125329,1.069063,5.059654,0,1.069063,0,1.069063,2.214204,36.90333,0.1912034,0.632138,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1768403,0.1768403,1.629472,0,0.5009458,0.1768403,25.15787,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,3.990592,0.9621564,1.424489,0,1.424489,3.565593,59.42644,0.1912668,0.1945244,0.0355914,1.7,1.006646
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4331444,0.4331444,1.7,0,0.5202,0.4331444,102.4526,0,0,0,0.4437678,0,0,1.266856,1.203513,2.566103,2.244197,1.647281,0,1.647281,5.128341,85.47218,0.1913157,0.4764589,0.3550142,1.7,2.687964
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.227826,1.227826,0,0,0,1.227826,63.6725,0,0,0,0.7817873,1.292448,1.227826,0,0,0.9188219,3.726749,0,0.5106608,-0.5106608,4.590057,76.5008,0.1913157,1.350608,0.6254298,0,4.508536
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.486223,3.216089,0.7837306,0,0.7837306,5.33357,88.89265,0.1912135,0,0.6269844,0,3.999819
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,-1,0,0,0,0.05859626,0,0,0.7610885,0,0,0,0,0.7024922,3.921446,0.7024922,0,0.7024922,6.000012,100,0.1911221,0,0.6088707,0,4.682534
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.068339,1.068339,0,-1,0,1.068339,111.5228,0.06687444,0,0,1.191441,1.124567,1.068339,0,0,0,4.553689,0,0,0,6.000012,100,0.1911221,1.175172,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9984971,0.9984971,0,-1,0,0.9984971,189.0007,0.8361164,0,0,1.887166,1.051049,0.9984971,0,0,0,4.553689,0,0,0,6.000012,100,0.1911221,1.098347,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.151639,1.151639,0,-1,0,1.151639,145.5733,0.4642277,0,0,1.676479,1.212251,1.151639,0,0,0,4.553689,0,0,0,6.000012,100,0.1911221,1.266803,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.153997,1.153997,0,-1,0,1.153997,143.2481,0.4383454,0,0,1.653079,1.214734,1.153997,0,0,0,4.553689,0,0,0,6.000012,100,0.1911221,1.269397,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911221,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.609013,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.2290133,0.3899146,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.1911221,1.769915,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1240092,0.1240092,0,-1,0,0.1240092,204.8444,0,0,0,0.254026,0.130536,0.1240092,0,0,0.9484199,3.700111,0.1234899,0,0.1234899,5.217415,86.95674,0.191106,0.1364102,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.932331,1.38,0,-1,0,1.38,0,0,1.552331,1.845564,0,1.452632,1.38,0,0,0.82493,3.811252,0,1.452632,-1.452632,3.686207,61.43665,0.191106,3.225564,0,0,3.811252
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.476259,1.38,0,-1,0,1.38,0,0,0.09625917,0.2438851,0,1.452632,1.38,0,0,2.438965,2.35862,0,1.452632,-1.452632,2.154999,35.91657,0.191106,1.623885,0,0,2.35862
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.759881,0.8606893,0,-1,0,0.8606893,0,0,1.899192,2.17518,0,0.9059888,0.8606893,0,0,4.053,0.9059888,0,0.9059888,-0.9059888,1.200002,20,0.191106,3.035869,0,0,0.9059888
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4350696,0,0,-1,0,0,0,0,0.4350696,0.4785765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.4785765,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4434431,0,0,-1,0,0,0,0,0.4434431,0.4877874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.4877874,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1063352,0,0,-1,0,0,0,0,0.1063352,0.1169688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.1169688,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1862162,0,0,-1,0,0,0,0,0.1862162,0.2048379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.2048379,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02109477,0,0,-1,0,0,0,0,0.02109477,0.02320425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.02320425,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2526402,0,0,-1,0,0,0,0,0.2526402,0.2779042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.2779042,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2182746,0,0,-1,0,0,0,0,0.2182746,0.2401021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191106,0.2401021,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1517661,0.1517661,1.604398,0,0.4941006,0.1517661,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911699,0.1669427,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3374702,0.3374702,1.7,0,0.5202,0.3374702,5.487958,0,0,0,0.01852023,0,0,1.36253,1.294403,3.679654,1.242,1.312924,0,1.312924,3.754734,62.57877,0.1912622,0.3712173,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01092257,0.01092257,1.463554,0,0.4556503,0.01092257,1415.29,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.366731,2.423631,1.534586,0,1.534586,5.21057,86.84266,0.1912768,0.01201482,0.1236688,1.7,2.578217
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.451905,2.451905,1.7,0,0.5202,2.451905,4.7329,0,0,0,0.1160462,0.7914792,0.7519053,0,0,0.8321449,3.804759,0,0.675433,-0.675433,4.498601,74.97653,0.1912768,2.697096,0.09283698,1.7,3.920805
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2169802,0.2169802,0,-1,0,0.2169802,189.3809,0,0,0,0.410919,0.2284002,0.2169802,0,0,1.582626,3.129326,0.1825188,0,0.1825188,4.671754,77.8624,0.1912531,0.2386782,0.3287352,0,3.540245
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,-1,0,0,0,0,0,0,0.2730808,0,0,0,0,1.400107,3.293592,0.2730808,0,0.2730808,4.930821,82.18018,0.1912177,0,0.2184646,0,3.566673
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.315625,1.315625,0,-1,0,1.315625,35.80558,0,0,0.06718782,0.4710672,1.384869,1.315625,0,0,1.127026,3.539365,0,0.9138015,-0.9138015,3.96759,66.12636,0.1912177,1.447188,0.3768538,0,4.010432
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,-1,0,0,0,0,0,0,0.2079356,0,0,0,0,2.142361,2.625564,0.2079356,0,0.2079356,4.164855,69.4141,0.1911907,0,0.1663485,0,2.833499
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2826045,0.2826045,0,-1,0,0.2826045,139.5697,0,0,0,0.3944303,0.2974784,0.2826045,0,0,1.934426,2.812706,0.09695185,0,0.09695185,4.256831,70.94704,0.1911781,0.310865,0.3155442,0,3.207136
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,1.837474,2.899962,0.3825581,0,0.3825581,4.619758,76.9958,0.1911285,0,0.3060465,0,3.282521
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.155642,0.155642,0,-1,0,0.155642,165.5866,0,0,0,0.2577224,0.1638337,0.155642,0,0,1.454916,3.244265,0.09388871,0,0.09388871,4.708828,78.48032,0.1911163,0.1712063,0.206178,0,3.501987
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.7513,1.38,0,-1,0,1.38,22.22784,0,0.3713003,0.5464303,0.3067442,1.452632,1.38,0,0,1.361027,3.328764,0,1.145887,-1.145887,3.500957,58.34917,0.1911163,1.92643,0.2453953,0,3.635509
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.273974,1.273974,0,-1,0,1.273974,14.30179,0,0.0000000000000002220446,0.02137192,0.1822012,1.341026,1.273974,0,0,2.634235,2.182877,0,1.158825,-1.158825,2.279449,37.99073,0.1911163,1.401372,0.145761,0,2.365078
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.921818,1.024053,0,0,0,2.279449,37.99073,0.1911163,0,0,0,1.024053
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5458395,0.5458395,0,-1,0,0.5458395,0,0,0,0,0,0.5745679,0.5458395,0,0,3.921818,1.024053,0,0.5745679,-0.5745679,1.673801,27.89663,0.1911163,0.6004235,0,0,1.024053
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.735733,0.4270104,0,-1,0,0.4270104,0,0,2.308723,2.582296,0,0.4494847,0.4270104,0,0,4.560227,0.4494847,0,0.4494847,-0.4494847,1.200002,20,0.1911163,3.009306,0,0,0.4494847
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.719365,0,0,-1,0,0,0,0,1.719365,1.891301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,1.891301,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2128184,0,0,-1,0,0,0,0,0.2128184,0.2341002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.2341002,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2715232,0,0,-1,0,0,0,0,0.2715232,0.2986755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.2986755,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5676211,0,0,-1,0,0,0,0,0.5676211,0.6243832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.6243832,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3172117,0,0,-1,0,0,0,0,0.3172117,0.3489328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.3489328,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3848839,0,0,-1,0,0,0,0,0.3848839,0.4233723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.4233723,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4463657,0,0,-1,0,0,0,0,0.4463657,0.4910023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.4910023,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3553591,0,0,-1,0,0,0,0,0.3553591,0.390895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911163,0.390895,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4282241,0.4282241,1.7,0,0.5202,0.4282241,0,0,0,0,0,0,0,1.271776,1.208187,5.059654,0,1.208187,0,1.208187,2.346189,39.10308,0.1912213,0.4710465,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2657074,0.2657074,1.7,0,0.5202,0.2657074,9.461706,-0.0000000000000002220446,0,0,0.02514046,0,0,1.434293,1.362578,3.851467,1.087368,1.387718,0,1.387718,3.662695,61.04479,0.1913035,0.2922782,0.02011237,1.7,1.112509
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.132857,1.132857,1.7,0,0.5202,1.132857,17.5173,0,0,0,0.198446,0,0,0.5671425,0.5387854,2.463749,2.336315,0.7372314,0,0.7372314,4.362094,72.70142,0.1913632,1.246143,0.1587568,1.7,2.534761
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009015232,0.009015232,1.461647,0,0.4551296,0.009015232,3569.332,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,1.726517,2.999823,1.701784,0,1.701784,5.976547,99.60892,0.1913556,0.009916755,0.2574269,1.7,3.321607
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.296205,1.296205,0,-1,0,1.296205,55.31911,0,0,0.04582527,0.7170489,1.364426,1.296205,0,0,0.02473389,4.531428,0,0.6473772,-0.6473772,5.294152,88.23569,0.1913556,1.425825,0.5736392,0,5.248477
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.703664,1.38,0,-1,0,1.38,68.90997,0.0000000000000002220446,0.3236642,0.4940307,0.9509577,1.452632,1.38,0,0,0.7440419,3.884051,0,0.5016739,-0.5016739,4.765341,79.4222,0.1913556,1.874031,0.7607661,0,4.835009
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,-1,0,0,0,0,0,0,1.037262,0,0,0,0,1.301457,3.382377,1.037262,0,1.037262,5.749374,95.82272,0.1912215,0,0.8298096,0,4.419639
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,-1,0,0,0,1.368975,0,0,1.633171,0,0,0,0,0.2641953,4.315913,0.2641953,0,0.2641953,6.000012,100,0.1911874,0,1.306537,0,5.949084
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.262417,1.38,0,-1,0,1.38,90.92231,0.0000000000000002220446,0.8824173,1.108659,1.254728,1.452632,1.38,0,0,0,4.553689,0,0.1979037,-0.1979037,5.791403,96.52319,0.1911874,2.488659,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7742523,0.7742523,0,-1,0,0.7742523,71.07304,0,0,0,0.5502847,0.8150024,0.7742523,0,0,0.219893,4.355785,0,0.2647177,-0.2647177,5.512366,91.87259,0.1911874,0.8516775,0.4402277,0,4.90607
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.1399177,0,0,0.6539416,0,0,0,0,0.5140238,4.091067,0.5140238,0,0.5140238,6.000012,100,0.191121,0,0.5231532,0,4.745009
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191121,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6724638,0.6724638,0,-1,0,0.6724638,46.62063,0,0,0,0.3135068,0.7078566,0.6724638,0,0,0,4.553689,0,0.3943498,-0.3943498,5.584331,93.07199,0.191121,0.7397102,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7894738,0.7894738,0,-1,0,0.7894738,0,0,0,0,0,0.831025,0.7894738,0,0,0.4381664,4.159339,0,0.831025,-0.831025,4.708354,78.4724,0.191121,0.8684211,0,0,4.159339
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.374311,1.38,0,-1,0,1.38,0,0,0.9943109,1.231742,0,1.452632,1.38,0,0,1.361528,3.328314,0,1.452632,-1.452632,3.177145,52.95232,0.191121,2.611742,0,0,3.328314
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4567524,0.4567524,0,-1,0,0.4567524,0,0,0.00000000000000005551115,0,0,0.4807921,0.4567524,0,0,2.975563,1.875683,0,0.4807921,-0.4807921,2.670346,44.50568,0.191121,0.5024277,0,0,1.875683
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509776,1.394891,0,0,0,2.670346,44.50568,0.191121,0,0,0,1.394891
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3760993,0.3760993,0,-1,0,0.3760993,0,0,0.00000000000000005551115,0,0,0.395894,0.3760993,0,0,3.509776,1.394891,0,0.395894,-0.395894,2.253037,37.55054,0.191121,0.4137092,0,0,1.394891
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1943406,0.1943406,0,-1,0,0.1943406,0,0,0.00000000000000002775558,0,0,0.204569,0.1943406,0,0,3.949658,0.9989965,0,0.204569,-0.204569,2.037402,33.95664,0.191121,0.2137747,0,0,0.9989965
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1717353,0.1717353,0,-1,0,0.1717353,0,0,0.00000000000000002775558,0,0,0.180774,0.1717353,0,0,4.176957,0.7944275,0,0.180774,-0.180774,1.84685,30.78077,0.191121,0.1889088,0,0,0.7944275
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2797325,0.2797325,0,-1,0,0.2797325,0,0,0.00000000000000005551115,0,0,0.2944553,0.2797325,0,0,4.377817,0.6136535,0,0.2944553,-0.2944553,1.536467,25.60773,0.191121,0.3077057,0,0,0.6136535
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2276982,0.2276982,0,-1,0,0.2276982,0,0,0.00000000000000002775558,0,0,0.2396823,0.2276982,0,0,4.70499,0.3191982,0,0.2396823,-0.2396823,1.28382,21.39695,0.191121,0.250468,0,0,0.3191982
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1260989,0.0755401,0,-1,0,0.0755401,0,0,0.05055877,0.06316866,0,0.0795159,0.0755401,0,0,4.971303,0.0795159,0,0.0795159,-0.0795159,1.200002,20,0.191121,0.1387088,0,0,0.0795159
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191121,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2786288,0.2786288,1.7,0,0.5202,0.2786288,0,0,0,0,0,0,0,1.421371,1.350303,5.059654,0,1.350303,0,1.350303,2.481012,41.35012,0.1912078,0.3064917,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06022201,0.06022201,1.512854,0,0.469109,0.06022201,197.9235,0.0000000000000002220446,0,0,0.1191935,0,0,1.452632,1.38,3.709352,1.215272,1.499194,0,1.499194,3.903272,65.0544,0.191237,0.06624421,0.09535481,1.7,1.334466
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8898625,0.8898625,1.7,0,0.5202,0.8898625,59.10494,0,0,0,0.5259527,0,0,0.8101375,0.7696306,2.210158,2.564547,1.295583,0,1.295583,5.13237,85.53933,0.1913306,0.9788488,0.4207622,1.7,3.090499
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.121166,1.121166,0,0,0,1.121166,86.02467,0,0,0,0.9644794,1.180175,1.121166,0,0,0.9145749,3.730572,0,0.2156954,-0.2156954,4.905007,81.74995,0.1913306,1.233283,0.7715836,0,4.695051
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.52872,1.38,0,-1,0,1.38,106.5472,0,0.1487198,0.3015918,1.470351,1.452632,1.38,0,0,1.154236,3.514876,0.01771989,0,0.01771989,4.921818,82.03013,0.1913283,1.681592,1.176281,0,4.985228
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,-1,0,0,0,0.3706716,0,0,1.507188,0,0,0,0,1.136517,3.530824,1.136517,0,1.136517,6.000012,100,0.191182,0,1.205751,0,5.038012
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.493062,1.38,0,-1,0,1.38,133.7747,0.3934599,1.113062,1.362368,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191182,2.742368,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4507807,0.4507807,0,-1,0,0.4507807,424.8866,1.440801,0,0,1.915307,0.4745059,0.4507807,0,0,0,4.553689,0,0,0,6.000012,100,0.191182,0.4958587,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.573337,1.38,0,-1,0,1.38,129.4123,0.3332587,0.1933367,0.3506704,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191182,1.73067,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.043508,1.38,0,-1,0,1.38,97.7715,0,0.663508,0.8678588,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.191182,2.247859,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.001905,1.001905,0,-1,0,1.001905,114.399,0,0,0,1.146169,1.054637,1.001905,0,0,0.1148721,4.450304,0.09153238,0,0.09153238,5.97787,99.63097,0.1911703,1.102096,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.949028,0.949028,0,-1,0,0.949028,83.98183,0,0,0,0.7970111,0.9989768,0.949028,0,0,0.02333969,4.532683,0,0.2019657,-0.2019657,5.764979,96.0828,0.1911703,1.043931,0.6376089,0,5.329694
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.289051,1.38,0,-1,0,1.38,21.10727,0,1.90905,2.237956,0.2912804,1.452632,1.38,0,0,0.2477461,4.330718,0,1.161351,-1.161351,4.540808,75.67998,0.1911703,3.617955,0.2330243,0,4.621998
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.293493,1.293493,0,-1,0,1.293493,0,0,0,0.04284212,0,1.361571,1.293493,0,0,1.538136,3.169366,0,1.361571,-1.361571,3.105586,51.75965,0.1911703,1.422842,0,0,3.169366
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6473531,0.6473531,0,-1,0,0.6473531,0,0,0.0000000000000001110223,0,0,0.6814244,0.6473531,0,0,3.050993,1.807795,0,0.6814244,-0.6814244,2.387301,39.78827,0.1911703,0.7120885,0,0,1.807795
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.878393,1.070052,0,-1,0,1.070052,0,0,1.808341,2.096181,0,1.126371,1.070052,0,0,3.808132,1.126371,0,1.126371,-1.126371,1.200002,20,0.1911703,3.166233,0,0,1.126371
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1389089,0,0,-1,0,0,0,0,0.1389089,0.1527998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.1527998,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3547119,0,0,-1,0,0,0,0,0.3547119,0.3901831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.3901831,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2230963,0,0,-1,0,0,0,0,0.2230963,0.2454059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.2454059,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1151225,0,0,-1,0,0,0,0,0.1151225,0.1266348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.1266348,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2813606,0,0,-1,0,0,0,0,0.2813606,0.3094967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.3094967,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3686006,0,0,-1,0,0,0,0,0.3686006,0.4054606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.4054606,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2408635,0,0,-1,0,0,0,0,0.2408635,0.2649499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911703,0.2649499,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.307844,0.307844,1.7,0,0.5202,0.307844,0,-0.0000000000000002220446,0,0,0,0,0,1.392156,1.322548,5.059654,0,1.322548,0,1.322548,2.454682,40.91128,0.1912603,0.3386284,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2962112,0.2962112,1.7,0,0.5202,0.2962112,30.86538,0,0,0,0.09142672,0,0,1.403789,1.333599,3.737106,1.190293,1.425026,0,1.425026,3.80658,63.44287,0.191337,0.3258324,0.07314137,1.7,1.28172
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.31208,2.472817,1.761667,0,1.761667,5.477844,91.29722,0.19132,0,0.3053335,1.7,2.854484
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2741403,0.2741403,0,0,0,0.2741403,175.9551,0,0,0,0.482364,0.2885688,0.2741403,0,0,0.5504133,4.058317,0.1937952,0,0.1937952,5.661695,94.36138,0.1912951,0.3015544,0.3858912,0,4.540681
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.2393309,0,0,0.595949,0,0,0,0,0.3566181,4.232733,0.3566181,0,0.3566181,6.000012,100,0.1912494,0,0.4767592,0,4.828681
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.257712,1.257712,0,-1,0,1.257712,69.41813,0,0,0.003483425,0.8730803,1.323908,1.257712,0,0,0,4.553689,0,0.4508273,-0.4508273,5.524798,92.07979,0.1912494,1.383483,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.685498,1.38,0,-1,0,1.38,43.54492,0.0000000000000002220446,0.3054976,0.4740473,0.6009198,1.452632,1.38,0,0,0.5009192,4.102862,0,0.8517117,-0.8517117,4.627016,77.11677,0.1912494,1.854047,0.4807359,0,4.703782
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,-1,0,0,0,0,0,0,0.6045356,0,0,0,0,1.447266,3.25115,0.6045356,0,0.6045356,5.200528,86.6753,0.1911719,0,0.4836285,0,3.855685
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7733518,0.7733518,0,-1,0,0.7733518,81.82869,0,0,0,0.6328236,0.8140545,0.7733518,0,0,0.8427299,3.795232,0,0.1812309,-0.1812309,5.009494,83.4914,0.1911719,0.850687,0.5062589,0,4.428056
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.287565,1.287565,0,-1,0,1.287565,63.65203,0,0,0.03632113,0.819561,1.355331,1.287565,0,0,1.044098,3.614001,0,0.5357702,-0.5357702,4.444743,74.0789,0.1911719,1.416321,0.6556488,0,4.433562
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4713805,0.4713805,0,-1,0,0.4713805,160.3825,0,0,0,0.7560117,0.49619,0.4713805,0,0,1.639398,3.078231,0.2598218,0,0.2598218,4.691231,78.18703,0.1911386,0.5185185,0.6048094,0,3.834243
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,1.379576,3.312071,0.299255,0,0.299255,4.97513,82.91866,0.1911003,0,0.239404,0,3.611326
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,1.080321,3.5814,0.08811621,0,0.08811621,5.058724,84.3119,0.191089,0,0.07049298,0,3.669516
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.815268,1.38,0,-1,0,1.38,0,0,0.4352683,0.6167951,0,1.452632,1.38,0,0,0.9922048,3.660705,0,1.452632,-1.452632,3.527516,58.79181,0.191089,1.996795,0,0,3.660705
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.939091,1.38,0,-1,0,1.38,0,0,0.5590909,0.7529999,0,1.452632,1.38,0,0,2.60624,2.208073,0,1.452632,-1.452632,1.996308,33.27172,0.191089,2.133,0,0,2.208073
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220275,0.7554414,0,0,0,1.996308,33.27172,0.191089,0,0,0,0.7554414
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220275,0.7554414,0,0,0,1.996308,33.27172,0.191089,0,0,0,0.7554414
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4285451,0.4285451,0,-1,0,0.4285451,0,0,0.00000000000000005551115,0,0,0.4511001,0.4285451,0,0,4.220275,0.7554414,0,0.4511001,-0.4511001,1.520806,25.34672,0.191089,0.4713997,0,0,0.7554414
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4037657,0.2891242,0,-1,0,0.2891242,0,0,0.1146415,0.1550181,0,0.3043413,0.2891242,0,0,4.721498,0.3043413,0,0.3043413,-0.3043413,1.200002,20,0.191089,0.4441423,0,0,0.3043413
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1220546,0,0,-1,0,0,0,0,0.1220546,0.13426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191089,0.13426,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07418144,0,0,-1,0,0,0,0,0.07418144,0.08159958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191089,0.08159958,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4887708,0,0,-1,0,0,0,0,0.4887708,0.5376478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191089,0.5376478,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002804681,0,0,-1,0,0,0,0,0.002804681,0.003085149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191089,0.003085149,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05820654,0,0,-1,0,0,0,0,0.05820654,0.0640272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191089,0.0640272,0,0,0
