Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.187234,0.187234,1.639866,0,0.5037833,0.187234,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911591,0.2059574,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2951656,0.2951656,1.7,0,0.5202,0.2951656,14.34389,0,0,0,0.04233821,0,0,1.404834,1.334593,3.679654,1.242,1.376931,0,1.376931,3.815457,63.59082,0.1912417,0.3246822,0.03387057,1.7,1.284338
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4128414,0.4128414,1.7,0,0.5202,0.4128414,52.56824,0,0,0,0.2170235,0,0,1.287159,1.222801,2.302723,2.481238,1.439824,0,1.439824,5.181394,86.35639,0.1913162,0.4541256,0.1736188,1.7,2.698261
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.368301,1.368301,1.7,0,0.5202,1.368301,30.94332,0,0,0,0.4233979,0,0,0.3316987,0.3151138,0.8628994,3.77708,0.7385116,0,0.7385116,5.882008,98.03326,0.1913705,1.505131,0.3387183,1.7,4.200478
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4170808,0.4170808,0,-1,0,0.4170808,180.9809,0.1914164,0,0,0.7548365,0.4390324,0.4170808,0,0,0.1243877,4.44174,0.1243877,0,0.1243877,6.000012,100,0.1913546,0.4587889,0.6038692,0,5.196577
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.644549,1.38,0,-1,0,1.38,63.27601,0.0000000000000002220446,0.2645494,0.4290044,0.8732089,1.452632,1.38,0,0,0,4.553689,0,0.5794226,-0.5794226,5.389247,89.8206,0.1913546,1.809004,0.6985672,0,5.426898
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.542893,1.38,0,-1,0,1.38,80.72514,0,0.1628933,0.3171826,1.114007,1.452632,1.38,0,0,0.6438029,3.974266,0,0.3386246,-0.3386246,5.032305,83.87159,0.1913546,1.697183,0.8912056,0,5.088274
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,-1,0,0,0,0,0,0,0.8399591,0,0,0,0,1.020052,3.635642,0.8399591,0,0.8399591,5.829161,97.15248,0.1912473,0,0.6719673,0,4.475601
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.843088,1.38,0,-1,0,1.38,78.91119,0.0000000000000002220446,0.4630883,0.6473971,1.088974,1.452632,1.38,0,0,0.1800933,4.391605,0,0.3636572,-0.3636572,5.445832,90.76369,0.1912473,2.027397,0.8711795,0,5.480579
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.516806,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.1368062,0.2884868,0.9368854,1.452632,1.38,0,0,0.5841569,4.027948,0,0.5157461,-0.5157461,4.902188,81.70297,0.1912473,1.668487,0.7495084,0,4.964833
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.382641,1.38,0,-1,0,1.38,78.48568,0.0000000000000002220446,0.002640984,0.1409051,1.083102,1.452632,1.38,0,0,1.157208,3.512202,0,0.3695292,-0.3695292,4.51267,75.21101,0.1912473,1.520905,0.866482,0,4.595304
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,1.567796,3.142673,0.8163562,0,0.8163562,5.287134,88.11871,0.1911432,0,0.6530849,0,3.959029
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0,0,0,0.1815397,0,0,0,0,0.7514399,3.877393,0.1815397,0,0.1815397,5.459357,90.98911,0.1911201,0,0.1452318,0,4.058933
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5699002,4.040779,0,0,0,5.459357,90.98911,0.1911201,0,0,0,4.040779
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9315373,0.9315373,0,-1,0,0.9315373,0,0,0.0000000000000001110223,0,0,0.9805655,0.9315373,0,0,0.5699002,4.040779,0,0.9805655,-0.9805655,4.42575,73.76236,0.1911201,1.024691,0,0,4.040779
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.673439,0.673439,0,-1,0,0.673439,0,0,0,0,0,0.7088832,0.673439,0,0,1.659418,3.060213,0,0.7088832,-0.7088832,3.678522,61.30857,0.1911201,0.7407829,0,0,3.060213
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9379976,0.9379976,0,-1,0,0.9379976,0,0,0.0000000000000001110223,0,0,0.9873658,0.9379976,0,0,2.447065,2.35133,0,0.9873658,-0.9873658,2.637747,43.96236,0.1911201,1.031797,0,0,2.35133
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3062407,0.3062407,0,-1,0,0.3062407,0,0,0,0,0,0.3223586,0.3062407,0,0,3.544139,1.363964,0,0.3223586,-0.3223586,2.297951,38.29911,0.1911201,0.3368647,0,0,1.363964
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2795818,0.2795818,0,-1,0,0.2795818,0,0,0,0,0,0.2942967,0.2795818,0,0,3.902315,1.041606,0,0.2942967,-0.2942967,1.987735,33.12885,0.1911201,0.30754,0,0,1.041606
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4947599,0.4947599,0,-1,0,0.4947599,0,0,0,0,0,0.5207998,0.4947599,0,0,4.229311,0.747309,0,0.5207998,-0.5207998,1.438764,23.97935,0.1911201,0.5442358,0,0,0.747309
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03789009,0.03789009,0,-1,0,0.03789009,0,0,0.000000000000000006938894,0,0,0.0398843,0.03789009,0,0,4.807978,0.2265091,0,0.0398843,-0.0398843,1.396722,23.27866,0.1911201,0.0416791,0,0,0.2265091
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2517458,0.1772936,0,-1,0,0.1772936,0,0,0.07445228,0.09962687,0,0.1866248,0.1772936,0,0,4.852293,0.1866248,0,0.1866248,-0.1866248,1.200002,20,0.1911201,0.2769204,0,0,0.1866248
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5614176,0,0,-1,0,0,0,0,0.5614176,0.6175594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911201,0.6175594,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.217917,0,0,-1,0,0,0,0,0.217917,0.2397087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911201,0.2397087,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1779326,0.1779326,1.630564,0,0.501244,0.1779326,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.191188,0.1957259,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2354219,0.2354219,1.688053,0,0.5169386,0.2354219,47.147,0,0,0,0.1109943,0,0,1.452632,1.38,3.679654,1.242,1.490994,0,1.490994,3.923667,65.39432,0.1912532,0.2589641,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.8771497,0.8771497,1.7,0,0.5202,0.8771497,55.13285,0,0,0,0.4835977,0,0,0.8228503,0.7817078,2.18866,2.583895,1.265305,0,1.265305,5.124041,85.40051,0.1913495,0.9648647,0.3868781,1.7,3.067492
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.4145,1.4145,1.409837,0,0.4409855,1.4145,65.62483,0,0,0,0.9282635,0.004908957,0.004663509,0,0,0.9233546,3.72267,0.9233546,0,0.9233546,6.000012,100,0.1914089,1.55595,0.7426109,1.7,4.650933
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.529861,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.149861,0.3028471,1.365735,1.452632,1.38,0,0,0,4.553689,0,0.08689626,-0.08689626,5.908415,98.47339,0.1914089,1.682847,1.092588,0,5.919424
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.603184,1.38,0,-1,0,1.38,112.428,0.002323342,0.2231837,0.3835021,1.551506,1.452632,1.38,0,0,0.0965514,4.466793,0.0965514,0,0.0965514,6.000012,100,0.1913966,1.763502,1.241205,0,6.018299
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6226318,0.6226318,0,-1,0,0.6226318,299.1169,1.206995,0,0,1.862397,0.6554019,0.6226318,0,0,0,4.553689,0,0,0,6.000012,100,0.1913966,0.684895,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.071147,1.071147,0,-1,0,1.071147,172.7954,0.7233699,0,0,1.850893,1.127523,1.071147,0,0,0,4.553689,0,0,0,6.000012,100,0.1913966,1.178262,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,-1,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913966,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.945911,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.5659109,0.760502,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.1913966,2.140502,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3137008,0.3137008,0,-1,0,0.3137008,357.2202,0.4693678,0,0,1.120602,0.3302114,0.3137008,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.1913558,0.3450709,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.015311,1.015311,0,-1,0,1.015311,74.65639,0,0,0,0.7579945,1.068748,1.015311,0,0,0,4.553689,0,0.3107538,-0.3107538,5.672449,94.54063,0.1913558,1.116842,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.041322,1.38,0,-1,0,1.38,23.05875,0,0.6613218,0.8654539,0.3182108,1.452632,1.38,0,0,0.345282,4.242935,0,1.134421,-1.134421,4.476664,74.61092,0.1913558,2.245454,0.2545686,0,4.561146
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.864679,1.38,0,-1,0,1.38,0,0,0.484679,0.6711468,0,1.452632,1.38,0,0,1.605749,3.108514,0,1.452632,-1.452632,2.945456,49.09084,0.1913558,2.051147,0,0,3.108514
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.276547,1.38,0,-1,0,1.38,0,0,0.8965474,1.124202,0,1.452632,1.38,0,0,3.219785,1.655883,0,1.452632,-1.452632,1.414248,23.57075,0.1913558,2.504202,0,0,1.655883
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.752417,0.1930886,0,-1,0,0.1930886,0,0,0.5593284,0.6345701,0,0.2032512,0.1930886,0,0,4.83382,0.2032512,0,0.2032512,-0.2032512,1.200002,20,0.1913558,0.8276587,0,0,0.2032512
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2268247,0,0,-1,0,0,0,0,0.2268247,0.2495071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.2495071,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1792824,0,0,-1,0,0,0,0,0.1792824,0.1972106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.1972106,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2093935,0,0,-1,0,0,0,0,0.2093935,0.2303329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.2303329,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1605929,0,0,-1,0,0,0,0,0.1605929,0.1766522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.1766522,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1832747,0,0,-1,0,0,0,0,0.1832747,0.2016021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.2016021,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4471012,0,0,-1,0,0,0,0,0.4471012,0.4918113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913558,0.4918113,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1894759,0.1894759,1.642107,0,0.5043953,0.1894759,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914256,0.2084235,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2901215,0.2901215,1.7,0,0.5202,0.2901215,11.92029,0,0,0,0.03458332,0,0,1.409878,1.339385,3.679654,1.242,1.373968,0,1.373968,3.812646,63.54397,0.1915077,0.3191337,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.401599,1.401599,1.7,0,0.5202,1.401599,10.85439,0,0,0,0.1521351,0,0,0.298401,0.2834809,2.305686,2.478571,0.435616,0,0.435616,4.225907,70.43165,0.1915414,1.541759,0.1217081,1.7,2.630706
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.165334,1.165334,1.7,0,0.5202,1.165334,9.925302,0,0,0,0.1156629,0,0,0.5346662,0.5079328,1.87007,2.870625,0.6235958,0,0.6235958,4.817502,80.29154,0.1915918,1.281867,0.09253032,1.7,2.986288
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.824692,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.4446918,0.627161,0.4898639,1.452632,1.38,0,0,1.246475,3.431862,0,0.9627677,-0.9627677,3.802656,63.37747,0.1915918,2.007161,0.3918911,0,3.921726
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5233659,0.5233659,0,-1,0,0.5233659,65.83871,0,0,0,0.3445773,0.5509114,0.5233659,0,0,2.316217,2.469094,0,0.2063341,-0.2063341,3.585161,59.75256,0.1915918,0.5757024,0.2756619,0,2.813671
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,-1,0,0,0,0,0,0,0.261449,0,0,0,0,2.545477,2.26276,0.261449,0,0.261449,3.833193,63.88643,0.1915586,0,0.2091592,0,2.524209
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.883549,1.38,0,-1,0,1.38,70.15926,0.0000000000000002220446,0.5035492,0.6919041,0.9681978,1.452632,1.38,0,0,2.284028,2.498064,0,0.4844338,-0.4844338,3.322555,55.3758,0.1915586,2.071904,0.7745582,0,3.466262
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4065506,0.4065506,0,-1,0,0.4065506,323.108,0,0,0,1.313598,0.4279481,0.4065506,0,0,2.822288,2.01363,0.8856494,0,0.8856494,4.162756,69.37913,0.1914463,0.4472057,1.050878,0,3.327228
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.804494,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.4244936,0.604943,0.822903,1.452632,1.38,0,0,1.936638,2.810715,0,0.6297286,-0.6297286,3.498964,58.31594,0.1914463,1.984943,0.6583225,0,3.633618
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.542739,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,2.162739,2.517013,0.8395424,1.452632,1.38,0,0,2.636336,2.180986,0,0.6130891,-0.6130891,2.852711,47.54509,0.1914463,3.897013,0.671634,0,3.020529
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.542461,1.38,0,-1,0,1.38,43.1902,0,0.162461,0.3167071,0.5960248,1.452632,1.38,0,0,3.317547,1.567897,0,0.8566068,-0.8566068,1.949768,32.49607,0.1914463,1.696707,0.4768198,0,2.163922
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.024139,0.9356188,0,-1,0,0.9356188,29.23965,0,1.088521,1.498849,0.2735716,0.9848619,0.9356188,0,0,4.269332,0.7112902,0,0.7112902,-0.7112902,1.200002,20,0.1914463,2.226553,0.2188573,0,0.9848619
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8159328,0,0,-1,0,0,0,0,0.8159328,0.897526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.897526,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.876666,0,0,-1,0,0,0,0,1.876666,2.064332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,2.064332,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1026063,0,0,-1,0,0,0,0,0.1026063,0.1128669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.1128669,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3156004,0,0,-1,0,0,0,0,0.3156004,0.3471604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.3471604,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08971159,0,0,-1,0,0,0,0,0.08971159,0.09868275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.09868275,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3546299,0,0,-1,0,0,0,0,0.3546299,0.3900929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.3900929,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.106381,0,0,-1,0,0,0,0,0.106381,0.1170191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.1170191,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04983758,0,0,-1,0,0,0,0,0.04983758,0.05482134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.05482134,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5315723,0,0,-1,0,0,0,0,0.5315723,0.5847296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914463,0.5847296,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1411885,0.1411885,1.59382,0,0.4912129,0.1411885,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1915061,0.1553073,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1300038,0.1300038,1.582635,0,0.4881594,0.1300038,96.67719,0,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.1915476,0.1430041,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.047059,1.047059,1.7,0,0.5202,1.047059,31.00509,0,0,0,0.3246416,0,0,0.652941,0.620294,2.17397,2.597116,0.9449355,0,0.9449355,4.834047,80.56729,0.1916206,1.151765,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.67001,1.67001,1.7,0,0.5202,1.67001,20.90953,0,0,0,0.3491912,0,0,0.0299901,0.0284906,1.229035,3.447557,0.3776818,0,0.3776818,5.192348,86.53896,0.1916453,1.837011,0.2793529,1.7,3.796749
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.472052,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.09205218,0.2392574,0.7349195,1.452632,1.38,0,0,0.8513531,3.787471,0,0.717712,-0.717712,4.435812,73.93006,0.1916453,1.619257,0.5879356,0,4.522391
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5433999,0.5433999,0,-1,0,0.5433999,207.0281,0,0,0,1.12499,0.5719998,0.5433999,0,0,1.648811,3.069759,0.5529904,0,0.5529904,4.960425,82.67359,0.1915753,0.5977399,0.8999922,0,4.194749
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.9732105,0.9732105,0,-1,0,0.9732105,156.953,0,0,0,1.527483,1.024432,0.9732105,0,0,1.095821,3.567451,0.5030506,0,0.5030506,5.437661,90.6275,0.1915118,1.070531,1.221986,0,5.094933
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1808726,0.1808726,0,-1,0,0.1808726,839.6233,0.7354861,0,0,1.518648,0.1903922,0.1808726,0,0,0.5927699,4.020196,0.5927699,0,0.5927699,6.000012,100,0.1914369,0.1989598,1.214919,0,5.538844
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4901567,0.4901567,0,-1,0,0.4901567,237.1813,0.6466058,0,0,1.16256,0.5159544,0.4901567,0,0,0,4.553689,0,0,0,6.000012,100,0.1914369,0.5391724,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2346324,0.2346324,0,-1,0,0.2346324,539.3111,1.018417,0,0,1.265399,0.2469815,0.2346324,0,0,0,4.553689,0,0,0,6.000012,100,0.1914369,0.2580957,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5973341,0.5973341,0,-1,0,0.5973341,137.1123,0.190246,0,0,0.8190188,0.6287728,0.5973341,0,0,0,4.553689,0,0,0,6.000012,100,0.1914369,0.6570675,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2167175,0.2167175,0,-1,0,0.2167175,296.085,0.4135443,0,0,0.641668,0.2281237,0.2167175,0,0,0,4.553689,0,0,0,6.000012,100,0.1914369,0.2383892,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7594373,0.7594373,0,-1,0,0.7594373,28.37785,0,0,0,0.215512,0.7994077,0.7594373,0,0,0,4.553689,0,0.5838957,-0.5838957,5.384532,89.74202,0.1914369,0.835381,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.648773,3.969793,0,0,0,5.384532,89.74202,0.1914369,0,0,0,3.969793
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.283436,1.283436,0,-1,0,1.283436,0,0,0,0.03177993,0,1.350986,1.283436,0,0,0.648773,3.969793,0,1.350986,-1.350986,3.960468,66.00767,0.1914369,1.41178,0,0,3.969793
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149868,2.618808,0,0,0,3.960468,66.00767,0.1914369,0,0,0,2.618808
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.197499,1.38,0,-1,0,1.38,0,0,1.817499,2.137249,0,1.452632,1.38,0,0,2.149868,2.618808,0,1.452632,-1.452632,2.42926,40.48758,0.1914369,3.517249,0,0,2.618808
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06064604,0.06064604,0,-1,0,0.06064604,0,0,0.000000000000000006938894,0,0,0.06383794,0.06064604,0,0,3.763903,1.166176,0,0.06383794,-0.06383794,2.361969,39.36607,0.1914369,0.06671064,0,0,1.166176
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3570713,0.3570713,0,-1,0,0.3570713,0,0,0,0,0,0.3758646,0.3570713,0,0,3.834834,1.102338,0,0.3758646,-0.3758646,1.965773,32.76281,0.1914369,0.3927785,0,0,1.102338
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4455646,0.4455646,0,-1,0,0.4455646,0,0,0.00000000000000005551115,0,0,0.4690154,0.4455646,0,0,4.252461,0.7264736,0,0.4690154,-0.4690154,1.471387,24.52307,0.1914369,0.4901211,0,0,0.7264736
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2325905,0.2325905,0,-1,0,0.2325905,0,0,0.00000000000000002775558,0.01126425,0,0.2448321,0.2325905,0,0,4.77359,0.2574582,0,0.2448321,-0.2448321,1.213311,20.22182,0.1914369,0.2558496,0,0,0.2574582
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.591703,0.0119948,0,-1,0,0.0119948,0,0,0.5797082,0.6388785,0,0.01262611,0.0119948,0,0,5.045625,0.01262611,0,0.01262611,-0.01262611,1.200002,20,0.1914369,0.6508733,0,0,0.01262611
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3071568,0,0,-1,0,0,0,0,0.3071568,0.3378725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914369,0.3378725,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5335354,0,0,-1,0,0,0,0,0.5335354,0.5868889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914369,0.5868889,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0125223,0.0125223,1.465154,0,0.456087,0.0125223,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914707,0.01377453,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2932374,0.2932374,1.7,0,0.5202,0.2932374,30.84623,0,0,0,0.09045269,0,0,1.406763,1.336424,3.679654,1.242,1.426877,0,1.426877,3.86284,64.38054,0.1915455,0.3225612,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.252777,2.526189,1.916461,0,1.916461,5.680954,94.68237,0.191509,0,0.4291684,1.7,3.06265
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.568486,1.568486,0.9832243,0,0.3245202,1.568486,60.7198,0,0,0,0.9523814,0.6160646,0.5852614,0,0,0.3363168,4.251004,0.3363168,0,0.3363168,6.000012,100,0.1915304,1.725334,0.7619051,1.7,5.203385
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.537524,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.1575235,0.3112758,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.1915304,1.691276,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.535041,1.38,0,-1,0,1.38,104.5163,0.0000000000000002220446,1.155041,1.408545,1.442325,1.452632,1.38,0,0,0.1689135,4.401667,0,0.01030636,-0.01030636,5.828903,97.14819,0.1915304,2.788545,1.15386,0,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.300988,1.38,0,-1,0,1.38,122.0489,0.05127825,0.9209877,1.151087,1.684275,1.452632,1.38,0,0,0.180365,4.39136,0.180365,0,0.180365,6.000012,100,0.1915077,2.531086,1.34742,0,6.075635
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,-1,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915077,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4591813,0.4591813,0,-1,0,0.4591813,284.9358,0.8250232,0,0,1.308372,0.4833488,0.4591813,0,0,0,4.553689,0,0,0,6.000012,100,0.1915077,0.5050995,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.350526,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,0.9705256,1.205578,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.1915077,2.585578,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.0320024,0.0320024,0,-1,0,0.0320024,2990.641,0.5856048,0,0,0.9570768,0.03368674,0.0320024,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.1914652,0.03520264,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914652,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.938443,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.5584427,0.752287,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.1914652,2.132287,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.632942,1.38,0,-1,0,1.38,0,0,0.2529416,0.4162358,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.1914652,1.796236,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.566915,1.38,0,-1,0,1.38,0,0,0.1869153,0.3436068,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.1914652,1.723607,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5732701,0.3478292,0,-1,0,0.3478292,0,0,0.2254409,0.2827679,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.1914652,0.6305971,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.8759055,0,0,-1,0,0,0,0,0.8759055,0.963496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.963496,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2720585,0,0,-1,0,0,0,0,0.2720585,0.2992643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.2992643,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1953003,0,0,-1,0,0,0,0,0.1953003,0.2148303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.2148303,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1493517,0,0,-1,0,0,0,0,0.1493517,0.1642869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.1642869,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.113889,0,0,-1,0,0,0,0,0.113889,0.1252779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.1252779,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1090182,0,0,-1,0,0,0,0,0.1090182,0.11992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914652,0.11992,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05619765,0.05619765,1.508829,0,0.4680104,0.05619765,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1915076,0.06181742,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.09784729,0.09784729,1.550479,0,0.4793807,0.09784729,84.04451,0,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.1915478,0.107632,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.846522,1.846522,1.7,0,0.5202,1.846522,24.5827,0,0,0,0.453925,0.1542337,0.146522,0,0,2.217419,2.558012,0.2996913,0,0.2996913,4.180696,69.67812,0.1915668,2.031174,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.058309,0,0.3450184,0,0,0,0,0,0.9123341,0,0,1.058309,1.005394,1.917728,2.827734,1.917728,0,1.917728,6.000012,100,0.191452,0,0.7298673,1.7,3.740068
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5096967,0.5096967,0,-1,0,0.5096967,271.9417,0.8495552,0,0,1.386078,0.5365228,0.5096967,0,0,0,4.553689,0,0,0,6.000012,100,0.191452,0.5606663,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.957754,1.38,0,-1,0,1.38,117.2554,0.1654934,0.5777541,0.7735296,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191452,2.15353,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.565867,1.38,0,-1,0,1.38,120.1873,0.2059537,0.1858666,0.3424533,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191452,1.722453,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4390088,0.4390088,0,-1,0,0.4390088,383.1647,1.220012,0,0,1.682127,0.4621145,0.4390088,0,0,0,4.553689,0,0,0,6.000012,100,0.191452,0.4829096,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.290369,1.38,0,-1,0,1.38,112.8129,0.1041864,1.910369,2.239406,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191452,3.619406,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.382035,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.002035304,0.1402388,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.191452,1.520239,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.198202,1.198202,0,-1,0,1.198202,102.1532,0,0,0,1.224002,1.261265,1.198202,0,0,0.04519552,4.513013,0,0.03726386,-0.03726386,5.917856,98.63074,0.191452,1.318022,0.9792012,0,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.182164,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.8021641,1.02038,0.8279228,1.452632,1.38,0,0,0.08659981,4.475749,0,0.6247088,-0.6247088,5.259356,87.65575,0.191452,2.400381,0.6623383,0,5.303672
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.7807207,3.85104,0.3763629,0,0.3763629,5.616405,93.60655,0.1914048,0,0.3010904,0,4.227403
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4043578,4.189767,0,0,0,5.616405,93.60655,0.1914048,0,0,0,4.189767
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4799414,0.4799414,0,-1,0,0.4799414,0,0,0,0,0,0.5052015,0.4799414,0,0,0.4043578,4.189767,0,0.5052015,-0.5052015,5.083876,84.73109,0.1914048,0.5279355,0,0,4.189767
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.508801,0.508801,0,-1,0,0.508801,0,0,0.0000000000000001110223,0,0,0.53558,0.508801,0,0,0.9656927,3.684566,0,0.53558,-0.53558,4.519325,75.32192,0.1914048,0.5596811,0,0,3.684566
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.812571,0.812571,0,-1,0,0.812571,0,0,0.0000000000000001110223,0,0,0.8553379,0.812571,0,0,1.560782,3.148985,0,0.8553379,-0.8553379,3.617719,60.2952,0.1914048,0.8938282,0,0,3.148985
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1238722,0.1238722,0,-1,0,0.1238722,0,0,0.00000000000000002775558,0,0,0.1303917,0.1238722,0,0,2.511157,2.293648,0,0.1303917,-0.1303917,3.480274,58.00446,0.1914048,0.1362594,0,0,2.293648
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.656037,2.163256,0,0,0,3.480274,58.00446,0.1914048,0,0,0,2.163256
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009591561,0.009591561,0,-1,0,0.009591561,0,0,0.000000000000000001734723,0,0,0.01009638,0.009591561,0,0,2.656037,2.163256,0,0.01009638,-0.01009638,3.469632,57.82708,0.1914048,0.01055072,0,0,2.163256
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2176904,0.2176904,0,-1,0,0.2176904,0,0,0,0,0,0.2291478,0.2176904,0,0,2.667255,2.153159,0,0.2291478,-0.2291478,3.228089,53.80137,0.1914048,0.2394595,0,0,2.153159
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1555538,0.1555538,0,-1,0,0.1555538,0,0,0.00000000000000002775558,0,0,0.1637409,0.1555538,0,0,2.921864,1.924012,0,0.1637409,-0.1637409,3.055491,50.92474,0.1914048,0.1711092,0,0,1.924012
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4152567,0.4152567,0,-1,0,0.4152567,0,0,0,0,0,0.4371124,0.4152567,0,0,3.103798,1.760271,0,0.4371124,-0.4371124,2.594734,43.24548,0.1914048,0.4567824,0,0,1.760271
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0153965,0.0153965,0,-1,0,0.0153965,0,0,0.000000000000000003469447,0,0,0.01620685,0.0153965,0,0,3.589478,1.323158,0,0.01620685,-0.01620685,2.57765,42.96075,0.1914048,0.01693616,0,0,1.323158
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007307207,0.007307207,0,0,0,0.007307207,0,0,0,0,0,0.007691796,0.007307207,0,0,3.607486,1.306952,0,0.007691796,-0.007691796,2.569542,42.82562,0.1914048,0.008037928,0,0,1.306952
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3492873,0.3492873,0,0,0,0.3492873,26.95783,0,0,0,0.09416027,0.3676709,0.3492873,0,0,3.616032,1.29926,0,0.2735106,-0.2735106,2.281237,38.02054,0.1914048,0.3842161,0.07532822,0,1.39342
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.299078,1.299078,1.7,0,0.5202,1.299078,35.43096,0,0,0,0.4602759,0,0,0.4009218,0.3808757,3.919933,1.025749,0.8411516,0,0.8411516,3.079223,51.32029,0.1914659,1.428986,0.3682207,1.7,1.486025
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.078782,1.782786,2.131732,0,2.131732,5.101562,85.02587,0.1914028,0,0.601386,1.7,2.534518
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.092263,1.092263,0,-1,0,1.092263,96.91385,0,0,0,1.058554,1.14975,1.092263,0,0,0.947049,3.701345,0,0.09119643,-0.09119643,5.005433,83.42371,0.1914028,1.201489,0.8468431,0,4.759899
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.319204,1.319204,0,-1,0,1.319204,101.2226,0,0,0.07112449,1.335333,1.388636,1.319204,0,0,1.048378,3.610148,0,0.05330287,-0.05330287,4.949247,82.48728,0.1914028,1.451125,1.068266,0,4.945481
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5993372,0.5993372,0,-1,0,0.5993372,259.825,0,0,0,1.557228,0.6308813,0.5993372,0,0,1.107604,3.556846,0.9263464,0,0.9263464,5.828056,97.13407,0.191287,0.6592709,1.245782,0,5.114073
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9641898,0.9641898,0,-1,0,0.9641898,121.7281,0,0,0,1.17369,1.014937,0.9641898,0,0,0.1812574,4.390557,0.1587535,0,0.1587535,5.978663,99.64418,0.1912671,1.060609,0.9389521,0,5.564248
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003116701,0.003116701,0,-1,0,0.003116701,33423.74,1.015933,0,0,1.041718,0.003280738,0.003116701,0,0,0.02250383,4.533435,0.02250383,0,0.02250383,6.000012,100,0.1912643,0.003428371,0.8333744,0,5.575153
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.085557,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.7055571,0.9141129,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.1912643,2.294113,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5003741,0.5003741,0,-1,0,0.5003741,186.5673,0.05785412,0,0,0.9335346,0.5267097,0.5003741,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.1912208,0.5504116,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.357454,1.357454,0,-1,0,1.357454,38.22659,0,0.0000000000000002220446,0.113199,0.5189082,1.428899,1.357454,0,0,0,4.553689,0,0.9099904,-0.9099904,5.040798,84.01313,0.1912208,1.493199,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.019346,1.019346,0,-1,0,1.019346,18.99948,0,0.0000000000000002220446,0,0.1936703,1.072995,1.019346,0,0,1.011101,3.643698,0,0.8793249,-0.8793249,4.113908,68.56499,0.1912208,1.12128,0.1549363,0,3.837369
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988128,2.764374,0,0,0,4.113908,68.56499,0.1912208,0,0,0,2.764374
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6074034,0.6074034,0,-1,0,0.6074034,0,0,0.0000000000000001110223,0,0,0.639372,0.6074034,0,0,1.988128,2.764374,0,0.639372,-0.639372,3.439951,57.3324,0.1912208,0.6681437,0,0,2.764374
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.632567,1.38,0,-1,0,1.38,0,0,0.2525673,0.4158241,0,1.452632,1.38,0,0,2.698541,2.125002,0,1.452632,-1.452632,1.908743,31.81231,0.1912208,1.795824,0,0,2.125002
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7690967,0.6387515,0,-1,0,0.6387515,0,0,0.1303452,0.2072549,0,0.67237,0.6387515,0,0,4.312577,0.67237,0,0.67237,-0.67237,1.200002,20,0.1912208,0.8460065,0,0,0.67237
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3748822,0,0,-1,0,0,0,0,0.3748822,0.4123704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.4123704,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4283276,0,0,-1,0,0,0,0,0.4283276,0.4711603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.4711603,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08922485,0,0,-1,0,0,0,0,0.08922485,0.09814734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.09814734,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3089699,0,0,-1,0,0,0,0,0.3089699,0.3398669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.3398669,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5796432,0,0,-1,0,0,0,0,0.5796432,0.6376075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.6376075,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3167272,0,0,-1,0,0,0,0,0.3167272,0.3483999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.3483999,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4721126,0,0,-1,0,0,0,0,0.4721126,0.5193238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912208,0.5193238,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2649109,0.2649109,1.7,0,0.5202,0.2649109,0,0,0,0,0,0,0,1.435089,1.363335,5.059654,0,1.363335,0,1.363335,2.493375,41.55617,0.191303,0.291402,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08375423,0.08375423,1.536386,0,0.4755333,0.08375423,138.56,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.69632,1.227001,1.49605,0,1.49605,3.912653,65.21075,0.1913362,0.09212966,0.09283987,1.7,1.343051
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.20027,2.573446,1.72026,0,1.72026,5.544635,92.4104,0.1913248,0,0.2722084,1.7,2.913707
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.507936,2.507936,1.7,0,0.5202,2.507936,24.528,0.0000000000000001110223,0,0,0.6151464,0.8504588,0.8079358,0,0,0.4800095,4.12168,0,0.2353124,-0.2353124,5.296594,88.27639,0.1913248,2.758729,0.4921171,1.7,4.736827
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.246795,1.38,0,-1,0,1.38,79.93774,0,0.8667952,1.091475,1.103141,1.452632,1.38,0,0,0.7414677,3.886368,0,0.3494908,-0.3494908,4.928198,82.13647,0.1913248,2.471475,0.8825126,0,4.989509
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.924359,1.38,0,-1,0,1.38,111.2004,0,0.5443592,0.7367952,1.534566,1.452632,1.38,0,0,1.129791,3.536877,0.08193404,0,0.08193404,5.005928,83.43196,0.1913146,2.116795,1.227653,0,5.071443
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.306131,1.306131,0,-1,0,1.306131,123.6154,0,0,0.05674459,1.614579,1.374875,1.306131,0,0,1.047857,3.610618,0.239704,0,0.239704,5.233331,87.22201,0.1912848,1.436745,1.291663,0,5.225197
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1898178,0.1898178,0,-1,0,0.1898178,598.311,0.1277402,0,0,1.135701,0.1998083,0.1898178,0,0,0.8081527,3.826351,0.8081527,0,0.8081527,6.000012,100,0.1911842,0.2087996,0.9085609,0,4.962053
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2213589,0.2213589,0,-1,0,0.2213589,742.415,1.410393,0,0,1.643402,0.2330094,0.2213589,0,0,0,4.553689,0,0,0,6.000012,100,0.1911842,0.2434948,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911842,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.001199,1.38,0,-1,0,1.38,90.55179,0,0.6211985,0.8213183,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.1911842,2.201318,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.76983,1.38,0,-1,0,1.38,56.02594,0,1.389831,1.666814,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.1911842,3.046814,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.1911493,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.751265,1.38,0,-1,0,1.38,0,0,0.3712645,0.546391,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.1911493,1.926391,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1478791,0.1478791,0,-1,0,0.1478791,0,0,0.00000000000000002775558,0,0,0.1556622,0.1478791,0,0,2.313856,2.471219,0,0.1556622,-0.1556622,3.640813,60.6801,0.1911493,0.162667,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.985085,0.985085,0,-1,0,0.985085,0,0,0.0000000000000002220446,0,0,1.036932,0.985085,0,0,2.486814,2.315557,0,1.036932,-1.036932,2.547792,42.46311,0.1911493,1.083593,0,0,2.315557
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.089742,1.089742,0,-1,0,1.089742,0,0,0.0000000000000002220446,0,0,1.147097,1.089742,0,0,3.63896,1.278625,0,1.147097,-1.147097,1.338646,22.31072,0.1911493,1.198716,0,0,1.278625
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04447505,0.04447505,0,-1,0,0.04447505,0,0,0,0,0,0.04681584,0.04447505,0,0,4.913511,0.1315287,0,0.04681584,-0.04681584,1.289298,21.48825,0.1911493,0.04892256,0,0,0.1315287
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2017679,0.08047718,0,-1,0,0.08047718,0,0,0.1212907,0.1414675,0,0.08471282,0.08047718,0,0,4.965529,0.08471282,0,0.08471282,-0.08471282,1.200002,20,0.1911493,0.2219447,0,0,0.08471282
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1535772,0,0,-1,0,0,0,0,0.1535772,0.1689349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0.1689349,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2312341,0,0,-1,0,0,0,0,0.2312341,0.2543575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0.2543575,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009855582,0,0,-1,0,0,0,0,0.009855582,0.01084114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0.01084114,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2897871,0,0,-1,0,0,0,0,0.2897871,0.3187658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0.3187658,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911493,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2876473,0.2876473,1.7,0,0.5202,0.2876473,29.1615,0,0,0,0.08388226,0,0,1.412353,1.341735,5.059654,0,1.425617,0,1.425617,2.552462,42.54094,0.1912235,0.316412,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.9773231,0.9773231,1.7,0,0.5202,0.9773231,39.74331,0,0,0,0.3884205,0,0,0.7226769,0.6865431,3.634037,1.283056,1.074964,0,1.074964,3.572262,59.53758,0.1913051,1.075055,0.3107364,1.7,1.671476
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.492251,1.492251,1.7,0,0.5202,1.492251,56.86673,0,0,0,0.8485944,0,0,0.2077488,0.1973613,2.559073,2.250523,1.045956,0,1.045956,4.564542,76.07555,0.1913748,1.641476,0.6788756,1.7,3.099117
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.513118,3.191883,1.399335,0,1.399335,5.892068,98.20094,0.1912012,0,1.119468,0,4.591218
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,-1,0,0,0,1.419223,0,0,1.533006,0,0,0,0,0.1137832,4.451284,0.1137832,0,0.1137832,6.000012,100,0.1911871,0,1.226405,0,5.98429
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,-1,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911871,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.809667,1.38,0,-1,0,1.38,122.9368,0.243896,0.4296671,0.6106338,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911871,1.990634,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.9459,1.38,0,-1,0,1.38,122.1115,0.2325078,0.5659003,0.7604903,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911871,2.14049,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.309418,1.309418,0,-1,0,1.309418,89.50096,0,0,0.06036015,1.171942,1.378335,1.309418,0,0,0,4.553689,0,0.2063931,-0.2063931,5.782454,96.37405,0.1911871,1.44036,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.276994,1.276994,0,-1,0,1.276994,69.48534,0,0,0.02469283,0.8873232,1.344204,1.276994,0,0,0.2293257,4.347296,0,0.4568805,-0.4568805,5.30086,88.3475,0.1911871,1.404693,0.7098585,0,5.234619
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.7369707,3.890415,0.4780605,0,0.4780605,5.754388,95.90628,0.1911279,0,0.3824484,0,4.368476
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6987466,0.6987466,0,-1,0,0.6987466,36.23794,0,0.0000000000000001110223,0,0.2532114,0.7355227,0.6987466,0,0,0.2589101,4.32067,0,0.4823114,-0.4823114,5.245987,87.43295,0.1911279,0.7686213,0.2025691,0,4.573881
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.405014,1.38,0,-1,0,1.38,0,0,0.02501373,0.1655151,0,1.452632,1.38,0,0,0.7948117,3.838358,0,1.452632,-1.452632,3.714779,61.91286,0.1911279,1.545515,0,0,3.838358
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1604427,0.1604427,0,-1,0,0.1604427,0,0,0.00000000000000002775558,0,0,0.168887,0.1604427,0,0,2.408847,2.385727,0,0.168887,-0.168887,3.536757,58.94583,0.1911279,0.1764869,0,0,2.385727
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596499,2.21684,0,0,0,3.536757,58.94583,0.1911279,0,0,0,2.21684
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7575146,0.7575146,0,-1,0,0.7575146,0,0,0,0,0,0.7973838,0.7575146,0,0,2.596499,2.21684,0,0.7973838,-0.7973838,2.69624,44.93725,0.1911279,0.8332661,0,0,2.21684
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3922644,0.3922644,0,-1,0,0.3922644,0,0,0.00000000000000005551115,0,0,0.4129099,0.3922644,0,0,3.482481,1.419456,0,0.4129099,-0.4129099,2.260995,37.68318,0.1911279,0.4314908,0,0,1.419456
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94127,1.006546,0,0,0,2.260995,37.68318,0.1911279,0,0,0,1.006546
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5363128,0.5363128,0,-1,0,0.5363128,0,0,0.0000000000000001110223,0,0,0.5645398,0.5363128,0,0,3.94127,1.006546,0,0.5645398,-0.5645398,1.665918,27.76525,0.1911279,0.5899441,0,0,1.006546
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1846856,0.1846856,0,-1,0,0.1846856,0,0,0.00000000000000002775558,0,0,0.1944059,0.1846856,0,0,4.568536,0.4420064,0,0.1944059,-0.1944059,1.460996,24.34989,0.1911279,0.2031541,0,0,0.4420064
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2883186,0.2352205,0,-1,0,0.2352205,0,0,0.05309806,0.08192992,0,0.2476005,0.2352205,0,0,4.784543,0.2476005,0,0.2476005,-0.2476005,1.200002,20,0.1911279,0.3171504,0,0,0.2476005
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2141809,0,0,-1,0,0,0,0,0.2141809,0.235599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911279,0.235599,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911279,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3701156,0.3701156,1.7,0,0.5202,0.3701156,0,0,0,0,0,0,0,1.329884,1.26339,5.059654,0,1.26339,0,1.26339,2.39856,39.97591,0.1912219,0.4071272,0,1.7,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3336673,0.3336673,1.7,0,0.5202,0.3336673,37.16741,0,0,0,0.1240155,0,0,1.366333,1.298016,3.796264,1.137051,1.422032,0,1.422032,3.747617,62.46016,0.1912962,0.367034,0.09921239,1.7,1.261067
