Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6233175,0.6233175,1.7,0,0.5202,0.6233175,70.41109,0,0,0,0.4388846,0,0,1.076682,1.022848,2.374233,2.41688,1.461733,0,1.461733,5.134339,85.57214,0.1913655,0.6856493,0.3511077,1.7,2.855764
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.9977778,0.9977778,0,0,0,0.9977778,101.2392,0,0,0,1.010143,1.050292,0.9977778,0,0,0.9124996,3.732439,0,0.04014982,-0.04014982,5.092017,84.86678,0.1913655,1.097556,0.8081141,0,4.742582
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.189841,1.189841,0,-1,0,1.189841,119.7947,0,0,0,1.425366,1.252464,1.189841,0,0,0.9571105,3.692289,0.1729017,0,0.1729017,5.256046,87.60059,0.1913441,1.308825,1.140293,0,5.117655
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4982048,0.4982048,0,-1,0,0.4982048,277.5718,0.07424098,0,0,1.382876,0.524426,0.4982048,0,0,0.7842089,3.847901,0.7842089,0,0.7842089,6.000012,100,0.1912472,0.5480253,1.106301,0,5.230777
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5916222,0.5916222,0,-1,0,0.5916222,204.9716,0.5898973,0,0,1.212657,0.6227602,0.5916222,0,0,0,4.553689,0,0,0,6.000012,100,0.1912472,0.6507844,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.042355,1.38,0,-1,0,1.38,85.8315,0.0000000000000002220446,0.6623548,0.8665903,1.184475,1.452632,1.38,0,0,0,4.553689,0,0.2681568,-0.2681568,5.71735,95.28897,0.1912472,2.24659,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.9089765,0.9089765,0,-1,0,0.9089765,150.358,0.1119492,0,0,1.366719,0.9568174,0.9089765,0,0,0.297952,4.285532,0.297952,0,0.297952,6.000012,100,0.1912103,0.9998742,1.093375,0,5.652251
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.876071,1.38,0,-1,0,1.38,98.3064,0,0.4960714,0.6836785,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.1912103,2.063679,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.882838,1.38,0,-1,0,1.38,79.7121,0,0.5028381,0.6911219,1.100027,1.452632,1.38,0,0,0.1066702,4.457686,0,0.3526046,-0.3526046,5.527138,92.11878,0.1912103,2.071122,0.8800216,0,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8597774,0.8597774,0,-1,0,0.8597774,71.43769,0,0,0,0.6142051,0.9050288,0.8597774,0,0,0.4984531,4.105081,0,0.2908237,-0.2908237,5.220583,87.00954,0.1912103,0.9457551,0.4913641,0,4.719286
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,0.8215905,3.814257,0.2150725,0,0.2150725,5.424619,90.41013,0.1911838,0,0.172058,0,4.02933
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7941144,0.7941144,0,-1,0,0.7941144,0,0,0.0000000000000001110223,0,0,0.8359098,0.7941144,0,0,0.606518,4.007823,0,0.8359098,-0.8359098,4.543492,75.72472,0.1911838,0.8735257,0,0,4.007823
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.768227,1.38,0,-1,0,1.38,0,0,0.3882265,0.5650492,0,1.452632,1.38,0,0,1.535307,3.171913,0,1.452632,-1.452632,3.012284,50.20463,0.1911838,1.945049,0,0,3.171913
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5280835,0.5280835,0,-1,0,0.5280835,0,0,0,0,0,0.5558773,0.5280835,0,0,3.149342,1.719281,0,0.5558773,-0.5558773,2.426338,40.43888,0.1911838,0.5808918,0,0,1.719281
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4313337,0.4313337,0,-1,0,0.4313337,0,0,0,0,0,0.4540354,0.4313337,0,0,3.766983,1.163404,0,0.4540354,-0.4540354,1.947742,32.46231,0.1911838,0.474467,0,0,1.163404
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271467,0.7093685,0,0,0,1.947742,32.46231,0.1911838,0,0,0,0.7093685
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271467,0.7093685,0,0,0,1.947742,32.46231,0.1911838,0,0,0,0.7093685
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271467,0.7093685,0,0,0,1.947742,32.46231,0.1911838,0,0,0,0.7093685
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271467,0.7093685,0,0,0,1.947742,32.46231,0.1911838,0,0,0,0.7093685
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05216027,0.05216027,0,-1,0,0.05216027,0,0,0,0,0,0.05490554,0.05216027,0,0,4.271467,0.7093685,0,0.05490554,-0.05490554,1.889867,31.49772,0.1911838,0.0573763,0,0,0.7093685
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04104371,0.04104371,0,-1,0,0.04104371,0,0,0,0,0,0.0432039,0.04104371,0,0,4.332473,0.654463,0,0.0432039,-0.0432039,1.844326,30.73871,0.1911838,0.04514808,0,0,0.654463
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2818995,0.2818995,0,-1,0,0.2818995,0,0,0,0,0,0.2967363,0.2818995,0,0,4.380477,0.6112591,0,0.2967363,-0.2967363,1.531539,25.52559,0.1911838,0.3100894,0,0,0.6112591
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08539982,0.08539982,0,0,0,0.08539982,0,0,0,0,0,0.08989455,0.08539982,0,0,4.710185,0.3145228,0,0.08989455,-0.08989455,1.436781,23.94631,0.1911838,0.0939398,0,0,0.3145228
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.810067,0.2246283,0.06301126,0,0.06301126,1.496559,24.9426,0.191176,0,0.050409,0,0.2876395
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.747056,0.2813384,0.350812,0,0.350812,1.829369,30.48942,0.1911327,0,0.2806496,0,0.6321504
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.935644,0.935644,1.7,0,0.5202,0.935644,73.81858,0,0,0,0.6906791,0,0,0.764356,0.7261382,4.396244,0.5970692,1.416817,0,1.416817,3.17348,52.89122,0.1912075,1.029208,0.5525433,1.7,1.287748
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.9912849,0.9912849,0,-1,0,0.9912849,137.3286,0,0,0,1.361317,1.043458,0.9912849,0,0,2.979427,1.872205,0.3178596,0,0.3178596,3.475028,57.91701,0.1911683,1.090413,1.089054,0,3.233522
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,-1,0,0,0,0,0,0,1.680308,0,0,0,0,2.661567,2.158278,1.680308,0,1.680308,5.069108,84.48496,0.1909614,0,1.344246,0,3.838587
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.505782,1.38,0,-1,0,1.38,89.88455,0.0000000000000002220446,0.125782,0.2763602,1.240407,1.452632,1.38,0,0,0.9812591,3.670556,0,0.2122247,-0.2122247,4.845403,80.75656,0.1909614,1.65636,0.9923255,0,4.910963
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.365335,1.365335,0,-1,0,1.365335,91.38001,0,0.0000000000000002220446,0.121868,1.247643,1.437194,1.365335,0,0,1.217064,3.458331,0,0.1895513,-0.1895513,4.645599,77.42649,0.1909614,1.501868,0.9981143,0,4.705974
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5550447,0.5550447,0,-1,0,0.5550447,254.6466,0,0,0,1.413402,0.5842575,0.5550447,0,0,1.427677,3.26878,0.8291447,0,0.8291447,5.432194,90.53639,0.1908594,0.6105492,1.130722,0,4.682182
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.608555,0.608555,0,-1,0,0.608555,176.3821,0,0,0,1.073382,0.6405842,0.608555,0,0,0.5985323,4.01501,0.4327981,0,0.4327981,5.842782,97.37952,0.1908063,0.6694105,0.8587058,0,5.088392
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2725553,0.2725553,0,-1,0,0.2725553,390.5737,0.6118947,0,0,1.064529,0.2869003,0.2725553,0,0,0.1657343,4.404528,0.1657343,0,0.1657343,6.000012,100,0.1907859,0.2998109,0.8516234,0,5.469058
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907859,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.443113,1.38,0,-1,0,1.38,18.87016,0.0000000000000002220446,0.06311326,0.2074246,0.2604082,1.452632,1.38,0,0,0,4.553689,0,1.192223,-1.192223,4.743298,79.05481,0.1907859,1.587425,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6330582,0.6330582,0,-1,0,0.6330582,0,0,0,0,0,0.6663771,0.6330582,0,0,1.324693,3.361465,0,0.6663771,-0.6663771,4.040875,67.34779,0.1907859,0.696364,0,0,3.361465
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.509722,1.38,0,-1,0,1.38,0,0,0.1297225,0.2806948,0,1.452632,1.38,0,0,2.065112,2.695088,0,1.452632,-1.452632,2.509667,41.8277,0.1907859,1.660695,0,0,2.695088
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.096075,1.096075,0,-1,0,1.096075,0,0,0,0.02534814,0,1.153763,1.096075,0,0,3.679147,1.242457,0,1.153763,-1.153763,1.293494,21.55819,0.1907859,1.205682,0,0,1.242457
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3213754,0.08425932,0,-1,0,0.08425932,0,0,0.2371161,0.2692536,0,0.08869403,0.08425932,0,0,4.961105,0.08869403,0,0.08869403,-0.08869403,1.200002,20,0.1907859,0.3535129,0,0,0.08869403
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03324439,0,0,-1,0,0,0,0,0.03324439,0.03656882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.03656882,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1110422,0,0,-1,0,0,0,0,0.1110422,0.1221464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.1221464,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2603394,0,0,-1,0,0,0,0,0.2603394,0.2863733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.2863733,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1556519,0,0,-1,0,0,0,0,0.1556519,0.1712171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.1712171,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03704825,0,0,-1,0,0,0,0,0.03704825,0.04075308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.04075308,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3449246,0,0,-1,0,0,0,0,0.3449246,0.3794171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907859,0.3794171,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2867256,0.2867256,1.7,0,0.5202,0.2867256,0,0,0,0,0,0,0,1.413274,1.342611,5.059654,0,1.342611,0,1.342611,2.473715,41.2285,0.1908699,0.3153981,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.717044,1.20835,1.526694,0,1.526694,3.922064,65.3676,0.1908829,0,0.1173553,1.7,1.355044
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.223639,1.223639,1.7,0,0.5202,1.223639,45.71218,0,0,0,0.5593522,0,0,0.4763609,0.4525429,2.19035,2.582374,1.011895,0,1.011895,4.882032,81.36703,0.1909552,1.346003,0.4474817,1.7,3.141726
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.528781,1.528781,1.693292,0,0.5183687,1.528781,65.7573,0,0,0,1.005285,0,0,0.164511,0.1562855,1.178455,3.49308,1.161571,0,1.161571,5.983994,99.73304,0.1910308,1.681659,0.8042281,1.7,4.498365
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.135052,1.135052,0,-1,0,1.135052,111.8939,0.05837841,0,0,1.270054,1.194791,1.135052,0,0,0.01688403,4.538493,0.01688403,0,0.01688403,6.000012,100,0.1910287,1.248557,1.016043,0,5.808547
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.222981,0.222981,0,-1,0,0.222981,726.7398,1.385775,0,0,1.620492,0.2347168,0.222981,0,0,0,4.553689,0,0,0,6.000012,100,0.1910287,0.2452791,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.443546,1.38,0,-1,0,1.38,135.5514,0.4179778,1.063546,1.3079,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910287,2.6879,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8020854,0.8020854,0,-1,0,0.8020854,230.412,1.003801,0,0,1.848101,0.8443004,0.8020854,0,0,0,4.553689,0,0,0,6.000012,100,0.1910287,0.8822939,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7802985,0.7802985,0,-1,0,0.7802985,218.3945,0.8827618,0,0,1.704129,0.8213668,0.7802985,0,0,0,4.553689,0,0,0,6.000012,100,0.1910287,0.8583283,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.28816,1.28816,0,-1,0,1.28816,103.8439,0,0,0.03697582,1.337675,1.355958,1.28816,0,0,0,4.553689,0,0.01828246,-0.01828246,5.980741,99.67881,0.1910287,1.416976,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.9915486,0.9915486,0,-1,0,0.9915486,115.8505,0.08466455,0,0,1.148714,1.043735,0.9915486,0,0,0.02031384,4.535407,0.02031384,0,0.02031384,6.000012,100,0.1910262,1.090703,0.918971,0,5.68412
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.654172,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.2741722,0.4395894,0.7507906,1.452632,1.38,0,0,0,4.553689,0,0.701841,-0.701841,5.260207,87.66994,0.1910262,1.819589,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1568538,0.1568538,0,-1,0,0.1568538,207.6351,0,0,0,0.3256835,0.1651093,0.1568538,0,0,0.7798233,3.851848,0.1605742,0,0.1605742,5.412541,90.20883,0.1910065,0.1725392,0.2605468,0,4.177531
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.299245,1.38,0,-1,0,1.38,0,0,0.9192446,1.149169,0,1.452632,1.38,0,0,0.6192491,3.996365,0,1.452632,-1.452632,3.881333,64.68875,0.1910065,2.529169,0,0,3.996365
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.186181,1.186181,0,-1,0,1.186181,0,0,0.0000000000000002220446,0,0,1.248611,1.186181,0,0,2.233284,2.543733,0,1.248611,-1.248611,2.565181,42.75293,0.1910065,1.304799,0,0,2.543733
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.033019,1.033019,0,-1,0,1.033019,0,0,0.0000000000000002220446,0,0,1.087389,1.033019,0,0,3.62063,1.295122,0,1.087389,-1.087389,1.418972,23.64949,0.1910065,1.136321,0,0,1.295122
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.08751,0.1973463,0,-1,0,0.1973463,0,0,0.8901638,0.9989149,0,0.207733,0.1973463,0,0,4.82884,0.207733,0,0.207733,-0.207733,1.200002,20,0.1910065,1.196261,0,0,0.207733
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2402376,0,0,-1,0,0,0,0,0.2402376,0.2642613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.2642613,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2868659,0,0,-1,0,0,0,0,0.2868659,0.3155525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.3155525,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09097344,0,0,-1,0,0,0,0,0.09097344,0.1000708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.1000708,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4290224,0,0,-1,0,0,0,0,0.4290224,0.4719247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.4719247,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2231684,0,0,-1,0,0,0,0,0.2231684,0.2454853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.2454853,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2753325,0,0,-1,0,0,0,0,0.2753325,0.3028657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910065,0.3028657,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.323658,0.323658,1.7,0,0.5202,0.323658,0,0,0,0,0,0,0,1.376342,1.307525,5.059654,0,1.307525,0,1.307525,2.440429,40.67374,0.1910943,0.3560238,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3792416,0.3792416,1.7,0,0.5202,0.3792416,5.007608,0,0,0,0.01899093,0,0,1.320758,1.254721,3.75213,1.176772,1.273711,0,1.273711,3.648778,60.81285,0.1911861,0.4171657,0.01519274,1.7,1.195763
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.478418,2.323113,1.606137,0,1.606137,5.172493,86.20805,0.1911891,0,0.1809093,1.7,2.549249
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.049191,2.049191,1.7,0,0.5202,2.049191,27.41465,0,0,0,0.5617786,0.3675696,0.3491912,0,0,0.8722814,3.768636,0.1942089,0,0.1942089,5.356736,89.27876,0.1912011,2.25411,0.4494229,1.7,4.330414
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.72011,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.3401102,0.5121212,1.011289,1.452632,1.38,0,0,0.6780725,3.943424,0,0.4413426,-0.4413426,4.89152,81.52517,0.1912011,1.892121,0.8090312,0,4.954713
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,-1,0,0,0,0.3579049,0,0,1.526358,0,0,0,0,1.168453,3.502081,1.168453,0,1.168453,6.000012,100,0.1910583,0,1.221086,0,5.028439
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.05884254,0.05884254,0,-1,0,0.05884254,2893.738,1.64081,0,0,1.702749,0.06193952,0.05884254,0,0,0,4.553689,0,0,0,6.000012,100,0.1910583,0.0647268,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.000681,1.38,0,-1,0,1.38,94.24429,0,0.6206811,0.8207492,1.300571,1.452632,1.38,0,0,0,4.553689,0,0.1520604,-0.1520604,5.839726,97.32858,0.1910583,2.200749,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2725313,0.2725313,0,-1,0,0.2725313,674.8243,1.383277,0,0,1.839108,0.2868751,0.2725313,0,0,0.168956,4.401628,0.168956,0,0.168956,6.000012,100,0.1910377,0.2997845,1.471286,0,6.240736
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2755859,0.2755859,0,-1,0,0.2755859,470.0701,1.005356,0,0,1.295447,0.2900904,0.2755859,0,0,0,4.553689,0,0,0,6.000012,100,0.1910377,0.3031445,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.517462,1.38,0,-1,0,1.38,44.16221,0.0000000000000002220446,0.1374617,0.2892078,0.6094385,1.452632,1.38,0,0,0,4.553689,0,0.8431931,-0.8431931,5.111208,85.18664,0.1910377,1.669208,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.661936,1.38,0,-1,0,1.38,14.81001,0,0.2819363,0.44813,0.2043782,1.452632,1.38,0,0,0.9368812,3.710496,0,1.248253,-1.248253,3.795434,63.2571,0.1910377,1.82813,0.1635025,0,3.914874
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.323829,2.462242,0.1343416,0,0.1343416,3.922882,65.38123,0.1910213,0,0.1074733,0,2.596584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.9286592,0.9286592,0,-1,0,0.9286592,0,0,0,0,0,0.977536,0.9286592,0,0,2.189488,2.58315,0,0.977536,-0.977536,2.892468,48.20771,0.1910213,1.021525,0,0,2.58315
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04891982,0.04891982,0,-1,0,0.04891982,0,0,0,0,0,0.05149455,0.04891982,0,0,3.275639,1.605614,0,0.05149455,-0.05149455,2.838188,47.30304,0.1910213,0.0538118,0,0,1.605614
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7838178,0.7838178,0,-1,0,0.7838178,0,0,0.0000000000000001110223,0,0,0.8250713,0.7838178,0,0,3.332855,1.554119,0,0.8250713,-0.8250713,1.968487,32.80804,0.1910213,0.8621995,0,0,1.554119
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.8844445,0.6925957,0,-1,0,0.6925957,0,0,0.1918488,0.2802933,0,0.7290481,0.6925957,0,0,4.249601,0.7290481,0,0.7290481,-0.7290481,1.200002,20,0.1910213,0.9728889,0,0,0.7290481
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.361066,0,0,-1,0,0,0,0,0.361066,0.3971726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0.3971726,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3712971,0,0,-1,0,0,0,0,0.3712971,0.4084268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0.4084268,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2353457,0,0,-1,0,0,0,0,0.2353457,0.2588803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0.2588803,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005331682,0,0,-1,0,0,0,0,0.005331682,0.00586485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0.00586485,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1822186,0,0,-1,0,0,0,0,0.1822186,0.2004405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0.2004405,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910213,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06273698,0.06273698,1.515369,0,0.4697956,0.06273698,279.6678,0,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.1910428,0.06901068,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.1910255,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8281657,0.8281657,1.7,0,0.5202,0.8281657,82.45482,0,0,0,0.6828625,0,0,0.8718343,0.8282426,1.730427,2.996305,1.511105,0,1.511105,5.791945,96.53223,0.1910879,0.9109823,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2720653,0.2720653,0,-1,0,0.2720653,377.6006,0.521614,0,0,1.02732,0.2863845,0.2720653,0,0,0.2193218,4.356299,0.2193218,0,0.2193218,6.000012,100,0.1910613,0.2992718,0.8218562,0,5.38362
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2776799,0.2776799,0,-1,0,0.2776799,454.157,0.9688084,0,0,1.261103,0.2922947,0.2776799,0,0,0,4.553689,0,0,0,6.000012,100,0.1910613,0.3054479,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2914225,0.2914225,0,-1,0,0.2914225,505.308,1.165821,0,0,1.472581,0.3067605,0.2914225,0,0,0,4.553689,0,0,0,6.000012,100,0.1910613,0.3205647,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9559979,0.9559979,0,-1,0,0.9559979,139.6251,0.3284998,0,0,1.334813,1.006314,0.9559979,0,0,0,4.553689,0,0,0,6.000012,100,0.1910613,1.051598,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,-1,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910613,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.665517,1.38,0,-1,0,1.38,70.54894,0,0.2855167,0.4520684,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.1910613,1.832068,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.1909965,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.036057,1.036057,0,-1,0,1.036057,41.20779,0,0,0,0.426936,1.090586,1.036057,0,0,0,4.553689,0,0.6636498,-0.6636498,5.300464,88.34089,0.1909965,1.139662,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9367909,0.9367909,0,-1,0,0.9367909,25.10348,0,0.0000000000000001110223,0,0.2351671,0.9860956,0.9367909,0,0,0.7373886,3.890039,0,0.7509285,-0.7509285,4.508915,75.14845,0.1909965,1.03047,0.1881337,0,4.125206
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5838281,0.5838281,0,-1,0,0.5838281,0,0,0.0000000000000001110223,0,0,0.6145559,0.5838281,0,0,1.571754,3.139111,0,0.6145559,-0.6145559,3.861117,64.35181,0.1909965,0.6422109,0,0,3.139111
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.1909965,0,0,0,2.524555
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.1909965,0,0,0,2.524555
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.1909965,0,0,0,2.524555
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08477163,0.08477163,0,-1,0,0.08477163,0,0,0,0,0,0.08923329,0.08477163,0,0,2.254594,2.524555,0,0.08923329,-0.08923329,3.767057,62.78415,0.1909965,0.09324878,0,0,2.524555
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2800069,0.2800069,0,-1,0,0.2800069,0,0,0.00000000000000005551115,0,0,0.294744,0.2800069,0,0,2.353742,2.435322,0,0.294744,-0.294744,3.456369,57.60604,0.1909965,0.3080075,0,0,2.435322
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4689451,0.4689451,0,-1,0,0.4689451,0,0,0.00000000000000005551115,0,0,0.4936264,0.4689451,0,0,2.681235,2.140577,0,0.4936264,-0.4936264,2.936041,48.93392,0.1909965,0.5158396,0,0,2.140577
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07461242,0.07461242,0,-1,0,0.07461242,0,0,0.00000000000000001387779,0,0,0.07853939,0.07461242,0,0,3.229709,1.646951,0,0.07853939,-0.07853939,2.853253,47.55413,0.1909965,0.08207366,0,0,1.646951
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6864788,0.6864788,0,-1,0,0.6864788,0,0,0,0,0,0.7226092,0.6864788,0,0,3.316975,1.568412,0,0.7226092,-0.7226092,2.091556,34.8592,0.1909965,0.7551267,0,0,1.568412
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2700123,0.2700123,0,-1,0,0.2700123,0,0,0.00000000000000005551115,0,0,0.2842235,0.2700123,0,0,4.119874,0.8458024,0,0.2842235,-0.2842235,1.791959,29.86592,0.1909965,0.2970135,0,0,0.8458024
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3182877,0.3182877,0,-1,0,0.3182877,0,0,0.00000000000000005551115,0,0,0.3350397,0.3182877,0,0,4.435678,0.5615789,0,0.3350397,-0.3350397,1.438796,23.97988,0.1909965,0.3501165,0,0,0.5615789
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3356113,0.3356113,1.7,0,0.5202,0.3356113,0,0,0,0,0,0,0,1.364389,1.296169,4.807944,0.2265392,1.296169,0,1.296169,2.66845,44.47408,0.1910851,0.3691724,0,1.7,0.2265392
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4779052,0.4779052,1.7,0,0.5202,0.4779052,0.04095451,0,0,0,0.0001957238,0,0,1.222095,1.16099,3.511775,1.393092,1.161186,0,1.161186,3.770047,62.834,0.1911797,0.5256957,0.000156579,1.7,1.393287
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.152766,1.152766,1.7,0,0.5202,1.152766,5.440477,0.0000000000000001110223,0,0,0.06271597,0,0,0.5472341,0.5198724,2.350589,2.438159,0.5825884,0,0.5825884,4.322739,72.04551,0.1912259,1.268042,0.05017277,1.7,2.500875
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4757702,0.4757702,1.7,0,0.5202,0.4757702,26.60556,0,0,0,0.1265813,0,0,1.22423,1.163018,1.768001,2.962488,1.2896,0,1.2896,5.546161,92.43583,0.1913149,0.5233472,0.1012651,1.7,3.08907
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6339669,0.6339669,0,-1,0,0.6339669,79.01583,0,0,0,0.5009342,0.6673335,0.6339669,0,0,0.4784011,4.123128,0,0.1663993,-0.1663993,5.37076,89.5125,0.1913149,0.6973636,0.4007474,0,4.624062
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.082752,1.082752,0,-1,0,1.082752,85.14187,0,0,0,0.9218751,1.139739,1.082752,0,0,0.6632893,3.956729,0,0.2178636,-0.2178636,5.141112,85.68503,0.1913149,1.191027,0.7375001,0,4.878604
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,-1,0,0,0,0,0,0,0.739759,0,0,0,0,0.90536,3.738865,0.739759,0,0.739759,5.842909,97.38162,0.1912251,0,0.5918072,0,4.478624
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4494152,0.4494152,0,-1,0,0.4494152,156.1236,0.06297342,0,0,0.701643,0.4730686,0.4494152,0,0,0.165601,4.404648,0.165601,0,0.165601,6.000012,100,0.191205,0.4943567,0.5613144,0,5.106291
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.246967,1.246967,0,-1,0,1.246967,37.35159,0,0,0,0.4657621,1.312597,1.246967,0,0,0,4.553689,0,0.846835,-0.846835,5.107369,85.12266,0.191205,1.371664,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.588047,0.588047,0,-1,0,0.588047,121.4949,0,0,0,0.7144471,0.6189968,0.588047,0,0,0.9409277,3.706854,0.09545029,0,0.09545029,5.197922,86.63185,0.1911934,0.6468517,0.5715576,0,4.421301
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.514457,1.38,0,-1,0,1.38,27.44848,0,0.1344574,0.2859032,0.378789,1.452632,1.38,0,0,0.8454775,3.792759,0,1.073843,-1.073843,4.065992,67.7664,0.1911934,1.665903,0.3030312,0,4.171548
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09601733,0.09601733,0,-1,0,0.09601733,68.6827,0,0.00000000000000001387779,0,0.06594729,0.1010709,0.09601733,0,0,2.038636,2.718917,0,0.03512358,-0.03512358,4.028969,67.14935,0.1911934,0.1056191,0.05275784,0,2.784864
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.8529311,0.8529311,0,-1,0,0.8529311,7.601861,0,0.0000000000000001110223,0,0.06483864,0.8978222,0.8529311,0,0,2.077662,2.683793,0,0.8329836,-0.8329836,3.150927,52.51534,0.1911934,0.9382242,0.05187091,0,2.748632
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.918065,0.918065,0,-1,0,0.918065,0,0,0.0000000000000001110223,0,0,0.9663842,0.918065,0,0,3.003199,1.850809,0,0.9663842,-0.9663842,2.132268,35.53774,0.1911934,1.009871,0,0,1.850809
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5370437,0.5370437,0,-1,0,0.5370437,0,0,0.0000000000000001110223,0,0,0.5653091,0.5370437,0,0,4.07696,0.8844253,0,0.5653091,-0.5653091,1.53638,25.60629,0.1911934,0.590748,0,0,0.8844253
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.452495,0.3031604,0,-1,0,0.3031604,0,0,1.149335,1.294584,0,0.3191162,0.3031604,0,0,4.705081,0.3191162,0,0.3191162,-0.3191162,1.200002,20,0.1911934,1.597745,0,0,0.3191162
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.558796,0,0,-1,0,0,0,0,2.558796,2.814676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,2.814676,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6054163,0,0,-1,0,0,0,0,0.6054163,0.6659579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.6659579,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02997225,0,0,-1,0,0,0,0,0.02997225,0.03296947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.03296947,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6743374,0,0,-1,0,0,0,0,0.6743374,0.7417712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.7417712,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.0924812,0,0,-1,0,0,0,0,0.0924812,0.1017293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.1017293,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.6803622,0,0,-1,0,0,0,0,0.6803622,0.7483984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.7483984,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07476022,0,0,-1,0,0,0,0,0.07476022,0.08223625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.08223625,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.127977,0,0,-1,0,0,0,0,0.127977,0.1407747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0.1407747,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911934,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.433305,0.433305,1.7,0,0.5202,0.433305,4.736896,0,0,0,0.02052521,0,0,1.266695,1.20336,5.059654,0,1.223885,0,1.223885,2.361082,39.35129,0.1912902,0.4766355,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.974029,1.974029,1.7,0,0.5202,1.974029,9.509358,0.00000000000000005551115,0,0,0.1877175,0.2884517,0.2740291,0,0,3.835769,1.101497,0,0.1007342,-0.1007342,2.254899,37.58157,0.1912902,2.171432,0.150174,1.7,1.289214
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.8253632,0.8253632,1.7,0,0.5202,0.8253632,66.71684,0,0,0,0.5506563,0,0,0.8746368,0.830905,3.947696,1.000763,1.381561,0,1.381561,3.565563,59.42593,0.1913678,0.9078995,0.440525,1.7,1.551419
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.09771207,0.09771207,0,-1,0,0.09771207,1101.157,0,0,0,1.075964,0.1028548,0.09771207,0,0,2.566135,2.244168,0.973109,0,0.973109,4.488735,74.8121,0.1912499,0.1074833,0.8607711,0,3.320132
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.671003,1.38,0,-1,0,1.38,74.59232,0.0000000000000002220446,0.2910028,0.458103,1.029374,1.452632,1.38,0,0,1.593026,3.119966,0,0.4232576,-0.4232576,4.042583,67.37624,0.1912499,1.838103,0.8234991,0,4.14934
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.770996,0.770996,0,-1,0,0.770996,160.5918,0,0,0,1.238156,0.8115747,0.770996,0,0,2.063312,2.696708,0.4265816,0,0.4265816,4.447273,74.12107,0.1911983,0.8480955,0.9905251,0,3.934865
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7647009,0.7647009,0,-1,0,0.7647009,163.7496,0,0,0,1.252194,0.8049483,0.7647009,0,0,1.63673,3.080632,0.447246,0,0.447246,4.871568,81.19264,0.1911442,0.841171,1.001755,0,4.332826
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.674111,1.38,0,-1,0,1.38,61.75277,0.0000000000000002220446,0.2941109,0.461522,0.8521882,1.452632,1.38,0,0,1.189484,3.483153,0,0.6004434,-0.6004434,4.238645,70.64394,0.1911442,1.841522,0.6817505,0,4.335341
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.260168,1.260168,0,-1,0,1.260168,43.67669,0,0.0000000000000002220446,0.006184937,0.5503997,1.326493,1.260168,0,0,1.856644,2.88271,0,0.776093,-0.776093,3.420571,57.00941,0.1911442,1.386185,0.4403198,0,3.43311
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.146015,1.146015,0,-1,0,1.146015,60.42725,0,0,0,0.6925053,1.206331,1.146015,0,0,2.718969,2.106617,0,0.5138261,-0.5138261,2.878951,47.98242,0.1911442,1.260616,0.5540043,0,2.799122
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4840935,0.4840935,0,-1,0,0.4840935,48.78688,0,0.00000000000000005551115,0,0.2361742,0.5095721,0.4840935,0,0,3.289887,1.592791,0,0.273398,-0.273398,2.590764,43.17932,0.1911442,0.5325029,0.1889393,0,1.828965
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2418573,0.2418573,0,-1,0,0.2418573,26.75205,0,0,0,0.0647018,0.2545866,0.2418573,0,0,3.593663,1.319393,0,0.1898848,-0.1898848,2.390608,39.84339,0.1911442,0.266043,0.05176144,0,1.384094
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804646,1.129508,0,0,0,2.390608,39.84339,0.1911442,0,0,0,1.129508
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804646,1.129508,0,0,0,2.390608,39.84339,0.1911442,0,0,0,1.129508
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5537527,0.5537527,0,-1,0,0.5537527,0,0,0.0000000000000001110223,0,0,0.5828975,0.5537527,0,0,3.804646,1.129508,0,0.5828975,-0.5828975,1.77618,29.60294,0.1911442,0.6091279,0,0,1.129508
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.729918,0.5192797,0,-1,0,0.5192797,0,0,1.210639,1.383631,0,0.5466102,0.5192797,0,0,4.45231,0.5466102,0,0.5466102,-0.5466102,1.200002,20,0.1911442,1.90291,0,0,0.5466102
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4025916,0,0,-1,0,0,0,0,0.4025916,0.4428507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.4428507,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3725247,0,0,-1,0,0,0,0,0.3725247,0.4097772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.4097772,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2653057,0,0,-1,0,0,0,0,0.2653057,0.2918362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.2918362,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1609415,0,0,-1,0,0,0,0,0.1609415,0.1770356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.1770356,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05379631,0,0,-1,0,0,0,0,0.05379631,0.05917594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.05917594,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1693089,0,0,-1,0,0,0,0,0.1693089,0.1862398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911442,0.1862398,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1500299,0.1500299,1.602661,0,0.4936266,0.1500299,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912033,0.1650329,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2043805,0.2043805,1.657012,0,0.5084643,0.2043805,7.984101,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.1912707,0.2248186,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.442138,1.442138,1.7,0,0.5202,1.442138,4.357783,0,0,0,0.06284525,0,0,0.2578618,0.2449687,2.283336,2.498686,0.307814,0,0.307814,4.125867,68.76431,0.1912943,1.586352,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,1.975522,2.775719,1.89321,0,1.89321,5.921924,98.69852,0.1912625,0,0.4105679,1.7,3.288929
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.8239007,0.8239007,0,-1,0,0.8239007,53.58038,0,0.0000000000000001110223,0,0.4414491,0.8672639,0.8239007,0,0,0.08231258,4.479608,0,0.4258147,-0.4258147,5.473075,91.21774,0.1912625,0.9062908,0.3531593,0,4.921057
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.415505,1.38,0,-1,0,1.38,35.73467,0.0000000000000002220446,0.0355047,0.1770552,0.4931385,1.452632,1.38,0,0,0.5554401,4.053793,0,0.9594931,-0.9594931,4.461681,74.3612,0.1912625,1.557055,0.3945108,0,4.546931
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,-1,0,0,0,0,0,0,0.2068376,0,0,0,0,1.621544,3.0943,0.2068376,0,0.2068376,4.657904,77.63158,0.1912376,0,0.1654701,0,3.301137
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8680332,0.8680332,0,-1,0,0.8680332,63.59148,0,0,0,0.5519951,0.9137191,0.8680332,0,0,1.414706,3.280454,0,0.361724,-0.361724,4.276614,71.27675,0.1912376,0.9548365,0.4415961,0,3.832449
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.987701,1.38,0,-1,0,1.38,45.83571,0.0000000000000002220446,1.607701,1.906471,0.6325328,1.452632,1.38,0,0,1.816622,2.91873,0,0.8200988,-0.8200988,3.412153,56.86911,0.1912376,3.286471,0.5060263,0,3.551262
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.674933,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.2949333,0.4624267,0.2932859,1.452632,1.38,0,0,2.727842,2.098631,0,1.159346,-1.159346,2.190096,36.50153,0.1912376,1.842427,0.2346287,0,2.391917
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.627248,1.071387,0,-1,0,1.071387,17.59313,0,0.5558609,0.8618385,0.1884905,1.127776,1.071387,0,0,4.016004,0.9392852,0,0.9392852,-0.9392852,1.200002,20,0.1912376,1.789973,0.1507924,0,1.127776
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.886835,0.2436639,0,-1,0,0.2436639,105.2632,0,1.643171,2.026785,0.2564883,0.2564883,0.2436639,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,2.075518,0.2051906,0,0.2564883
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.302701,0.06672986,0,-1,0,0.06672986,105.2632,0,1.235972,1.419626,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,1.432971,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1052854,0,0,-1,0,0,0,0,0.1052854,0.1158139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.1158139,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.092541,0,0,-1,0,0,0,0,1.092541,1.201795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,1.201795,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.8984534,0,0,-1,0,0,0,0,0.8984534,0.9882987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.9882987,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1942717,0,0,-1,0,0,0,0,0.1942717,0.2136988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.2136988,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2259503,0,0,-1,0,0,0,0,0.2259503,0.2485454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.2485454,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2683603,0,0,-1,0,0,0,0,0.2683603,0.2951964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.2951964,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3435992,0,0,-1,0,0,0,0,0.3435992,0.3779592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.3779592,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1060513,0,0,-1,0,0,0,0,0.1060513,0.1166565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.1166565,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3555478,0,0,-1,0,0,0,0,0.3555478,0.3911025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.3911025,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4958938,0,0,-1,0,0,0,0,0.4958938,0.5454832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0.5454832,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912376,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06486074,0.06486074,1.517492,0,0.4703754,0.06486074,411.304,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.1912479,0.07134681,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.688902,2.688902,1.7,0,0.5202,2.688902,20.64091,0,0,0,0.5550139,1.040949,0.9889017,0,0,3.412879,1.482097,0,0.4859352,-0.4859352,2.25005,37.50075,0.1912479,2.957792,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.415733,1.415733,1.7,0,0.5202,1.415733,68.178,0,0,0,0.9652187,0,0,0.2842667,0.2700533,3.952807,0.9961622,1.235272,0,1.235272,3.421932,57.03208,0.1913286,1.557307,0.772175,1.7,1.961381
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.599516,1.38,0,-1,0,1.38,112.5397,0,0.2195156,0.3794672,1.553047,1.452632,1.38,0,0,2.717535,2.107907,0.1004158,0,0.1004158,3.517194,58.61979,0.1913165,1.759467,1.242438,0,3.660954
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.21378,1.38,0,-1,0,1.38,127.5787,0,0.8337796,1.055158,1.760587,1.452632,1.38,0,0,2.61712,2.198281,0.3079551,0,0.3079551,3.809346,63.48898,0.1912794,2.435158,1.408469,0,3.958868
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,-1,0,0,0,0,0,0,1.423798,0,0,0,0,2.309165,2.475441,1.423798,0,1.423798,5.160079,86.00115,0.1911082,0,1.139038,0,3.899239
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.034268,1.034268,0,-1,0,1.034268,153.6025,0,0,0,1.588663,1.088704,1.034268,0,0,0.8853666,3.756859,0.499959,0,0.499959,5.634382,93.90618,0.1910481,1.137695,1.27093,0,5.345521
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07040914,0.07040914,0,-1,0,0.07040914,2096.52,1.016619,0,0,1.476142,0.07411488,0.07040914,0,0,0.3854075,4.206822,0.3854075,0,0.3854075,6.000012,100,0.1910018,0.07745005,1.180913,0,5.682964
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6836401,0.6836401,0,-1,0,0.6836401,205.6632,0.6863748,0,0,1.405996,0.7196212,0.6836401,0,0,0,4.553689,0,0,0,6.000012,100,0.1910018,0.7520041,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910018,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2428016,0.2428016,0,-1,0,0.2428016,276.8035,0.4165027,0,0,0.6720833,0.2555806,0.2428016,0,0,0,4.553689,0,0,0,6.000012,100,0.1910018,0.2670817,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.023705,1.023705,0,-1,0,1.023705,32.1472,0,0,0,0.3290924,1.077584,1.023705,0,0,0,4.553689,0,0.7484915,-0.7484915,5.211033,86.85037,0.1910018,1.126075,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.432332,1.38,0,-1,0,1.38,0,0,1.052332,1.295565,0,1.452632,1.38,0,0,0.8316572,3.805197,0,1.452632,-1.452632,3.679825,61.33029,0.1910018,2.675565,0,0,3.805197
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.585713,1.38,0,-1,0,1.38,0,0,1.205713,1.464285,0,1.452632,1.38,0,0,2.445692,2.352566,0,1.452632,-1.452632,2.148617,35.8102,0.1910018,2.844285,0,0,2.352566
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.230876,0.8549376,0,-1,0,0.8549376,0,0,0.3759383,0.4990259,0,0.8999344,0.8549376,0,0,4.059727,0.8999344,0,0.8999344,-0.8999344,1.200002,20,0.1910018,1.353963,0,0,0.8999344
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.871797,0,0,-1,0,0,0,0,1.871797,2.058976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,2.058976,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1663126,0,0,-1,0,0,0,0,0.1663126,0.1829439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.1829439,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.471429,0,0,-1,0,0,0,0,0.471429,0.5185719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.5185719,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.08830169,0,0,-1,0,0,0,0,0.08830169,0.09713186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.09713186,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.339136,0,0,-1,0,0,0,0,0.339136,0.3730496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.3730496,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1244476,0,0,-1,0,0,0,0,0.1244476,0.1368924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.1368924,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5846695,0,0,-1,0,0,0,0,0.5846695,0.6431365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.6431365,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3215904,0,0,-1,0,0,0,0,0.3215904,0.3537494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910018,0.3537494,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2867601,0.2867601,1.7,0,0.5202,0.2867601,0,0,0,0,0,0,0,1.41324,1.342578,5.059654,0,1.342578,0,1.342578,2.473684,41.22798,0.1910836,0.3154361,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1631645,0.1631645,1.615796,0,0.4972124,0.1631645,46.02376,0,0,0,0.07509445,0,0,1.452632,1.38,3.717077,1.20832,1.455094,0,1.455094,3.854107,64.23499,0.1911358,0.179481,0.06007556,1.7,1.283415
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.049061,1.049061,1.7,0,0.5202,1.049061,40.81363,0,0,0,0.4281598,0,0,0.6509392,0.6183922,2.261982,2.517905,1.046552,0,1.046552,4.846954,80.7824,0.1912116,1.153967,0.3425279,1.7,2.946065
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,1.21543,3.459802,0.913065,0,0.913065,5.713163,95.2192,0.1911021,0,0.7304519,0,4.372867
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2977404,0.2977404,0,-1,0,0.2977404,441.3602,0.6983317,0,0,1.314108,0.313411,0.2977404,0,0,0.302365,4.28156,0.302365,0,0.302365,6.000012,100,0.191066,0.3275144,1.051286,0,5.595668
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.070977,1.070977,0,-1,0,1.070977,163.2339,0.620853,0,0,1.748198,1.127345,1.070977,0,0,0,4.553689,0,0,0,6.000012,100,0.191066,1.178075,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1348597,0.1348597,0,-1,0,0.1348597,1136.06,1.39013,0,0,1.532088,0.1419576,0.1348597,0,0,0,4.553689,0,0,0,6.000012,100,0.191066,0.1483457,1.22567,0,6.085776
