Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1190561,0.1190561,0,-1,0,0.1190561,1127.307,1.216806,0,0,1.342129,0.1253222,0.1190561,0,0,0,4.553689,0,0,0,6.000012,100,0.191066,0.1309617,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.147722,1.147722,0,-1,0,1.147722,133.7329,0.3267535,0,0,1.534882,1.208129,1.147722,0,0,0,4.553689,0,0,0,6.000012,100,0.191066,1.262495,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.212578,1.38,0,-1,0,1.38,126.8235,0.2975324,0.8325776,1.053835,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191066,2.433836,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.695163,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.3151628,0.4846791,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.191066,1.864679,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.367709,1.367709,0,-1,0,1.367709,57.2944,0,0,0.1244795,0.7836204,1.439693,1.367709,0,0,0.07485913,4.486316,0,0.6560729,-0.6560729,5.237433,87.29037,0.191066,1.50448,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.388589,1.38,0,-1,0,1.38,24.58027,0,0.008589122,0.147448,0.3392077,1.452632,1.38,0,0,0.803829,3.830243,0,1.113424,-1.113424,4.063781,67.72955,0.191066,1.527448,0.2713662,0,4.169451
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5090063,0.5090063,0,-1,0,0.5090063,0,0,0,0,0,0.535796,0.5090063,0,0,2.040967,2.716819,0,0.535796,-0.535796,3.499002,58.31659,0.191066,0.5599069,0,0,2.716819
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.461917,1.38,0,-1,0,1.38,0,0,0.08191741,0.2281092,0,1.452632,1.38,0,0,2.636296,2.181023,0,1.452632,-1.452632,1.967794,32.7965,0.191066,1.608109,0,0,2.181023
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.408555,0.6919718,0,-1,0,0.6919718,0,0,0.716583,0.8574384,0,0.7283913,0.6919718,0,0,4.25033,0.7283913,0,0.7283913,-0.7283913,1.200002,20,0.191066,1.54941,0,0,0.7283913
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.544895,0,0,-1,0,0,0,0,2.544895,2.799384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,2.799384,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09669895,0,0,-1,0,0,0,0,0.09669895,0.1063688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.1063688,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.114774,0,0,-1,0,0,0,0,0.114774,0.1262514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.1262514,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1055188,0,0,-1,0,0,0,0,0.1055188,0.1160706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.1160706,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.587783,0,0,-1,0,0,0,0,0.587783,0.6465613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.6465613,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1337074,0,0,-1,0,0,0,0,0.1337074,0.1470781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.1470781,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04716489,0,0,-1,0,0,0,0,0.04716489,0.05188138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0.05188138,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191066,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09087721,0.09087721,1.543509,0,0.4774779,0.09087721,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911133,0.09996492,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.141215,0.141215,1.593847,0,0.4912201,0.141215,195.7509,0.0000000000000004440892,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.191137,0.1553365,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.191106,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.1910902,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3118699,0.3118699,0,-1,0,0.3118699,476.3769,1.157392,0,0,1.485676,0.3282841,0.3118699,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,0.3430569,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4393849,0.4393849,0,-1,0,0.4393849,431.1473,1.431886,0,0,1.894397,0.4625105,0.4393849,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,0.4833234,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.587528,1.38,0,-1,0,1.38,141.4019,0.4987141,1.207528,1.46628,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,2.84628,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,-1,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1158901,0.1158901,0,-1,0,0.1158901,1758.213,1.915606,0,0,2.037596,0.1219896,0.1158901,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,0.1274792,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.421325,1.38,0,-1,0,1.38,119.3618,0.1945618,1.041325,1.283457,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,2.663457,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1311131,0.1311131,0,-1,0,0.1311131,1034.229,1.217996,0,0,1.35601,0.1380138,0.1311131,0,0,0,4.553689,0,0,0,6.000012,100,0.1910902,0.1442244,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.374358,1.374358,0,-1,0,1.374358,66.11868,0,0,0.131794,0.9087075,1.446693,1.374358,0,0,0,4.553689,0,0.5379853,-0.5379853,5.432926,90.54858,0.1910902,1.511794,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3724853,0.3724853,0,-1,0,0.3724853,96.9021,0,0,0,0.3609461,0.3920898,0.3724853,0,0,0.5977615,4.015704,0,0.0311437,-0.0311437,5.400097,90.00144,0.1910902,0.4097338,0.2887569,0,4.37665
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6323656,3.98456,0,0,0,5.400097,90.00144,0.1910902,0,0,0,3.98456
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6323656,3.98456,0,0,0,5.400097,90.00144,0.1910902,0,0,0,3.98456
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9553065,0.9553065,0,-1,0,0.9553065,0,0,0.0000000000000002220446,0,0,1.005586,0.9553065,0,0,0.6323656,3.98456,0,1.005586,-1.005586,4.340117,72.33514,0.1910902,1.050837,0,0,3.98456
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.701414,1.38,0,-1,0,1.38,0,0,0.3214142,0.4915556,0,1.452632,1.38,0,0,1.749683,2.978974,0,1.452632,-1.452632,2.808909,46.81505,0.1910902,1.871556,0,0,2.978974
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.09164878,0.09164878,0,-1,0,0.09164878,0,0,0,0,0,0.0964724,0.09164878,0,0,3.363718,1.526343,0,0.0964724,-0.0964724,2.707218,45.12021,0.1910902,0.1008137,0,0,1.526343
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2598724,0.2598724,0,-1,0,0.2598724,0,0,0,0,0,0.2735499,0.2598724,0,0,3.47091,1.42987,0,0.2735499,-0.2735499,2.418871,40.31444,0.1910902,0.2858596,0,0,1.42987
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774854,1.15632,0,0,0,2.418871,40.31444,0.1910902,0,0,0,1.15632
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2653762,0.2653762,0,-1,0,0.2653762,0,0,0.00000000000000005551115,0,0,0.2793434,0.2653762,0,0,3.774854,1.15632,0,0.2793434,-0.2793434,2.124417,35.40688,0.1910902,0.2919139,0,0,1.15632
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1737551,0.1737551,0,-1,0,0.1737551,0,0,0,0,0,0.1829001,0.1737551,0,0,4.085236,0.8769769,0,0.1829001,-0.1829001,1.931624,32.19366,0.1910902,0.1911306,0,0,0.8769769
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7762089,0.6593729,0,-1,0,0.6593729,0,0,0.1168359,0.1944568,0,0.6940768,0.6593729,0,0,4.288458,0.6940768,0,0.6940768,-0.6940768,1.200002,20,0.1910902,0.8538297,0,0,0.6940768
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.821366,0,0,-1,0,0,0,0,0.821366,0.9035025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910902,0.9035025,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1254962,0.1254962,1.578128,0,0.4869289,0.1254962,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911439,0.1380458,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.311031,0.311031,1.7,0,0.5202,0.311031,77.10394,0,0,0,0.2398172,0,0,1.388969,1.31952,3.679654,1.242,1.559338,0,1.559338,3.988503,66.47491,0.1911992,0.3421341,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.376993,1.376993,1.7,0,0.5202,1.376993,31.3771,0,0,0,0.4320606,0,0,0.3230068,0.3068565,2.120317,2.645404,0.7389171,0,0.7389171,4.689501,78.1582,0.1912498,1.514693,0.3456484,1.7,3.077465
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.6723718,0,0.2396575,0,0,0,0,0,0.7426465,0,0,0.6723718,0.6387532,1.3814,3.310429,1.3814,0,1.3814,6.000012,100,0.191132,0,0.5941172,1.7,4.053076
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.099,1.099,0,-1,0,1.099,117.2019,0.1312064,0,0,1.288049,1.156842,1.099,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,1.2089,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.112671,0.112671,0,-1,0,0.112671,1447.881,1.512741,0,0,1.631342,0.118601,0.112671,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,0.1239381,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05594555,0.05594555,0,-1,0,0.05594555,2325.201,1.241957,0,0,1.300847,0.05889006,0.05594555,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,0.06154011,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.0610581,0.0610581,0,-1,0,0.0610581,3250.035,1.920138,0,0,1.98441,0.06427168,0.0610581,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,0.06716391,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,-1,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.820717,1.38,0,-1,0,1.38,119.9708,0.2029652,0.4407175,0.6227893,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191132,2.002789,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.965553,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.5855529,0.7821081,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.191132,2.162108,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4745053,0.4745053,0,-1,0,0.4745053,168.9035,0.08632302,0,0,0.801456,0.4994793,0.4745053,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.1911064,0.5219558,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.863317,1.38,0,-1,0,1.38,13.0802,0,0.4833174,0.6696491,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.1911064,2.049649,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.278118,1.278118,0,-1,0,1.278118,0,0,0.0000000000000002220446,0.02592958,0,1.345387,1.278118,0,0,1.413472,3.281564,0,1.345387,-1.345387,3.240912,54.01509,0.1911064,1.40593,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.654585,1.38,0,-1,0,1.38,0,0,0.2745853,0.4400438,0,1.452632,1.38,0,0,2.908347,1.936177,0,1.452632,-1.452632,1.709704,28.49501,0.1911064,1.820044,0,0,1.936177
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.180204,0.4593681,0,-1,0,0.4593681,0,0,0.7208359,0.8388563,0,0.4835454,0.4593681,0,0,4.522382,0.4835454,0,0.4835454,-0.4835454,1.200002,20,0.1911064,1.298224,0,0,0.4835454
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.563566,0,0,-1,0,0,0,0,2.563566,2.819923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,2.819923,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1535913,0,0,-1,0,0,0,0,0.1535913,0.1689504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.1689504,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.015904,0,0,-1,0,0,0,0,0.015904,0.0174944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.0174944,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3706178,0,0,-1,0,0,0,0,0.3706178,0.4076796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.4076796,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2351882,0,0,-1,0,0,0,0,0.2351882,0.258707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.258707,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2558335,0,0,-1,0,0,0,0,0.2558335,0.2814169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.2814169,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.299517,0,0,-1,0,0,0,0,0.299517,0.3294687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.3294687,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4166734,0,0,-1,0,0,0,0,0.4166734,0.4583408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0.4583408,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911064,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05381276,0.05381276,1.506444,0,0.4673593,0.05381276,490.6544,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.191115,0.05919404,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.8875363,0.8875363,1.7,0,0.5202,0.8875363,45.6775,0,0,0,0.4054044,0,0,0.8124636,0.7718405,3.41562,1.479631,1.177245,0,1.177245,3.876503,64.60826,0.1912009,0.97629,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.632334,1.632334,1.7,0,0.5202,1.632334,24.62936,0,0,0,0.4020333,0,0,0.06766637,0.06428304,2.238375,2.539152,0.4663164,0,0.4663164,4.31889,71.98135,0.1912303,1.795567,0.3216267,1.7,2.941185
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.295751,0.295751,0,-1,0,0.295751,237.914,0,0,0,0.703633,0.3113168,0.295751,0,0,1.772058,2.958836,0.3923161,0,0.3923161,4.691073,78.1844,0.1911837,0.3253261,0.5629064,0,3.662469
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06233415,0.06233415,0,-1,0,0.06233415,1889.287,0,0,0,1.177671,0.06561489,0.06233415,0,0,1.379742,3.311921,1.112056,0,1.112056,5.746063,95.76752,0.1910517,0.06856757,0.942137,0,4.489592
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.910055,0.910055,0,-1,0,0.910055,86.14804,0,0,0,0.7839945,0.9579526,0.910055,0,0,0.267686,4.312772,0,0.1739581,-0.1739581,5.562695,92.7114,0.1910517,1.00106,0.6271956,0,5.096766
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6650317,0.6650317,0,-1,0,0.6650317,192.4086,0.118572,0,0,1.279578,0.7000333,0.6650317,0,0,0.4609728,4.138813,0.4609728,0,0.4609728,6.000012,100,0.190997,0.7315348,1.023662,0,5.418392
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.712046,1.38,0,-1,0,1.38,91.07925,0,0.3320463,0.5032509,1.256894,1.452632,1.38,0,0,0,4.553689,0,0.1957378,-0.1957378,5.793686,96.56124,0.190997,1.883251,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1190652,0.1190652,0,-1,0,0.1190652,1336.832,1.248883,0,0,1.591701,0.1253317,0.1190652,0,0,0.2174865,4.357951,0.2174865,0,0.2174865,6.000012,100,0.1909713,0.1309717,1.273361,0,5.949652
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.229654,1.229654,0,-1,0,1.229654,70.51182,0,0,0,0.8670514,1.294373,1.229654,0,0,0,4.553689,0,0.4273212,-0.4273212,5.549576,92.49274,0.1909713,1.352619,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2251544,0.2251544,0,-1,0,0.2251544,236.1168,0,0,0,0.5316274,0.2370047,0.2251544,0,0,0.4748014,4.126368,0.2946227,0,0.2946227,5.82908,97.15113,0.1909364,0.2476699,0.4253019,0,4.657995
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.1804726,0,0,0.3606512,0,0,0,0,0.1801786,4.391528,0.1801786,0,0.1801786,6.000012,100,0.190915,0,0.288521,0,4.75218
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.290944,1.38,0,-1,0,1.38,0,0,0.9109444,1.140039,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.190915,2.520039,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.114739,1.38,0,-1,0,1.38,0,0,0.7347392,0.9462131,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.190915,2.326213,0,0,3.101057
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.812837,1.38,0,-1,0,1.38,0,0,0.4328366,0.6141202,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.190915,1.99412,0,0,1.648426
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2204029,0.1860045,0,-1,0,0.1860045,0,0,0.03439839,0.05643868,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.190915,0.2424432,0,0,0.1957942
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1708505,0,0,-1,0,0,0,0,0.1708505,0.1879356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0.1879356,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1564646,0,0,-1,0,0,0,0,0.1564646,0.172111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0.172111,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2781439,0,0,-1,0,0,0,0,0.2781439,0.3059583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0.3059583,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.14507,0,0,-1,0,0,0,0,0.14507,0.159577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190915,0.159577,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5540514,0.5540514,1.7,0,0.5202,0.5540514,0,0,0,0,0,0,0,1.145949,1.088651,5.059654,0,1.088651,0,1.088651,2.232788,37.21305,0.1910017,0.6094565,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3440586,0.3440586,1.7,0,0.5202,0.3440586,64.9759,0,0,0,0.2235551,0,0,1.355941,1.288144,3.971003,0.979786,1.5117,0,1.5117,3.666912,61.11507,0.1910624,0.3784644,0.1788441,1.7,1.203341
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.034686,1.034686,1.7,0,0.5202,1.034686,33.49031,0,0,0,0.3465196,0,0,0.665314,0.6320483,2.459304,2.340316,0.9785678,0,0.9785678,4.595263,76.58755,0.1911334,1.138155,0.2772156,1.7,2.686835
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.393219,1.393219,1.7,0,0.5202,1.393219,44.55368,0,0,0,0.6207302,0,0,0.3067812,0.2914421,1.480736,3.221027,0.9121724,0,0.9121724,5.460625,91.01024,0.1911937,1.532541,0.4965842,1.7,3.841757
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.181368,1.181368,0,-1,0,1.181368,68.83026,0,0,0,0.8131388,1.243545,1.181368,0,0,0.5685635,4.041982,0,0.4304066,-0.4304066,5.006937,83.44878,0.1911937,1.299505,0.6505111,0,4.855121
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.817379,1.38,0,-1,0,1.38,114.5247,0,1.437379,1.719116,1.580441,1.452632,1.38,0,0,1.046793,3.611575,0.1278092,0,0.1278092,5.128187,85.46962,0.1911786,3.099117,1.264353,0,5.192016
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.280697,1.38,0,-1,0,1.38,132.6763,0,0.9006968,1.128766,1.830934,1.452632,1.38,0,0,0.9189839,3.726604,0.3783021,0,0.3783021,5.487076,91.45109,0.1911339,2.508766,1.464747,0,5.557537
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.203251,1.38,0,-1,0,1.38,144.5809,0.001902629,0.8232513,1.043576,1.995216,1.452632,1.38,0,0,0.5406818,4.067075,0.5406818,0,0.5406818,6.000012,100,0.19107,2.423576,1.596173,0,6.062291
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.9358803,0.9358803,0,-1,0,0.9358803,206.1264,0.9439592,0,0,1.929096,0.9851372,0.9358803,0,0,0,4.553689,0,0,0,6.000012,100,0.19107,1.029468,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2038646,0.2038646,0,-1,0,0.2038646,539.2288,0.8847022,0,0,1.099297,0.2145943,0.2038646,0,0,0,4.553689,0,0,0,6.000012,100,0.19107,0.2242511,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.851421,1.38,0,-1,0,1.38,73.76241,0,0.4714214,0.6565635,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.19107,2.036563,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7059484,0.7059484,0,-1,0,0.7059484,101.6205,0,0.0000000000000001110223,0,0.7173885,0.7431035,0.7059484,0,0,0.4830114,4.118979,0,0.02571505,-0.02571505,5.514681,91.91117,0.19107,0.7765432,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.500127,1.38,0,-1,0,1.38,18.03635,0,0.1201268,0.2701395,0.2489016,1.452632,1.38,0,0,0.5115837,4.093264,0,1.20373,-1.20373,4.245838,70.76383,0.19107,1.65014,0.1991213,0,4.342165
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.304907,1.38,0,-1,0,1.38,0,0,0.9249074,1.155398,0,1.452632,1.38,0,0,1.849061,2.889534,0,1.452632,-1.452632,2.71463,45.24375,0.19107,2.535398,0,0,2.889534
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5063998,0.5063998,0,-1,0,0.5063998,0,0,0,0,0,0.5330524,0.5063998,0,0,3.463097,1.436902,0,0.5330524,-0.5330524,2.152744,35.87899,0.19107,0.5570398,0,0,1.436902
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.560645,0.8586572,0,-1,0,0.8586572,0,0,0.701988,0.8580526,0,0.9038497,0.8586572,0,0,4.055377,0.9038497,0,0.9038497,-0.9038497,1.200002,20,0.19107,1.71671,0,0,0.9038497
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7460693,0,0,-1,0,0,0,0,0.7460693,0.8206763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.8206763,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3807388,0,0,-1,0,0,0,0,0.3807388,0.4188127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.4188127,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1340214,0,0,-1,0,0,0,0,0.1340214,0.1474236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.1474236,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2635239,0,0,-1,0,0,0,0,0.2635239,0.2898763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.2898763,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1945577,0,0,-1,0,0,0,0,0.1945577,0.2140135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.2140135,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1851348,0,0,-1,0,0,0,0,0.1851348,0.2036483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0.2036483,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19107,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1452512,0.1452512,1.597883,0,0.492322,0.1452512,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911269,0.1597763,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1746973,0.1746973,1.627329,0,0.5003608,0.1746973,20.81398,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.1911849,0.1921671,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4702267,0.4702267,1.7,0,0.5202,0.4702267,51.00111,0,0,0,0.2398208,0,0,1.229773,1.168285,2.263293,2.516725,1.408105,0,1.408105,5.18871,86.47832,0.1912573,0.5172493,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.516838,1.516838,1.7,0,0.5202,1.516838,30.26449,0,0,0,0.4590631,0,0,0.1831624,0.1740043,0.8551874,3.78402,0.6330674,0,0.6330674,5.78929,96.48798,0.1912985,1.668521,0.3672505,1.7,4.243083
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9113466,0.9113466,0,-1,0,0.9113466,97.87424,0,0,0,0.8919736,0.9593121,0.9113466,0,0,0.22212,4.353781,0,0.06733862,-0.06733862,5.718309,95.30496,0.1912985,1.002481,0.7135788,0,5.245755
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.9113913,0.9113913,0,-1,0,0.9113913,173.8465,0.3281215,0,0,1.584422,0.9593592,0.9113913,0,0,0.2969407,4.286442,0.2969407,0,0.2969407,6.000012,100,0.1912635,1.00253,1.267537,0,5.870864
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4095427,0.4095427,0,-1,0,0.4095427,476.1217,1.518824,0,0,1.949922,0.4310976,0.4095427,0,0,0,4.553689,0,0,0,6.000012,100,0.1912635,0.450497,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.295114,0.295114,0,-1,0,0.295114,448.6448,1.013367,0,0,1.324013,0.3106463,0.295114,0,0,0,4.553689,0,0,0,6.000012,100,0.1912635,0.3246253,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8173098,0.8173098,0,-1,0,0.8173098,121.1663,0.129978,0,0,0.9903041,0.8603261,0.8173098,0,0,0,4.553689,0,0,0,6.000012,100,0.1912635,0.8990408,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912635,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.605649,1.38,0,-1,0,1.38,70.54192,0.0000000000000002220446,0.2256491,0.386214,0.9734786,1.452632,1.38,0,0,0,4.553689,0,0.479153,-0.479153,5.49494,91.58215,0.1912635,1.766214,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.920999,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.5409992,0.7330991,0.5572766,1.452632,1.38,0,0,0.5323923,4.074536,0,0.895355,-0.895355,4.551153,75.8524,0.1912635,2.113099,0.4458213,0,4.631813
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4574125,0.4574125,0,-1,0,0.4574125,31.34438,0,0.00000000000000005551115,0,0.1433731,0.4814868,0.4574125,0,0,1.527231,3.179181,0,0.3381137,-0.3381137,4.19475,69.91236,0.1912635,0.5031537,0.1146985,0,3.322554
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.069986,1.069986,0,-1,0,1.069986,0,0,0.0000000000000002220446,0,0,1.126301,1.069986,0,0,1.902913,2.841067,0,1.126301,-1.126301,3.007524,50.12531,0.1912635,1.176985,0,0,2.841067
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.290134,1.290134,0,-1,0,1.290134,0,0,0,0.03914745,0,1.358036,1.290134,0,0,3.154359,1.714766,0,1.358036,-1.358036,1.576029,26.2671,0.1912635,1.419147,0,0,1.714766
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.648721,0.3388936,0,-1,0,0.3388936,0,0,2.309828,2.5747,0,0.35673,0.3388936,0,0,4.663288,0.35673,0,0.35673,-0.35673,1.200002,20,0.1912635,2.913593,0,0,0.35673
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.476758,0,0,-1,0,0,0,0,1.476758,1.624434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,1.624434,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4075296,0,0,-1,0,0,0,0,0.4075296,0.4482825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0.4482825,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1035528,0,0,-1,0,0,0,0,0.1035528,0.1139081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0.1139081,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1725115,0,0,-1,0,0,0,0,0.1725115,0.1897626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0.1897626,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1661409,0,0,-1,0,0,0,0,0.1661409,0.182755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0.182755,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1710152,0,0,-1,0,0,0,0,0.1710152,0.1881167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912635,0.1881167,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2693563,0.2693563,1.7,0,0.5202,0.2693563,0,0,0,0,0,0,0,1.430644,1.359112,5.059654,0,1.359112,0,1.359112,2.489369,41.4894,0.1913415,0.2962919,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.700543,1.2232,1.4298,0,1.4298,3.845796,64.09647,0.191365,0,0.03983982,1.7,1.273
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4746661,0.4746661,1.7,0,0.5202,0.4746661,46.17669,0,0,0,0.2191851,0,0,1.225334,1.164067,2.270743,2.51002,1.383252,0,1.383252,5.158064,85.96757,0.19144,0.5221327,0.1753481,1.7,2.729205
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4159887,0.4159887,0,0,0,0.4159887,137.1897,0,0,0,0.5706937,0.4378829,0.4159887,0,0,0.8874908,3.754947,0.1328108,0,0.1328108,5.28406,88.06748,0.1914244,0.4575876,0.4565549,0,4.325641
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.041594,1.041594,0,-1,0,1.041594,32.43803,0,0,0,0.3378724,1.096414,1.041594,0,0,0.75468,3.874477,0,0.758542,-0.758542,4.484486,74.74129,0.1914244,1.145753,0.2702979,0,4.212349
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3507529,0.3507529,0,-1,0,0.3507529,72.48616,0,0,0,0.2542473,0.3692136,0.3507529,0,0,1.597504,3.115935,0,0.1149663,-0.1149663,4.363301,72.72154,0.1914244,0.3858282,0.2033978,0,3.370182
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.642681,1.38,0,-1,0,1.38,16.44027,0.0000000000000002220446,1.262681,1.52695,0.2268758,1.452632,1.38,0,0,1.725245,3.000969,0,1.225756,-1.225756,3.071241,51.18725,0.1914244,2.90695,0.1815006,0,3.227844
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4892452,0.4892452,0,-1,0,0.4892452,85.61879,0,0,0,0.4188859,0.514995,0.4892452,0,0,3.087196,1.775213,0,0.09610914,-0.09610914,2.969933,49.49879,0.1914244,0.5381697,0.3351087,0,2.194099
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.189128,1.189128,0,-1,0,1.189128,68.49097,0,0.0000000000000002220446,0,0.8144453,1.251714,1.189128,0,0,3.193984,1.679104,0,0.4372685,-0.4372685,2.509012,41.81678,0.1914244,1.308041,0.6515563,0,2.493549
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2571235,0.2571235,0,-1,0,0.2571235,121.881,0,0,0,0.3133847,0.2706563,0.2571235,0,0,3.679837,1.241835,0.0427284,0,0.0427284,2.549547,42.49237,0.1914194,0.2828359,0.2507078,0,1.55522
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1987339,0.1987339,0,-1,0,0.1987339,25.36203,0,0.00000000000000005551115,0,0.05040294,0.2091936,0.1987339,0,0,3.637109,1.280291,0,0.1587906,-0.1587906,2.382167,39.70271,0.1914194,0.2186073,0.04032236,0,1.330694
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.582164,1.084813,0,-1,0,1.084813,1.881224,0,0.4973513,0.6710776,0.02040776,1.141908,1.084813,0,0,3.813543,1.1215,0,1.1215,-1.1215,1.200002,20,0.1914194,1.74038,0.01632621,0,1.141908
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,5.059654,0,0.06730751,0,0.06730751,1.263856,21.06422,0.1914114,0,0.05384601,0,0.06730751
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.270809,0.05754792,0,-1,0,0.05754792,0,0,4.213261,4.640342,0,0.06057676,0.05754792,0,0,4.992347,0.06057676,0,0.06057676,-0.06057676,1.200002,20,0.1914114,4.69789,0,0,0.06057676
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1617856,0,0,-1,0,0,0,0,0.1617856,0.1779642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.1779642,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0318142,0,0,-1,0,0,0,0,0.0318142,0.03499562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.03499562,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7603471,0,0,-1,0,0,0,0,0.7603471,0.8363819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.8363819,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5220469,0,0,-1,0,0,0,0,0.5220469,0.5742517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.5742517,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6901523,0,0,-1,0,0,0,0,0.6901523,0.7591676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.7591676,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.291046,0,0,-1,0,0,0,0,0.291046,0.3201506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.3201506,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1227198,0,0,-1,0,0,0,0,0.1227198,0.1349918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.1349918,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003035295,0,0,-1,0,0,0,0,0.003035295,0.003338824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.003338824,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2190749,0,0,-1,0,0,0,0,0.2190749,0.2409824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914114,0.2409824,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1329601,0.1329601,1.585592,0,0.4889665,0.1329601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914654,0.1462561,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4144402,0.4144402,1.7,0,0.5202,0.4144402,21.54458,0.0000000000000002220446,0,0,0.08928941,0,0,1.28556,1.221282,3.679654,1.242,1.310571,0,1.310571,3.752502,62.54158,0.1915487,0.4558842,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.194918,1.194918,1.7,0,0.5202,1.194918,24.56473,0,0,0,0.2935284,0,0,0.5050818,0.4798277,2.369083,2.421514,0.7733561,0,0.7733561,4.486172,74.76939,0.1916037,1.31441,0.2348228,1.7,2.715043
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0.9191613,0,0.307031,0,0,0,0,0,0.7225238,0,0,0.9191613,0.8732032,1.595727,3.117535,1.595727,0,1.595727,6.000012,100,0.1915082,0,0.578019,1.7,3.840058
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.780583,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.4005831,0.5786415,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.1915082,1.958642,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3809246,0.3809246,0,-1,0,0.3809246,282.7023,0,0,0,1.076882,0.4009732,0.3809246,0,0,0.7703153,3.860405,0.6759091,0,0.6759091,5.91045,98.50731,0.191429,0.419017,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.371423,1.38,0,-1,0,1.38,91.69447,0,0.9914225,1.228565,1.265384,1.452632,1.38,0,0,0.09440622,4.468723,0,0.1872479,-0.1872479,5.713074,95.2177,0.191429,2.608565,1.012307,0,5.734107
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.811461,1.38,0,-1,0,1.38,73.67471,0.0000000000000002220446,0.4314612,0.6126073,1.016711,1.452632,1.38,0,0,0.3024595,4.281476,0,0.4359207,-0.4359207,5.253573,87.55937,0.191429,1.992607,0.8133687,0,5.298186
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5314504,0.5314504,0,-1,0,0.5314504,148.9813,0,0,0,0.7917617,0.5594215,0.5314504,0,0,0.7868158,3.845555,0.2323402,0,0.2323402,5.47399,91.23299,0.1914017,0.5845954,0.6334094,0,4.637316
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8951732,0.8951732,0,-1,0,0.8951732,41.51527,0,0,0,0.3716335,0.9422876,0.8951732,0,0,0.5544755,4.054661,0,0.5706541,-0.5706541,4.872468,81.20764,0.1914017,0.9846905,0.2973068,0,4.426294
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.238153,1.38,0,-1,0,1.38,23.98918,0,0.8581532,1.081969,0.3310506,1.452632,1.38,0,0,1.188536,3.484007,0,1.121581,-1.121581,3.690218,61.50351,0.1914017,2.461969,0.2648405,0,3.815058
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6392585,0.6392585,0,-1,0,0.6392585,59.51877,0,0,0,0.3804788,0.6729037,0.6392585,0,0,2.434737,2.362426,0,0.2924249,-0.2924249,3.381975,56.36614,0.1914017,0.7031844,0.3043831,0,2.742905
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.724979,1.38,0,-1,0,1.38,11.95002,0,0.344979,0.5174769,0.1649103,1.452632,1.38,0,0,2.759653,2.070001,0,1.287721,-1.287721,2.024598,33.74323,0.1914017,1.897477,0.1319282,0,2.234911
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7635527,0.7431657,0,-1,0,0.7431657,0,0,0.02038695,0.09674221,0,0.7822797,0.7431657,0,0,4.190454,0.7822797,0,0.7822797,-0.7822797,1.200002,20,0.1914017,0.8399079,0,0,0.7822797
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.696797,0,0,-1,0,0,0,0,1.696797,1.866477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,1.866477,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.0218325,0,0,-1,0,0,0,0,0.0218325,0.02401575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0.02401575,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2609291,0,0,-1,0,0,0,0,0.2609291,0.2870221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0.2870221,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1520417,0,0,-1,0,0,0,0,0.1520417,0.1672459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0.1672459,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3443035,0,0,-1,0,0,0,0,0.3443035,0.3787339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0.3787339,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914017,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06260861,0.06260861,1.51524,0,0.4697606,0.06260861,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914425,0.06886947,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3480207,0.3480207,1.7,0,0.5202,0.3480207,50.4047,0,0,0,0.1754187,0,0,1.351979,1.28438,3.679654,1.242,1.459799,0,1.459799,3.894072,64.90108,0.191508,0.3828227,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.016957,1.016957,1.7,0,0.5202,1.016957,44.01553,0,0,0,0.4476189,0,0,0.6830431,0.648891,2.219855,2.555819,1.09651,0,1.09651,4.934313,82.23839,0.1915851,1.118653,0.3580951,1.7,3.003438
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2963727,0.2963727,0,0,0,0.2963727,313.2268,0,0,0,0.9283189,0.3119713,0.2963727,0,0,1.123345,3.542678,0.6163476,0,0.6163476,5.519032,91.98367,0.191513,0.32601,0.742655,0,4.470997
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.550619,1.38,0,-1,0,1.38,92.12904,0,0.1706192,0.3256811,1.271381,1.452632,1.38,0,0,0.5069978,4.097391,0,0.1812508,-0.1812508,5.327977,88.79943,0.191513,1.705681,1.017105,0,5.368772
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3746392,0.3746392,0,-1,0,0.3746392,449.242,0.580292,0,0,1.683037,0.3943571,0.3746392,0,0,0.7083876,3.91614,0.7083876,0,0.7083876,6.000012,100,0.1914302,0.4121031,1.346429,0,5.599177
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9098602,0.9098602,0,-1,0,0.9098602,231.5544,1.149074,0,0,2.106821,0.9577476,0.9098602,0,0,0,4.553689,0,0,0,6.000012,100,0.1914302,1.000846,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.514124,1.38,0,-1,0,1.38,157.3438,0.7187123,0.1341238,0.2855361,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914302,1.665536,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.421025,1.38,0,-1,0,1.38,138.6482,0.4607134,0.04102466,0.1831271,1.913345,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914302,1.563127,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914302,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.081394,1.081394,0,-1,0,1.081394,122.4814,0.1861969,0,0,1.324507,1.13831,1.081394,0,0,0,4.553689,0,0,0,6.000012,100,0.1914302,1.189534,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.873859,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.4938593,0.6812452,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.1914302,2.061245,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.223231,1.223231,0,-1,0,1.223231,30.40947,0,0,0,0.371978,1.287611,1.223231,0,0,0.762468,3.867468,0,0.9156334,-0.9156334,4.311509,71.85834,0.1914302,1.345554,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.523477,1.38,0,-1,0,1.38,0,0,3.143477,3.595824,0,1.452632,1.38,0,0,1.779838,2.951834,0,1.452632,-1.452632,2.780301,46.33825,0.1914302,4.975824,0,0,2.951834
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.437419,1.38,0,-1,0,1.38,0,0,0.05741874,0.2011606,0,1.452632,1.38,0,0,3.393873,1.499203,0,1.452632,-1.452632,1.249093,20.81817,0.1914302,1.581161,0,0,1.499203
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.356005,0.0442426,0,-1,0,0.0442426,0,0,3.311763,3.647363,0,0.04657115,0.0442426,0,0,5.007909,0.04657115,0,0.04657115,-0.04657115,1.200002,20,0.1914302,3.691606,0,0,0.04657115
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4523945,0,0,-1,0,0,0,0,0.4523945,0.4976339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.4976339,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3080342,0,0,-1,0,0,0,0,0.3080342,0.3388376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.3388376,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1262316,0,0,-1,0,0,0,0,0.1262316,0.1388548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.1388548,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4299783,0,0,-1,0,0,0,0,0.4299783,0.4729762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.4729762,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2504535,0,0,-1,0,0,0,0,0.2504535,0.2754988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.2754988,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1744108,0,0,-1,0,0,0,0,0.1744108,0.1918519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.1918519,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0612832,0,0,-1,0,0,0,0,0.0612832,0.06741153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.06741153,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3993061,0,0,-1,0,0,0,0,0.3993061,0.4392367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914302,0.4392367,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.09526083,0.09526083,1.547892,0,0.4786746,0.09526083,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914768,0.1047869,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3446473,0.3446473,1.7,0,0.5202,0.3446473,0,0,0,0,0,0,0,1.355353,1.287585,3.679654,1.242,1.287585,0,1.287585,3.730696,62.17814,0.1915623,0.379112,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.392069,2.400826,1.915776,0,1.915776,5.54816,92.46915,0.1915286,0,0.4286205,1.7,2.936602
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.624963,1.624963,1.032154,0,0.3378781,1.624963,67.71249,0.00000000000000005551115,0,0,1.100303,0.6240093,0.5928088,0,0,0.4762937,4.125025,0.4762937,0,0.4762937,6.000012,100,0.1915566,1.787459,0.8802424,1.7,5.225327
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.779138,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.3991378,0.5770516,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.1915566,1.957052,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.54025,1.38,0,-1,0,1.38,117.3472,0.0518712,0.1602503,0.3142753,1.619391,1.452632,1.38,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.1915432,1.694275,1.295513,0,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2880059,0.2880059,0,-1,0,0.2880059,689.1583,1.681653,0,0,1.984817,0.3031642,0.2880059,0,0,0,4.553689,0,0,0,6.000012,100,0.1915432,0.3168066,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.093697,1.093697,0,-1,0,1.093697,153.9958,0.5329872,0,0,1.684247,1.15126,1.093697,0,0,0,4.553689,0,0,0,6.000012,100,0.1915432,1.203067,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,-1,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915432,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5926427,0.5926427,0,-1,0,0.5926427,253.1539,0.8764637,0,0,1.500298,0.6238344,0.5926427,0,0,0,4.553689,0,0,0,6.000012,100,0.1915432,0.651907,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8840296,0.8840296,0,-1,0,0.8840296,145.5532,0.3561756,0,0,1.286733,0.9305574,0.8840296,0,0,0,4.553689,0,0,0,6.000012,100,0.1915432,0.9724325,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.312269,1.312269,0,-1,0,1.312269,53.8107,0,0,0.06349592,0.7061412,1.381336,1.312269,0,0,0,4.553689,0,0.6751946,-0.6751946,5.288294,88.13806,0.1915432,1.443496,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.186095,1.186095,0,-1,0,1.186095,23.55765,0,0.0000000000000002220446,0,0.279416,1.248521,1.186095,0,0,0.7502162,3.878494,0,0.9691046,-0.9691046,4.266768,71.11266,0.1915432,1.304704,0.2235328,0,4.15791
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5048824,0.5048824,0,-1,0,0.5048824,0,0,0,0,0,0.5314552,0.5048824,0,0,1.826999,2.90939,0,0.5314552,-0.5314552,3.706565,61.77597,0.1915432,0.5553706,0,0,2.90939
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1334894,0.1334894,0,-1,0,0.1334894,0,0,0,0,0,0.1405152,0.1334894,0,0,2.417505,2.377934,0,0.1405152,-0.1405152,3.55845,59.30737,0.1915432,0.1468384,0,0,2.377934
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.542208,1.38,0,-1,0,1.38,0,0,0.1622083,0.3164291,0,1.452632,1.38,0,0,2.573633,2.237419,0,1.452632,-1.452632,2.027241,33.78729,0.1915432,1.696429,0,0,2.237419
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.760321,0.7455484,0,-1,0,0.7455484,0,0,1.014773,1.190805,0,0.7847878,0.7455484,0,0,4.187668,0.7847878,0,0.7847878,-0.7847878,1.200002,20,0.1915432,1.936353,0,0,0.7847878
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2745216,0,0,-1,0,0,0,0,0.2745216,0.3019738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0.3019738,0,0,0
