Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1921823,0,0,-1,0,0,0,0,0.1921823,0.2114005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0.2114005,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2122934,0,0,-1,0,0,0,0,0.2122934,0.2335227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0.2335227,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2495106,0,0,-1,0,0,0,0,0.2495106,0.2744617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0.2744617,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1099671,0,0,-1,0,0,0,0,0.1099671,0.1209638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0.1209638,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915432,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1864183,0.1864183,1.63905,0,0.5035606,0.1864183,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1916064,0.2050602,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1381383,0.1381383,1.59077,0,0.4903802,0.1381383,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1916606,0.1519521,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.1916601,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4638255,0.4638255,0,0,0,0.4638255,117.7854,0,0,0,0.5463188,0.4882374,0.4638255,0,0,0.6689141,3.951666,0.0580814,0,0.0580814,5.420525,90.3419,0.1916533,0.5102081,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.217828,1.38,0,-1,0,1.38,32.07281,0,0.8378275,1.05961,0.4426048,1.452632,1.38,0,0,0.6108328,4.00394,0,1.010027,-1.010027,4.355864,72.59758,0.1916533,2.43961,0.3540838,0,4.446544
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.493856,1.38,0,-1,0,1.38,38.03871,0.0000000000000002220446,1.113856,1.363241,0.5249342,1.452632,1.38,0,0,1.733085,2.993913,0,0.9276974,-0.9276974,3.377985,56.29963,0.1916533,2.743241,0.4199474,0,3.518847
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02393919,0.02393919,0,-1,0,0.02393919,4480.449,0,0,0,1.072583,0.02519915,0.02393919,0,0,2.76386,2.066215,1.047384,0,1.047384,4.37162,72.86019,0.1915316,0.02633311,0.8580666,0,3.138798
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.127009,1.38,0,-1,0,1.38,121.1914,0,1.747009,2.05971,1.672441,1.452632,1.38,0,0,1.716475,3.008861,0.2198097,0,0.2198097,4.58015,76.33569,0.1915061,3.43971,1.337953,0,4.681302
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.167613,1.167613,0,-1,0,1.167613,142.9058,0,0,0,1.668586,1.229066,1.167613,0,0,1.496666,3.20669,0.4395201,0,0.4395201,4.997116,83.28509,0.1914551,1.284374,1.334869,0,4.875276
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8061323,0.8061323,0,-1,0,0.8061323,149.8479,0,0,0,1.207972,0.8485603,0.8061323,0,0,1.057146,3.602258,0.3594121,0,0.3594121,5.338084,88.96788,0.1914134,0.8867455,0.9663779,0,4.81023
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6306077,0.6306077,0,-1,0,0.6306077,150.0579,0,0,0,0.9462769,0.6637976,0.6306077,0,0,0.6977338,3.925729,0.2824793,0,0.2824793,5.606067,93.43427,0.1913806,0.6936685,0.7570215,0,4.872005
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.805786,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.4257859,0.6063645,0.7795771,1.452632,1.38,0,0,0.4152544,4.17996,0,0.6730545,-0.6730545,4.896605,81.60992,0.1913806,1.986364,0.6236616,0,4.959537
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,1.163093,3.506906,0.2079805,0,0.2079805,5.093913,84.89838,0.1913565,0,0.1663844,0,3.714886
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3709219,0.3709219,0,-1,0,0.3709219,0,0,0,0,0,0.3904442,0.3709219,0,0,0.9551123,3.694088,0,0.3904442,-0.3904442,4.682349,78.03899,0.1913565,0.4080141,0,0,3.694088
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8643537,0.8643537,0,-1,0,0.8643537,0,0,0.0000000000000001110223,0,0,0.9098459,0.8643537,0,0,1.388939,3.303644,0,0.9098459,-0.9098459,3.723287,62.05466,0.1913565,0.950789,0,0,3.303644
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7442437,0.7442437,0,-1,0,0.7442437,0,0,0,0,0,0.7834144,0.7442437,0,0,2.399879,2.393798,0,0.7834144,-0.7834144,2.897496,48.2915,0.1913565,0.818668,0,0,2.393798
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.579815,1.38,0,-1,0,1.38,0,0,0.1998147,0.3577962,0,1.452632,1.38,0,0,3.270339,1.610383,0,1.452632,-1.452632,1.366287,22.77141,0.1913565,1.737796,0,0,1.610383
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2105156,0.1498643,0,-1,0,0.1498643,0,0,0.06065133,0.08170289,0,0.1577519,0.1498643,0,0,4.884375,0.1577519,0,0.1577519,-0.1577519,1.200002,20,0.1913565,0.2315671,0,0,0.1577519
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1395704,0,0,-1,0,0,0,0,0.1395704,0.1535275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0.1535275,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004377471,0,0,-1,0,0,0,0,0.004377471,0.004815218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0.004815218,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2642531,0,0,-1,0,0,0,0,0.2642531,0.2906784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0.2906784,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1481905,0,0,-1,0,0,0,0,0.1481905,0.1630096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0.1630096,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913565,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05789631,0.05789631,1.510528,0,0.4684741,0.05789631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.191396,0.06368594,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2396914,0.2396914,1.692323,0,0.5181042,0.2396914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1914687,0.2636606,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6137973,0.6137973,1.7,0,0.5202,0.6137973,87.58294,0,0,0,0.5375817,0,0,1.086203,1.031893,2.299654,2.484,1.569474,0,1.569474,5.307302,88.45486,0.1915208,0.675177,0.4300654,1.7,3.021582
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.599786,1.599786,1.325731,0,0.4180245,1.599786,63.67474,0.0000000000000001110223,0,0,1.01866,0.2884796,0.2740556,0,0,0.7301801,3.896527,0.7301801,0,0.7301801,6.000012,100,0.1915634,1.759765,0.8149278,1.7,4.915186
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,-1,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.373572,1.373572,0,-1,0,1.373572,149.752,0.6110858,0,0.1309291,2.056951,1.445865,1.373572,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,1.510929,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,-1,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.205742,1.205742,0,-1,0,1.205742,171.088,0.7936779,0,0,2.06288,1.269202,1.205742,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,1.326316,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.830176,1.38,0,-1,0,1.38,128.2272,0.3169038,0.4501759,0.6331935,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,2.013194,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915634,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.812459,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.4324588,0.6137047,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.1915634,1.993705,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.227802,0.227802,0,-1,0,0.227802,129.5643,0,0,0,0.2951501,0.2397916,0.227802,0,0,0.665337,3.954886,0.05535853,0,0.05535853,5.421336,90.35542,0.191557,0.2505822,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.006766,1.38,0,-1,0,1.38,0,0,0.6267657,0.8274423,0,1.452632,1.38,0,0,0.6099784,4.004708,0,1.452632,-1.452632,3.890127,64.83533,0.191557,2.207442,0,0,4.004708
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.445658,1.38,0,-1,0,1.38,0,0,1.065658,1.310224,0,1.452632,1.38,0,0,2.224014,2.552077,0,1.452632,-1.452632,2.358919,39.31524,0.191557,2.690223,0,0,2.552077
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.881094,1.044473,0,-1,0,1.044473,0,0,0.8366215,1.024731,0,1.099445,1.044473,0,0,3.838049,1.099445,0,1.099445,-1.099445,1.200002,20,0.191557,2.069204,0,0,1.099445
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3786547,0,0,-1,0,0,0,0,0.3786547,0.4165201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.4165201,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1004944,0,0,-1,0,0,0,0,0.1004944,0.1105438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.1105438,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2402944,0,0,-1,0,0,0,0,0.2402944,0.2643238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.2643238,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1137841,0,0,-1,0,0,0,0,0.1137841,0.1251625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.1251625,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1171803,0,0,-1,0,0,0,0,0.1171803,0.1288983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.1288983,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1012013,0,0,-1,0,0,0,0,0.1012013,0.1113215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0.1113215,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191557,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3881035,0.3881035,1.7,0,0.5202,0.3881035,0,0,0,0,0,0,0,1.311897,1.246302,5.059654,0,1.246302,0,1.246302,2.382348,39.70572,0.1916464,0.4269138,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.813353,1.121672,1.904346,0,1.904346,4.188969,69.81602,0.1916143,0,0.4194768,1.7,1.646018
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.800782,1.800782,1.7,0,0.5202,1.800782,58.40419,0,0,0,1.051732,0.1060861,0.1007818,0,0,1.909007,2.835583,0.9456459,0,0.9456459,5.086088,84.76796,0.1916693,1.98086,0.8413856,1.7,3.887315
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.344287,1.344287,0,-1,0,1.344287,110.9457,0,0,0.0987156,1.491429,1.415039,1.344287,0,0,0.9633608,3.686664,0.07638986,0,0.07638986,5.158557,85.97578,0.1916604,1.478716,1.193143,0,5.178093
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1911803,0.1911803,0,-1,0,0.1911803,812.337,0.4648151,0,0,1.553028,0.2012424,0.1911803,0,0,0.8869709,3.755415,0.8869709,0,0.8869709,6.000012,100,0.1915581,0.2102983,1.242423,0,5.308444
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.247917,1.247917,0,-1,0,1.247917,167.8369,0.7808685,0,0,2.094465,1.313596,1.247917,0,0,0,4.553689,0,0,0,6.000012,100,0.1915581,1.372708,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.104503,1.104503,0,-1,0,1.104503,195.7228,0.9991295,0,0,2.161764,1.162634,1.104503,0,0,0,4.553689,0,0,0,6.000012,100,0.1915581,1.214953,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.876783,1.38,0,-1,0,1.38,149.2354,0.6068166,0.4967831,0.6844614,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915581,2.064461,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3796179,0.3796179,0,-1,0,0.3796179,472.5845,1.394418,0,0,1.794015,0.3995978,0.3796179,0,0,0,4.553689,0,0,0,6.000012,100,0.1915581,0.4175797,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.023581,1.023581,0,-1,0,1.023581,126.8651,0.2211131,0,0,1.298567,1.077454,1.023581,0,0,0,4.553689,0,0,0,6.000012,100,0.1915581,1.12594,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.288648,1.288648,0,-1,0,1.288648,64.4071,0,0,0.03751273,0.8299807,1.356472,1.288648,0,0,0,4.553689,0,0.5264907,-0.5264907,5.445042,90.75052,0.1915581,1.417513,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3259333,0.3259333,0,-1,0,0.3259333,97.82687,0,0,0,0.3188503,0.3430876,0.3259333,0,0,0.5849897,4.027198,0,0.02423736,-0.02423736,5.419494,90.32471,0.1915581,0.3585266,0.2550803,0,4.346048
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6119201,4.002961,0,0,0,5.419494,90.32471,0.1915581,0,0,0,4.002961
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.135301,1.135301,0,-1,0,1.135301,0,0,0,0,0,1.195053,1.135301,0,0,0.6119201,4.002961,0,1.195053,-1.195053,4.159797,69.3298,0.1915581,1.248831,0,0,4.002961
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8758223,0.8758223,0,-1,0,0.8758223,0,0,0.0000000000000001110223,0,0,0.9219182,0.8758223,0,0,1.939757,2.807907,0,0.9219182,-0.9219182,3.18801,53.13339,0.1915581,0.9634045,0,0,2.807907
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964111,1.885989,0,0,0,3.18801,53.13339,0.1915581,0,0,0,1.885989
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3058136,0.3058136,0,-1,0,0.3058136,0,0,0,0,0,0.321909,0.3058136,0,0,2.964111,1.885989,0,0.321909,-0.321909,2.848688,47.47803,0.1915581,0.336395,0,0,1.885989
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06125189,0.06125189,0,-1,0,0.06125189,0,0,0,0,0,0.06447567,0.06125189,0,0,3.321788,1.56408,0,0.06447567,-0.06447567,2.780724,46.34531,0.1915581,0.06737708,0,0,1.56408
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.175225,0.175225,0,-1,0,0.175225,0,0,0.00000000000000002775558,0,0,0.1844474,0.175225,0,0,3.393427,1.499604,0,0.1844474,-0.1844474,2.5863,43.10491,0.1915581,0.1927475,0,0,1.499604
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598369,1.315157,0,0,0,2.5863,43.10491,0.1915581,0,0,0,1.315157
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7748042,0.7748042,0,-1,0,0.7748042,0,0,0.0000000000000001110223,0,0,0.8155833,0.7748042,0,0,3.598369,1.315157,0,0.8155833,-0.8155833,1.726599,28.7766,0.1915581,0.8522846,0,0,1.315157
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4038374,0.4038374,0,-1,0,0.4038374,0,0,0.00000000000000005551115,0,0,0.425092,0.4038374,0,0,4.504572,0.4995738,0,0.425092,-0.425092,1.278513,21.30851,0.1915581,0.4442212,0,0,0.4995738
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1744577,0.07075766,0,-1,0,0.07075766,0,0,0.1037,0.1211458,0,0.07448174,0.07075766,0,0,4.976897,0.07448174,0,0.07448174,-0.07448174,1.200002,20,0.1915581,0.1919035,0,0,0.07448174
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3136539,0.3136539,1.7,0,0.5202,0.3136539,0,0,0,0,0,0,0,1.386346,1.317029,5.059654,0,1.317029,0,1.317029,2.449445,40.82401,0.191639,0.3450193,0,1.7,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01273057,0.01273057,1.465362,0,0.4561439,0.01273057,0,0,0,0,0,0,0,1.452632,1.38,3.742626,1.185326,1.38,0,1.38,3.758629,62.64368,0.1916697,0.01400363,0,1.7,1.185326
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.568047,2.568047,1.7,0,0.5202,2.568047,21.75189,0,0,0,0.5585987,0.9137335,0.8680469,0,0,2.362626,2.427326,0,0.3551348,-0.3551348,3.384284,56.40461,0.1916697,2.824852,0.446879,1.7,2.985924
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.830231,1.830231,1.7,0,0.5202,1.830231,58.83316,0,0,0,1.076783,0.1370852,0.130231,0,0,2.75722,2.072191,0.9396975,0,0.9396975,4.275759,71.2625,0.1917242,2.013254,0.8614262,1.7,3.148974
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5475577,0.5475577,0,-1,0,0.5475577,245.4259,0,0,0,1.343848,0.5763765,0.5475577,0,0,1.817522,2.917919,0.7674718,0,0.7674718,5.003847,83.39728,0.1916358,0.6023135,1.075079,0,4.261767
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8726909,0.8726909,0,-1,0,0.8726909,187.4227,0,0,0,1.635621,0.918622,0.8726909,0,0,1.050051,3.608644,0.7169988,0,0.7169988,5.684052,94.734,0.1915534,0.95996,1.308497,0,5.244264
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1145163,0.1145163,0,-1,0,0.1145163,1542.245,1.312527,0,0,1.766122,0.1205435,0.1145163,0,0,0.3330518,4.253942,0.3330518,0,0.3330518,6.000012,100,0.1915151,0.1259679,1.412898,0,6.020064
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6196804,0.6196804,0,-1,0,0.6196804,297.0425,1.188419,0,0,1.840714,0.6522951,0.6196804,0,0,0,4.553689,0,0,0,6.000012,100,0.1915151,0.6816484,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,-1,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915151,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4664907,0.4664907,0,-1,0,0.4664907,325.6268,1.027976,0,0,1.519019,0.4910428,0.4664907,0,0,0,4.553689,0,0,0,6.000012,100,0.1915151,0.5131398,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915151,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.062941,1.062941,0,-1,0,1.062941,79.01173,0,0,0,0.8398483,1.118886,1.062941,0,0,0,4.553689,0,0.2790373,-0.2790373,5.705881,95.09782,0.1915151,1.169235,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.192577,1.38,0,-1,0,1.38,26.89641,0,0.8125771,1.031835,0.3711704,1.452632,1.38,0,0,0.3100414,4.274652,0,1.081461,-1.081461,4.565921,76.09853,0.1915151,2.411835,0.2969364,0,4.645822
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.002463,1.38,0,-1,0,1.38,0,0,0.6224627,0.822709,0,1.452632,1.38,0,0,1.511665,3.193191,0,1.452632,-1.452632,3.034713,50.57844,0.1915151,2.202709,0,0,3.193191
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.329819,1.329819,0,-1,0,1.329819,0,0,0,0.08280045,0,1.399809,1.329819,0,0,3.1257,1.740559,0,1.399809,-1.399809,1.559184,25.98635,0.1915151,1.462801,0,0,1.740559
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4704586,0.3237124,0,-1,0,0.3237124,0,0,0.1467462,0.1937921,0,0.3407499,0.3237124,0,0,4.681043,0.3407499,0,0.3407499,-0.3407499,1.200002,20,0.1915151,0.5175045,0,0,0.3407499
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.136878,0,0,-1,0,0,0,0,1.136878,1.250565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,1.250565,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1914688,0,0,-1,0,0,0,0,0.1914688,0.2106157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0.2106157,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1762944,0,0,-1,0,0,0,0,0.1762944,0.1939238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0.1939238,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4019718,0,0,-1,0,0,0,0,0.4019718,0.442169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0.442169,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2888886,0,0,-1,0,0,0,0,0.2888886,0.3177775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0.3177775,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2917283,0,0,-1,0,0,0,0,0.2917283,0.3209011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915151,0.3209011,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4072921,0.4072921,1.7,0,0.5202,0.4072921,0,0,0,0,0,0,0,1.292708,1.228073,5.059654,0,1.228073,0,1.228073,2.365054,39.41749,0.191606,0.4480214,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.831582,1.105265,1.38,0,1.38,3.674237,61.23716,0.1916343,0,0,1.7,1.105265
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.174412,2.174412,1.7,0,0.5202,2.174412,20.97433,0.0000000000000002775558,0,0,0.4560683,0.4993805,0.4744115,0,0,2.451582,2.347265,0,0.04331222,-0.04331222,3.628582,60.47625,0.1916343,2.391853,0.3648546,1.7,2.803334
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.266973,1.266973,1.7,0,0.5202,1.266973,59.97924,0,0,0,0.759921,0,0,0.4330268,0.4113755,2.499707,2.303953,1.171296,0,1.171296,4.739771,78.99603,0.1917097,1.393671,0.6079367,1.7,3.063874
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.554102,0.554102,0,-1,0,0.554102,168.6419,0,0,0,0.9344482,0.5832652,0.554102,0,0,1.32841,3.35812,0.351183,0,0.351183,5.072933,84.54871,0.1916694,0.6095122,0.7475586,0,4.292568
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,-1,0,0,0,0.1944059,0,0,1.171633,0,0,0,0,0.9772272,3.674185,0.9772272,0,0.9772272,6.000012,100,0.1915573,0,0.9373065,0,4.845818
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.94843,1.38,0,-1,0,1.38,126.8758,0.2982551,0.5684302,0.7632732,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915573,2.143273,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8151821,0.8151821,0,-1,0,0.8151821,218.6738,0.9245035,0,0,1.78259,0.8580864,0.8151821,0,0,0,4.553689,0,0,0,6.000012,100,0.1915573,0.8967003,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9973564,0.9973564,0,-1,0,0.9973564,143.796,0.3843101,0,0,1.434159,1.049849,0.9973564,0,0,0,4.553689,0,0,0,6.000012,100,0.1915573,1.097092,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1255163,0.1255163,0,-1,0,0.1255163,974.7518,1.09135,0,0,1.223473,0.1321225,0.1255163,0,0,0,4.553689,0,0,0,6.000012,100,0.1915573,0.138068,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.147353,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,0.7673534,0.9820887,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.1915573,2.362089,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.1915092,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9468241,0.9468241,0,-1,0,0.9468241,30.84135,0,0.0000000000000002220446,0,0.2920134,0.996657,0.9468241,0,0,0,4.553689,0,0.7046435,-0.7046435,5.257253,87.6207,0.1915092,1.041507,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3113219,0.3113219,0,-1,0,0.3113219,0,0,0,0,0,0.3277073,0.3113219,0,0,0.7829373,3.849045,0,0.3277073,-0.3277073,4.911819,81.86348,0.1915092,0.3424541,0,0,3.849045
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8420859,0.8420859,0,-1,0,0.8420859,0,0,0.0000000000000001110223,0,0,0.8864062,0.8420859,0,0,1.147056,3.521338,0,0.8864062,-0.8864062,3.977464,66.29094,0.1915092,0.9262945,0,0,3.521338
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.1915092,0,0,0,2.634932
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.1915092,0,0,0,2.634932
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2611998,0.2611998,0,-1,0,0.2611998,0,0,0,0,0,0.2749472,0.2611998,0,0,2.131952,2.634932,0,0.2749472,-0.2749472,3.687645,61.46062,0.1915092,0.2873198,0,0,2.634932
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437449,2.359985,0,0,0,3.687645,61.46062,0.1915092,0,0,0,2.359985
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07787118,0.07787118,0,-1,0,0.07787118,0,0,0,0,0,0.08196966,0.07787118,0,0,2.437449,2.359985,0,0.08196966,-0.08196966,3.601241,60.02057,0.1915092,0.0856583,0,0,2.359985
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4075685,0.4075685,0,-1,0,0.4075685,0,0,0.00000000000000005551115,0,0,0.4290195,0.4075685,0,0,2.528527,2.278015,0,0.4290195,-0.4290195,3.149015,52.48347,0.1915092,0.4483254,0,0,2.278015
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3895358,0.3895358,0,-1,0,0.3895358,0,0,0.00000000000000005551115,0,0,0.4100377,0.3895358,0,0,3.005215,1.848996,0,0.4100377,-0.4100377,2.716797,45.27986,0.1915092,0.4284894,0,0,1.848996
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2648822,0.2648822,0,-1,0,0.2648822,0,0,0,0,0,0.2788234,0.2648822,0,0,3.460812,1.438958,0,0.2788234,-0.2788234,2.422892,40.38144,0.1915092,0.2913704,0,0,1.438958
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2716012,0.2716012,0,-1,0,0.2716012,0,0,0,0,0,0.285896,0.2716012,0,0,3.770616,1.160135,0,0.285896,-0.285896,2.121531,35.35878,0.1915092,0.2987613,0,0,1.160135
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.088278,0.8742385,0,0,0,2.121531,35.35878,0.1915092,0,0,0,0.8742385
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.127383,0.127383,0,0,0,0.127383,0,0,0,0,0,0.1340874,0.127383,0,0,4.088278,0.8742385,0,0.1340874,-0.1340874,1.98019,33.00311,0.1915092,0.1401213,0,0,0.8742385
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.415442,2.415442,1.7,0,0.5202,2.415442,18.70765,0.0000000000000002220446,0,0.1679865,0.4518724,0.7530965,0.7154417,0,0,4.237264,0.7401512,0,0.3012241,-0.3012241,1.662672,27.71115,0.1915092,2.656986,0.3614979,1.7,1.192024
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7104582,0.7104582,1.7,0,0.5202,0.7104582,106.921,0,0,0,0.759629,0,0,0.9895418,0.9400647,4.571958,0.438927,1.699694,0,1.699694,3.275143,54.58561,0.1915458,0.781504,0.6077032,1.7,1.198556
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.441624,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.06162363,0.205786,1.335427,1.452632,1.38,0,0,2.872264,1.968651,0,0.1172042,-0.1172042,3.151599,52.52655,0.1915458,1.585786,1.068342,0,3.304079
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.511494,0.511494,0,-1,0,0.511494,325.7037,0,0,0,1.665955,0.5384147,0.511494,0,0,3.002491,1.851447,1.12754,0,1.12754,4.221278,70.35448,0.1914168,0.5626434,1.332764,0,3.517402
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7002413,0.7002413,0,-1,0,0.7002413,248.523,0,0,0,1.740261,0.7370962,0.7002413,0,0,1.874951,2.866233,1.003165,0,1.003165,5.172964,86.21588,0.1913022,0.7702655,1.392209,0,4.606494
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.409962,1.38,0,-1,0,1.38,121.3158,0,1.029962,1.270958,1.674159,1.452632,1.38,0,0,0.8717858,3.769082,0.2215269,0,0.2215269,5.383122,89.71853,0.191277,2.650958,1.339327,0,5.44324
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,-1,0,0,0,0.6636223,0,0,1.313881,0,0,0,0,0.6502588,3.968456,0.6502588,0,0.6502588,6.000012,100,0.1912028,0,1.051105,0,5.282337
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.384434,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.004433834,0.1428772,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.1912028,1.522877,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1815684,0.1815684,0,-1,0,0.1815684,584.725,0.650386,0,0,1.061676,0.1911247,0.1815684,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.1911777,0.1997253,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4567292,0.4567292,0,-1,0,0.4567292,140.752,0.1620878,0,0,0.6428553,0.4807676,0.4567292,0,0,0,4.553689,0,0,0,6.000012,100,0.1911777,0.5024021,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2448749,0.2448749,0,-1,0,0.2448749,90.44672,0,0,0,0.2214813,0.2577631,0.2448749,0,0,0,4.553689,0,0.03628175,-0.03628175,5.961768,99.36259,0.1911777,0.2693624,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.288501,1.288501,0,-1,0,1.288501,0,0,0.0000000000000002220446,0.03735154,0,1.356317,1.288501,0,0,0.04031305,4.517407,0,1.356317,-1.356317,4.532084,75.53458,0.1911777,1.417351,0,0,4.517407
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.736678,1.38,0,-1,0,1.38,0,0,0.3566781,0.5303459,0,1.452632,1.38,0,0,1.547332,3.16109,0,1.452632,-1.452632,3.000876,50.01449,0.1911777,1.910346,0,0,3.16109
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.141909,0.141909,0,-1,0,0.141909,0,0,0,0,0,0.1493779,0.141909,0,0,3.161367,1.708458,0,0.1493779,-0.1493779,2.843417,47.3902,0.1911777,0.1560999,0,0,1.708458
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1841429,0.1841429,0,-1,0,0.1841429,0,0,0.00000000000000002775558,0,0,0.1938347,0.1841429,0,0,3.327343,1.55908,0,0.1938347,-0.1938347,2.639098,43.98487,0.1911777,0.2025572,0,0,1.55908
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3175373,0.3175373,0,-1,0,0.3175373,0,0,0.00000000000000005551115,0,0,0.3342498,0.3175373,0,0,3.542715,1.365246,0,0.3342498,-0.3342498,2.286767,38.11272,0.1911777,0.349291,0,0,1.365246
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914103,1.030996,0,0,0,2.286767,38.11272,0.1911777,0,0,0,1.030996
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914103,1.030996,0,0,0,2.286767,38.11272,0.1911777,0,0,0,1.030996
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2136806,0.2136806,0,-1,0,0.2136806,0,0,0.00000000000000002775558,0,0,0.2249269,0.2136806,0,0,3.914103,1.030996,0,0.2249269,-0.2249269,2.049674,34.16116,0.1911777,0.2350487,0,0,1.030996
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05416246,0.05416246,0,-1,0,0.05416246,0,0,0.000000000000000006938894,0,0,0.05701311,0.05416246,0,0,4.164022,0.806069,0,0.05701311,-0.05701311,1.989577,33.15955,0.1911777,0.05957871,0,0,0.806069
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.140103,0.140103,0,-1,0,0.140103,0,0,0,0,0,0.1474768,0.140103,0,0,4.22737,0.7490559,0,0.1474768,-0.1474768,1.834122,30.56865,0.1911777,0.1541133,0,0,0.7490559
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1796703,0.1796703,0,-1,0,0.1796703,0,0,0.00000000000000002775558,0,0,0.1891266,0.1796703,0,0,4.391233,0.6015791,0,0.1891266,-0.1891266,1.634766,27.24604,0.1911777,0.1976373,0,0,0.6015791
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601374,0.4124525,0,0,0,1.634766,27.24604,0.1911777,0,0,0,0.4124525
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09140859,0.09140859,0,0,0,0.09140859,0,0,0,0,0,0.09621956,0.09140859,0,0,4.601374,0.4124525,0,0.09621956,-0.09621956,1.533341,25.55564,0.1911777,0.1005494,0,0,0.4124525
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,4.708284,0.3162329,0.3444591,0,0.3444591,1.860124,31.002,0.1911384,0,0.2755673,0,0.660692
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2684001,0.2684001,0,0,0,0.2684001,100.6896,0,0.00000000000000005551115,0,0.2702511,0.2825265,0.2684001,0,0,4.363825,0.6262462,0,0.01227536,-0.01227536,1.847184,30.78634,0.1911384,0.2952402,0.2162009,0,0.8964972
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.260048,1.236267,0,-1,0,1.236267,55.59986,0,0.02378123,0.6721815,0.6873625,1.301333,1.236267,0,0,4.377465,0.6139708,0,0.6139708,-0.6139708,1.200002,20,0.1911384,1.386053,0.54989,0,1.301333
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.772402,0.7420593,0,-1,0,0.7420593,105.2632,0,1.030343,1.80123,0.7811151,0.7811151,0.7420593,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,1.949642,0.6248921,0,0.7811151
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.307161,0.2026272,0,-1,0,0.2026272,105.2632,0,2.104533,2.497351,0.2132918,0.2132918,0.2026272,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,2.537877,0.1706334,0,0.2132918
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.772857,1.093552,0,-1,0,1.093552,105.2632,0,1.679306,2.831433,1.151107,1.151107,1.093552,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,3.050143,0.9208854,0,1.151107
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.406292,0.6037986,0,-1,0,0.6037986,105.2632,0,0.8024936,1.426162,0.6355774,0.6355774,0.6037986,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,1.546921,0.508462,0,0.6355774
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.400882,0.5348209,0,-1,0,0.5348209,105.2632,0,0.8660616,1.434007,0.5629693,0.5629693,0.5348209,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,1.540971,0.4503755,0,0.5629693
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.234692,0.15445,0,-1,0,0.15445,105.2632,0,2.080242,2.427271,0.1625789,0.1625789,0.15445,0,0,5.059654,0,0,0,0,1.200002,20,0.1911384,2.458161,0.1300631,0,0.1625789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,5.059654,0,0.1611372,0,0.1611372,1.352871,22.5478,0.19112,0,0.1289098,0,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4058833,0.1709629,0,-1,0,0.1709629,20.43569,0,0.2349203,0.3020611,0.03493745,0.179961,0.1709629,0,0,4.898517,0.1450235,0,0.1450235,-0.1450235,1.200002,20,0.19112,0.4464716,0.02794996,0,0.179961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8711409,0,0,-1,0,0,0,0,0.8711409,0.9582549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.9582549,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6893679,0,0,-1,0,0,0,0,0.6893679,0.7583047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.7583047,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.813429,0,0,-1,0,0,0,0,2.813429,3.094772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,3.094772,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1949535,0,0,-1,0,0,0,0,0.1949535,0.2144489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.2144489,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5665567,0,0,-1,0,0,0,0,0.5665567,0.6232124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.6232124,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1010514,0,0,-1,0,0,0,0,0.1010514,0.1111565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.1111565,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03029432,0,0,-1,0,0,0,0,0.03029432,0.03332375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0.03332375,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19112,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6150011,0.6150011,1.7,0,0.5202,0.6150011,0,0,0,0,0,0,0,1.084999,1.030749,5.059654,0,1.030749,0,1.030749,2.177857,36.29754,0.1911988,0.6765013,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2187568,0.2187568,1.671388,0,0.512389,0.2187568,0,0,0,0,0,0,0,1.452632,1.38,4.028905,0.9276741,1.38,0,1.38,3.48704,58.11721,0.1912668,0.2406324,0,1.7,0.9276741
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.960954,1.960954,1.7,0,0.5202,1.960954,13.04636,0.0000000000000001665335,0,0,0.2558331,0.274688,0.2609536,0,0,2.648906,2.169674,0,0.01885488,-0.01885488,3.467165,57.78596,0.1912668,2.157049,0.2046665,1.7,2.425507
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.669855,2.150819,1.851474,0,1.851474,5.223628,87.06029,0.1912415,0,0.3771794,1.7,2.622293
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.176283,1.176283,0,-1,0,1.176283,71.49905,0,0,0,0.8410311,1.238193,1.176283,0,0,0.818381,3.817146,0,0.3971614,-0.3971614,4.804983,80.08289,0.1912415,1.293911,0.6728249,0,4.658177
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,-1,0,0,0,0,0,0,1.253666,0,0,0,0,1.259671,3.419985,1.253666,0,1.253666,5.994315,99.90505,0.1910991,0,1.002933,0,4.673651
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,-1,0,0,0,1.32732,0,0,1.333325,0,0,0,0,0.006005085,4.548285,0.006005085,0,0.006005085,6.000012,100,0.1910984,0,1.06666,0,5.881609
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,-1,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910984,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2187268,0.2187268,0,-1,0,0.2187268,651.3723,1.194487,0,0,1.424726,0.2302387,0.2187268,0,0,0,4.553689,0,0,0,6.000012,100,0.1910984,0.2405995,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.91457,1.38,0,-1,0,1.38,106.8326,0.02165789,0.5345697,0.7260267,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910984,2.106027,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.8495364,0.8495364,0,-1,0,0.8495364,133.8946,0.2432342,0,0,1.137483,0.8942488,0.8495364,0,0,0,4.553689,0,0,0,6.000012,100,0.1910984,0.93449,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.059044,1.059044,0,-1,0,1.059044,48.15672,0,0,0,0.5100008,1.114783,1.059044,0,0,0,4.553689,0,0.6047823,-0.6047823,5.362515,89.37508,0.1910984,1.164948,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.206269,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,0.8262689,1.046896,0.2353168,1.452632,1.38,0,0,0.6719803,3.948907,0,1.217315,-1.217315,4.079353,67.98908,0.1910984,2.426896,0.1882534,0,4.184224
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.629688,1.38,0,-1,0,1.38,0,0,1.249688,1.512656,0,1.452632,1.38,0,0,2.024552,2.731592,0,1.452632,-1.452632,2.548145,42.469,0.1910984,2.892656,0,0,2.731592
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6354067,0.6354067,0,-1,0,0.6354067,0,0,0,0,0,0.6688492,0.6354067,0,0,3.638587,1.27896,0,0.6688492,-0.6688492,1.843116,30.71854,0.1910984,0.6989474,0,0,1.27896
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7775788,0.5796055,0,-1,0,0.5796055,0,0,0.1979733,0.2757312,0,0.6101111,0.5796055,0,0,4.381753,0.6101111,0,0.6101111,-0.6101111,1.200002,20,0.1910984,0.8553367,0,0,0.6101111
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6669989,0,0,-1,0,0,0,0,0.6669989,0.7336988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.7336988,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1415513,0,0,-1,0,0,0,0,0.1415513,0.1557064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.1557064,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3225195,0,0,-1,0,0,0,0,0.3225195,0.3547715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.3547715,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5531991,0,0,-1,0,0,0,0,0.5531991,0.608519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.608519,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2675379,0,0,-1,0,0,0,0,0.2675379,0.2942917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.2942917,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2326991,0,0,-1,0,0,0,0,0.2326991,0.255969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.255969,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1425377,0,0,-1,0,0,0,0,0.1425377,0.1567915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0.1567915,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910984,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06872445,0.06872445,1.521356,0,0.4714302,0.06872445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911393,0.07559688,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07599793,0.07599793,1.52863,0,0.4734159,0.07599793,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1911814,0.08359773,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.1911846,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.236185,1.236185,0,0,0,1.236185,27.28845,0,0,0,0.3373358,1.301247,1.236185,0,0,0.6972922,3.926126,0,0.9639117,-0.9639117,4.32245,72.0407,0.1911846,1.359804,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.212494,1.212494,0,-1,0,1.212494,37.52005,0,0.0000000000000002220446,0,0.4549281,1.276309,1.212494,0,0,1.768305,2.962214,0,0.8213809,-0.8213809,3.456639,57.61053,0.1911846,1.333743,0.3639425,0,3.417142
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8748734,0.8748734,0,-1,0,0.8748734,25.51195,0,0,0,0.2231973,0.9209194,0.8748734,0,0,2.680951,2.140833,0,0.6977221,-0.6977221,2.721175,45.35283,0.1911846,0.9623607,0.1785578,0,2.364031
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,-1,0,0,0,0,0,0,0.9732128,0,0,0,0,3.456198,1.443111,0.9732128,0,0.9732128,3.644446,60.74064,0.1910744,0,0.7785702,0,2.416324
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.361787,1.361787,0,-1,0,1.361787,47.73013,0,0,0.1179654,0.6499826,1.43346,1.361787,0,0,2.482985,2.319003,0,0.7834771,-0.7834771,2.818588,46.97638,0.1910744,1.497965,0.5199861,0,2.968985
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.843052,1.38,0,-1,0,1.38,36.11869,0.0000000000000002220446,0.463052,0.6473572,0.4984379,1.452632,1.38,0,0,3.353515,1.535526,0,0.9541937,-0.9541937,1.81278,30.21294,0.1910744,2.027357,0.3987503,0,2.033963
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,4.41373,0.5813319,0.9430344,0,0.9430344,2.707421,45.12359,0.1909677,0,0.7544275,0,1.524366
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.448603,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,1.068603,1.313464,0.7504009,1.452632,1.38,0,0,3.470696,1.430063,0,0.7022307,-0.7022307,1.967205,32.78668,0.1909677,2.693464,0.6003207,0,2.180464
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.01242,1.042213,0,-1,0,1.042213,35.42792,0,0.970207,1.452067,0.3692345,1.097067,1.042213,0,0,4.250952,0.7278321,0,0.7278321,-0.7278321,1.200002,20,0.1909677,2.213662,0.2953876,0,1.097067
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.120314,0.08229307,0,-1,0,0.08229307,105.2632,0,1.038021,1.215887,0.08662429,0.08662429,0.08229307,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,1.232345,0.06929943,0,0.08662429
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.561521,0,0,-1,0,0,0,0,1.561521,1.717673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,1.717673,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8224325,0,0,-1,0,0,0,0,0.8224325,0.9046757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.9046757,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.144748,0,0,-1,0,0,0,0,1.144748,1.259223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,1.259223,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1036642,0,0,-1,0,0,0,0,0.1036642,0.1140306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.1140306,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3534849,0,0,-1,0,0,0,0,0.3534849,0.3888333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.3888333,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2051559,0,0,-1,0,0,0,0,0.2051559,0.2256715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.2256715,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05847669,0,0,-1,0,0,0,0,0.05847669,0.06432436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.06432436,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2562574,0,0,-1,0,0,0,0,0.2562574,0.2818832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.2818832,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2489648,0,0,-1,0,0,0,0,0.2489648,0.2738613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909677,0.2738613,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07176378,0.07176378,1.524395,0,0.4722599,0.07176378,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1910091,0.07894015,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3385255,0.3385255,1.7,0,0.5202,0.3385255,0,0,0,0,0,0,0,1.361475,1.293401,3.679654,1.242,1.293401,0,1.293401,3.736213,62.27009,0.1910916,0.3723781,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01940423,0.01940423,1.472036,0,0.4579658,0.01940423,1113.055,0,0,0,0.2159798,0,0,1.452632,1.38,2.386254,2.406061,1.59598,0,1.59598,5.250292,87.5047,0.1910991,0.02134465,0.1727838,1.7,2.622041
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6573215,0.6573215,0,0,0,0.6573215,69.86157,0,0,0,0.4592152,0.6919174,0.6573215,0,0,0.7902738,3.842443,0,0.2327022,-0.2327022,5.005003,83.41654,0.1910991,0.7230537,0.3673721,0,4.301658
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.088605,1.088605,0,-1,0,1.088605,36.57714,0,0,0,0.3981807,1.1459,1.088605,0,0,1.048832,3.60974,0,0.7477194,-0.7477194,4.216837,70.28048,0.1910991,1.197466,0.3185445,0,4.007921
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.08130894,0.08130894,0,-1,0,0.08130894,884.9182,0,0,0,0.7195176,0.08558836,0.08130894,0,0,1.879631,2.862021,0.6339293,0,0.6339293,4.818235,80.30376,0.1910276,0.08943983,0.5756141,0,3.581538
