Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8029036,0.8029036,0,-1,0,0.8029036,136.7505,0,0,0,1.097975,0.8451617,0.8029036,0,0,1.245702,3.432557,0.2528134,0,0.2528134,5.058075,84.30109,0.1909991,0.883194,0.8783801,0,4.530532
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.679632,1.38,0,-1,0,1.38,105.1602,0,0.299632,0.4675952,1.451211,1.452632,1.38,0,0,0.9928885,3.660089,0,0.001420714,-0.001420714,5.056578,84.27612,0.1909991,1.847595,1.160969,0,5.1113
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.620464,1.38,0,-1,0,1.38,88.21085,0,0.2404641,0.4025105,1.21731,1.452632,1.38,0,0,0.9944671,3.658669,0,0.2353218,-0.2353218,4.808527,80.14195,0.1909991,1.782511,0.9738478,0,4.875978
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.216274,1.216274,0,-1,0,1.216274,72.51212,0,0,0,0.8819464,1.280289,1.216274,0,0,1.255936,3.423347,0,0.3983425,-0.3983425,4.388637,73.1438,0.1909991,1.337902,0.7055571,0,4.305293
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7029419,0.7029419,0,-1,0,0.7029419,131.4674,0,0,0,0.9241394,0.7399389,0.7029419,0,0,1.698539,3.025004,0.1842005,0,0.1842005,4.563385,76.05626,0.1909783,0.7732361,0.7393115,0,3.949144
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0,0,0,0.3073781,0,0,0,0,1.514338,3.190785,0.3073781,0,0.3073781,4.85499,80.91633,0.1909437,0,0.2459025,0,3.498163
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0,0,0,0.1751395,0,0,0,0,1.20696,3.467425,0.1751395,0,0.1751395,5.021141,83.68552,0.1909239,0,0.1401116,0,3.642565
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.698511,1.38,0,-1,0,1.38,0,0,0.3185107,0.4883617,0,1.452632,1.38,0,0,1.03182,3.625051,0,1.452632,-1.452632,3.489933,58.16544,0.1909239,1.868362,0,0,3.625051
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.8949544,0.8949544,0,-1,0,0.8949544,0,0,0.0000000000000001110223,0,0,0.9420573,0.8949544,0,0,2.645855,2.172419,0,0.9420573,-0.9420573,2.496917,41.61521,0.1909239,0.9844499,0,0,2.172419
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.458795,1.168844,0,-1,0,1.168844,0,0,0.2899514,0.4358309,0,1.230362,1.168844,0,0,3.692586,1.230362,0,1.230362,-1.230362,1.200002,20,0.1909239,1.604674,0,0,1.230362
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8866844,0,0,-1,0,0,0,0,0.8866844,0.9753528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.9753528,0,0,0
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2249835,0,0,-1,0,0,0,0,0.2249835,0.2474818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.2474818,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08638573,0,0,-1,0,0,0,0,0.08638573,0.09502431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.09502431,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5611244,0,0,-1,0,0,0,0,0.5611244,0.6172369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.6172369,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.247724,0,0,-1,0,0,0,0,0.247724,0.2724964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.2724964,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.24469,0,0,-1,0,0,0,0,0.24469,0.269159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.269159,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3319066,0,0,-1,0,0,0,0,0.3319066,0.3650973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.3650973,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5897685,0,0,-1,0,0,0,0,0.5897685,0.6487454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909239,0.6487454,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3419391,0.3419391,1.7,0,0.5202,0.3419391,0,0,0,0,0,0,0,1.358061,1.290158,5.059654,0,1.290158,0,1.290158,2.423954,40.39915,0.1910067,0.376133,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.769496,1.161142,1.38,0,1.38,3.733137,62.21882,0.1910351,0,0,1.7,1.161142
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.026052,2.026052,1.7,0,0.5202,2.026052,26.39193,0,0,0,0.5347143,0.343213,0.3260523,0,0,2.389497,2.403142,0.1915013,0,0.1915013,3.914811,65.24671,0.191046,2.228657,0.4277714,1.7,2.937856
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.499862,2.499862,1.7,0,0.5202,2.499862,41.72598,0,0,0,1.043092,0.8419603,0.7998623,0,0,2.197995,2.575493,0.2011316,0,0.2011316,4.105621,68.42688,0.1910575,2.749849,0.8344736,1.7,3.618585
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.646796,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.2667961,0.4314757,1.441147,1.452632,1.38,0,0,1.996863,2.756512,0,0.01148463,-0.01148463,4.093515,68.22511,0.1910575,1.811476,1.152918,0,4.197659
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.07332,1.07332,0,-1,0,1.07332,146.5552,0,0,0,1.573005,1.12981,1.07332,0,0,2.009624,2.745027,0.4431953,0,0.4431953,4.513967,75.23264,0.1910077,1.180652,1.258404,0,4.318033
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.5597,1.38,0,-1,0,1.38,97.52736,0,0.1796998,0.3356698,1.345878,1.452632,1.38,0,0,1.566429,3.143903,0,0.106754,-0.106754,4.401438,73.35716,0.1910077,1.71567,1.076702,0,4.48978
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.061303,1.38,0,-1,0,1.38,99.55518,0,0.6813034,0.8874338,1.373862,1.452632,1.38,0,0,1.685045,3.037149,0,0.07877,-0.07877,4.318408,71.97331,0.1910077,2.267434,1.099089,0,4.41101
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4363326,0.4363326,0,-1,0,0.4363326,336.3932,0,0,0,1.467793,0.4592975,0.4363326,0,0,1.772567,2.958379,1.008496,0,1.008496,5.27515,87.919,0.1908943,0.4799659,1.174234,0,4.426172
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.625783,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.2457829,0.4083612,1.061333,1.452632,1.38,0,0,0.7640712,3.866025,0,0.3912989,-0.3912989,4.862685,81.04459,0.1908943,1.788361,0.8490661,0,4.927358
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0,0,0,1.000269,0,0,0,0,1.198848,3.474726,1.000269,0,1.000269,5.811624,96.8602,0.1907821,0,0.800215,0,4.474995
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.607012,0.607012,0,-1,0,0.607012,94.68333,0,0,0,0.5747393,0.6389601,0.607012,0,0,0.198579,4.374968,0,0.06422079,-0.06422079,5.743929,95.73196,0.1907821,0.6677132,0.4597914,0,4.949707
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.530212,1.38,0,-1,0,1.38,23.93629,0,0.1502117,0.3032329,0.3303208,1.452632,1.38,0,0,0.2699354,4.310747,0,1.122311,-1.122311,4.560909,76.01501,0.1907821,1.683233,0.2642567,0,4.641068
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.367886,1.367886,0,-1,0,1.367886,0,0,0,0.1246744,0,1.43988,1.367886,0,0,1.516947,3.188436,0,1.43988,-1.43988,3.043143,50.71894,0.1907821,1.504674,0,0,3.188436
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.400544,1.38,0,-1,0,1.38,0,0,0.02054362,0.160598,0,1.452632,1.38,0,0,3.116814,1.748556,0,1.452632,-1.452632,1.511935,25.19886,0.1907821,1.540598,0,0,1.748556
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9139819,0.2811286,0,-1,0,0.2811286,0,0,0.6328533,0.7242514,0,0.2959249,0.2811286,0,0,4.730849,0.2959249,0,0.2959249,-0.2959249,1.200002,20,0.1907821,1.00538,0,0,0.2959249
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.395101,0,0,-1,0,0,0,0,1.395101,1.534611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,1.534611,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4888596,0,0,-1,0,0,0,0,0.4888596,0.5377455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0.5377455,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3653494,0,0,-1,0,0,0,0,0.3653494,0.4018844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0.4018844,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6175342,0,0,-1,0,0,0,0,0.6175342,0.6792876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0.6792876,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3022585,0,0,-1,0,0,0,0,0.3022585,0.3324843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0.3324843,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4087586,0,0,-1,0,0,0,0,0.4087586,0.4496345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907821,0.4496345,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1815611,0.1815611,1.634193,0,0.5022346,0.1815611,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908429,0.1997173,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1908713,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.930024,1.930024,1.7,0,0.5202,1.930024,24.94107,0,0,0,0.4813685,0.24213,0.2300235,0,0,2.299654,2.484,0.2392385,0,0.2392385,4.04533,67.42203,0.1908849,2.123026,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.461563,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.3815629,0.7277192,1.094658,1.452632,1.38,0,0,2.060416,2.699315,0,0.3579741,-0.3579741,3.667992,61.13308,0.1908849,3.807719,0.875726,1.7,3.793972
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7580317,0.7580317,0,-1,0,0.7580317,190.0839,0,0,0,1.440896,0.797928,0.7580317,0,0,2.458165,2.341341,0.6429681,0,0.6429681,4.277965,71.29928,0.1908129,0.8338348,1.152717,0,3.782237
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9177566,0.9177566,0,-1,0,0.9177566,171.0802,0,0,0,1.5701,0.9660596,0.9177566,0,0,1.815197,2.920012,0.6040406,0,0.6040406,4.851008,80.84998,0.1907453,1.009532,1.25608,0,4.490112
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4844467,0.4844467,0,-1,0,0.4844467,386.4167,0.150883,0,0,1.871983,0.5099438,0.4844467,0,0,1.211156,3.463648,1.211156,0,1.211156,6.000012,100,0.1906099,0.5328913,1.497586,0,5.335631
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.334095,1.38,0,-1,0,1.38,148.2059,0.5926098,0.9540955,1.187505,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906099,2.567505,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6174958,0.6174958,0,-1,0,0.6174958,321.719,1.336606,0,0,1.986601,0.6499956,0.6174958,0,0,0,4.553689,0,0,0,6.000012,100,0.1906099,0.6792454,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6262834,0.6262834,0,-1,0,0.6262834,270.2535,1.033307,0,0,1.692553,0.6592457,0.6262834,0,0,0,4.553689,0,0,0,6.000012,100,0.1906099,0.6889117,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.166876,1.166876,0,-1,0,1.166876,112.9007,0.08912032,0,0,1.31741,1.22829,1.166876,0,0,0,4.553689,0,0,0,6.000012,100,0.1906099,1.283563,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6982834,0.6982834,0,-1,0,0.6982834,116.157,0.07607007,0,0,0.8111052,0.7350351,0.6982834,0,0,0,4.553689,0,0,0,6.000012,100,0.1906099,0.7681117,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.11616,1.11616,0,-1,0,1.11616,28.01076,0,0,0,0.312645,1.174906,1.11616,0,0,0,4.553689,0,0.8622605,-0.8622605,5.09111,84.85165,0.1906099,1.227776,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2655972,0.2655972,0,-1,0,0.2655972,0,0,0,0,0,0.279576,0.2655972,0,0,0.9580672,3.691428,0,0.279576,-0.279576,4.796411,79.94002,0.1906099,0.2921569,0,0,3.691428
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.093112,1.093112,0,-1,0,1.093112,0,0,0.0000000000000002220446,0,0,1.150644,1.093112,0,0,1.268707,3.411852,0,1.150644,-1.150644,3.583525,59.7253,0.1906099,1.202423,0,0,3.411852
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6193869,0.6193869,0,-1,0,0.6193869,0,0,0.0000000000000001110223,0,0,0.6519862,0.6193869,0,0,2.547201,2.261208,0,0.6519862,-0.6519862,2.896271,48.27109,0.1906099,0.6813256,0,0,2.261208
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.049177,1.38,0,-1,0,1.38,0,0,0.6691774,0.8740952,0,1.452632,1.38,0,0,3.27163,1.609222,0,1.452632,-1.452632,1.365063,22.75101,0.1906099,2.254095,0,0,1.609222
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4755109,0.1487607,0,-1,0,0.1487607,0,0,0.3267501,0.3743012,0,0.1565903,0.1487607,0,0,4.885665,0.1565903,0,0.1565903,-0.1565903,1.200002,20,0.1906099,0.523062,0,0,0.1565903
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2579003,0,0,-1,0,0,0,0,0.2579003,0.2836904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0.2836904,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.448684,0,0,-1,0,0,0,0,0.448684,0.4935524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0.4935524,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4960521,0,0,-1,0,0,0,0,0.4960521,0.5456573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0.5456573,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.509812,0,0,-1,0,0,0,0,0.509812,0.5607932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0.5607932,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906099,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1695938,0.1695938,1.622225,0,0.4989675,0.1695938,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906685,0.1865532,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1683632,0.1683632,1.620995,0,0.4986316,0.1683632,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1907268,0.1851995,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.08525712,0.08525712,1.537889,0,0.4759436,0.08525712,713.7136,0,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.1907025,0.09378283,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.912603,1.912603,1.123197,0,0.3627329,1.912603,59.71529,0,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.1907202,2.103864,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.60973,1.38,0,-1,0,1.38,111.5205,0.08635183,0.2297299,0.3907028,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,1.770703,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.25309,1.25309,0,-1,0,1.25309,150.4066,0.5656875,0,0,1.88473,1.319042,1.25309,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,1.378399,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3107288,0.3107288,0,-1,0,0.3107288,647.7426,1.68564,0,0,2.012722,0.3270829,0.3107288,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,0.3418016,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.390638,1.38,0,-1,0,1.38,138.88,0.4639122,0.01063839,0.1497022,1.916544,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,1.529702,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.015685,1.38,0,-1,0,1.38,127.1989,0.3027128,0.6356845,0.837253,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,2.217253,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907202,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.635258,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.2552581,0.4187838,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.1907202,1.798784,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.392763,1.38,0,-1,0,1.38,42.20851,0.0000000000000002220446,0.01276309,0.1520394,0.5824774,1.452632,1.38,0,0,0.3581166,4.231384,0,0.8701541,-0.8701541,4.74305,79.05067,0.1907202,1.532039,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.659655,1.38,0,-1,0,1.38,18.8015,0,0.279655,0.4456205,0.2594608,1.452632,1.38,0,0,1.324955,3.36123,0,1.193171,-1.193171,3.485337,58.08884,0.1907202,1.825621,0.2075686,0,3.620691
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.386738,1.38,0,-1,0,1.38,0,0,3.006738,3.445412,0,1.452632,1.38,0,0,2.6507,2.168059,0,1.452632,-1.452632,1.954129,32.56876,0.1907202,4.825412,0,0,2.168059
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.376191,0.376191,0,-1,0,0.376191,0,0,0.00000000000000005551115,0,0,0.3959905,0.376191,0,0,4.264735,0.7154275,0,0.3959905,-0.3959905,1.536719,25.61193,0.1907202,0.41381,0,0,0.7154275
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.011277,0.3034652,0,-1,0,0.3034652,0,0,0.7078116,0.8089392,0,0.319437,0.3034652,0,0,4.704724,0.319437,0,0.319437,-0.319437,1.200002,20,0.1907202,1.112404,0,0,0.319437
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.730596,0,0,-1,0,0,0,0,0.730596,0.8036556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.8036556,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.244227,0,0,-1,0,0,0,0,0.244227,0.2686497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.2686497,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1907391,0,0,-1,0,0,0,0,0.1907391,0.2098131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.2098131,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2082499,0,0,-1,0,0,0,0,0.2082499,0.2290749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.2290749,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4440137,0,0,-1,0,0,0,0,0.4440137,0.4884151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.4884151,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.206672,0,0,-1,0,0,0,0,0.206672,0.2273392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.2273392,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1231758,0,0,-1,0,0,0,0,0.1231758,0.1354934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0.1354934,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907202,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2964485,0.2964485,1.7,0,0.5202,0.2964485,0,0,0,0,0,0,0,1.403551,1.333374,5.059654,0,1.333374,0,1.333374,2.464952,41.08245,0.1907976,0.3260934,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3191258,0.3191258,1.7,0,0.5202,0.3191258,0,0,0,0,0,0,0,1.380874,1.311831,3.72628,1.200037,1.311831,0,1.311831,3.709464,61.82427,0.1908772,0.3510384,0,1.7,1.200037
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7570894,0.7570894,1.7,0,0.5202,0.7570894,60.73011,0,0,0,0.4597812,0,0,0.9429106,0.8957651,2.41445,2.380684,1.355546,0,1.355546,4.995448,83.25729,0.1909518,0.8327983,0.367825,1.7,2.840465
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.547131,1.547131,1.7,0,0.5202,1.547131,48.94684,0,0,0,0.7572718,0,0,0.1528689,0.1452255,1.058904,3.600676,0.9024972,0,0.9024972,5.851632,97.527,0.1910056,1.701844,0.6058174,1.7,4.357947
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3922722,0.3922722,0,-1,0,0.3922722,287.9744,0.5603191,0,0,1.129644,0.4129181,0.3922722,0,0,0.1564065,4.412923,0.1564065,0,0.1564065,6.000012,100,0.1909882,0.4314994,0.9037149,0,5.542567
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.536669,1.38,0,-1,0,1.38,119.1904,0.1921955,0.1566689,0.3103358,1.644827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,1.690336,1.315862,0,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3606041,0.3606041,0,-1,0,0.3606041,476.1847,1.337558,0,0,1.717142,0.3795832,0.3606041,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,0.3966645,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.625147,1.38,0,-1,0,1.38,117.3644,0.1669974,0.2451471,0.4076618,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,1.787662,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,-1,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4166103,0.4166103,0,-1,0,0.4166103,395.3105,1.208367,0,0,1.646904,0.4385372,0.4166103,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,0.4582713,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.13926,1.13926,0,-1,0,1.13926,109.6977,0.05052133,0,0,1.249743,1.199221,1.13926,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,1.253186,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909882,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5804179,0.5804179,0,-1,0,0.5804179,57.48926,0,0,0,0.3336779,0.6109661,0.5804179,0,0,0,4.553689,0,0.2772883,-0.2772883,5.707725,95.12856,0.1909882,0.6384596,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.75648,1.38,0,-1,0,1.38,0,0,0.3764803,0.5521283,0,1.452632,1.38,0,0,0.308098,4.276401,0,1.452632,-1.452632,4.176517,69.60847,0.1909882,1.932128,0,0,4.276401
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.499593,1.38,0,-1,0,1.38,0,0,1.119593,1.369552,0,1.452632,1.38,0,0,1.922133,2.823769,0,1.452632,-1.452632,2.645308,44.08838,0.1909882,2.749552,0,0,2.823769
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5612561,0.5612561,0,-1,0,0.5612561,0,0,0,0,0,0.5907959,0.5612561,0,0,3.536168,1.371137,0,0.5907959,-0.5907959,2.022555,33.70918,0.1909882,0.6173817,0,0,1.371137
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192608,0.7803417,0,0,0,2.022555,33.70918,0.1909882,0,0,0,0.7803417
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2871185,0.2871185,0,-1,0,0.2871185,0,0,0.00000000000000005551115,0,0,0.30223,0.2871185,0,0,4.192608,0.7803417,0,0.30223,-0.30223,1.703976,28.39955,0.1909882,0.3158304,0,0,0.7803417
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.351732,0.351732,0,-1,0,0.351732,0,0,0.00000000000000005551115,0,0,0.3702441,0.351732,0,0,4.528419,0.4781117,0,0.3702441,-0.3702441,1.313705,21.89503,0.1909882,0.3869051,0,0,0.4781117
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3086032,0.1024741,0,-1,0,0.1024741,0,0,0.2061291,0.2369894,0,0.1078675,0.1024741,0,0,4.939802,0.1078675,0,0.1078675,-0.1078675,1.200002,20,0.1909882,0.3394635,0,0,0.1078675
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5176076,0,0,-1,0,0,0,0,0.5176076,0.5693683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909882,0.5693683,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909882,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3081551,0,0,-1,0,0,0,0,0.3081551,0.3389706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909882,0.3389706,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08785861,0,0,-1,0,0,0,0,0.08785861,0.09664447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909882,0.09664447,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07242011,0.07242011,1.525052,0,0.4724391,0.07242011,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.191029,0.07966211,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3478826,0.3478826,1.7,0,0.5202,0.3478826,0,0,0,0,0,0,0,1.352117,1.284512,3.679654,1.242,1.284512,0,1.284512,3.72778,62.12954,0.1911113,0.3826709,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.588207,1.588207,1.7,0,0.5202,1.588207,24.74615,0,0,0,0.39302,0,0,0.1117935,0.1062038,2.395143,2.39806,0.4992238,0,0.4992238,4.201385,70.02295,0.1911414,1.747027,0.314416,1.7,2.79108
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8212216,0.8212216,1.7,0,0.5202,0.8212216,87.38718,0,0,0,0.7176424,0,0,0.8787783,0.8348394,1.895919,2.847362,1.552482,0,1.552482,5.674199,94.56979,0.1911937,0.9033439,0.574114,1.7,3.565004
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7241766,0.7241766,0,-1,0,0.7241766,181.5981,0.2093625,0,0,1.315091,0.7622912,0.7241766,0,0,0.3434372,4.244596,0.3434372,0,0.3434372,6.000012,100,0.1911555,0.7965943,1.052073,0,5.559686
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9426338,0.9426338,0,-1,0,0.9426338,111.6736,0.06042696,0,0,1.052673,0.9922462,0.9426338,0,0,0,4.553689,0,0,0,6.000012,100,0.1911555,1.036897,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2251454,0.2251454,0,-1,0,0.2251454,700.5999,1.340373,0,0,1.577369,0.2369952,0.2251454,0,0,0,4.553689,0,0,0,6.000012,100,0.1911555,0.24766,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.564314,1.38,0,-1,0,1.38,110.8589,0.07722135,0.1843141,0.3407455,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911555,1.720746,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.006143,1.006143,0,-1,0,1.006143,173.2637,0.684182,0,0,1.74328,1.059098,1.006143,0,0,0,4.553689,0,0,0,6.000012,100,0.1911555,1.106757,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8118408,0.8118408,0,-1,0,0.8118408,187.5409,0.6679646,0,0,1.522534,0.8545693,0.8118408,0,0,0,4.553689,0,0,0,6.000012,100,0.1911555,0.8930249,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.436477,1.38,0,-1,0,1.38,95.84601,0.0000000000000002220446,0.05647719,0.2001249,1.322675,1.452632,1.38,0,0,0,4.553689,0,0.1299566,-0.1299566,5.863026,97.7169,0.1911555,1.580125,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8073196,0.8073196,0,-1,0,0.8073196,110.9534,0,0,0,0.8957484,0.8498101,0.8073196,0,0,0.1443963,4.423732,0.04593823,0,0.04593823,5.906607,98.44324,0.1911504,0.8880516,0.7165987,0,5.319481
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.50269,0.50269,0,-1,0,0.50269,54.49927,0,0,0,0.2739624,0.5291473,0.50269,0,0,0.09845803,4.465077,0,0.2551849,-0.2551849,5.637618,93.96011,0.1911504,0.552959,0.2191699,0,4.739039
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7312922,0.7312922,0,-1,0,0.7312922,0,0,0.0000000000000001110223,0,0,0.7697813,0.7312922,0,0,0.3819969,4.209892,0,0.7697813,-0.7697813,4.826197,80.43646,0.1911504,0.8044214,0,0,4.209892
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.71575,1.38,0,-1,0,1.38,0,0,1.33575,1.607325,0,1.452632,1.38,0,0,1.237309,3.44011,0,1.452632,-1.452632,3.294989,54.91637,0.1911504,2.987325,0,0,3.44011
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.091532,1.38,0,-1,0,1.38,0,0,0.7115324,0.9206856,0,1.452632,1.38,0,0,2.851345,1.987479,0,1.452632,-1.452632,1.763781,29.39629,0.1911504,2.300686,0,0,1.987479
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5202702,0.5081049,0,-1,0,0.5081049,0,0,0.01216531,0.06419233,0,0.5348473,0.5081049,0,0,4.46538,0.5348473,0,0.5348473,-0.5348473,1.200002,20,0.1911504,0.5722973,0,0,0.5348473
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2272184,0,0,-1,0,0,0,0,0.2272184,0.2499402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.2499402,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3432685,0,0,-1,0,0,0,0,0.3432685,0.3775954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.3775954,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4981545,0,0,-1,0,0,0,0,0.4981545,0.5479699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.5479699,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1026162,0,0,-1,0,0,0,0,0.1026162,0.1128779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.1128779,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5296523,0,0,-1,0,0,0,0,0.5296523,0.5826176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.5826176,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3553028,0,0,-1,0,0,0,0,0.3553028,0.3908331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911504,0.3908331,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2530306,0.2530306,1.7,0,0.5202,0.2530306,0,0,0,0,0,0,0,1.446969,1.374621,5.059654,0,1.374621,0,1.374621,2.504082,41.73462,0.1912224,0.2783337,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5089693,0.5089693,1.7,0,0.5202,0.5089693,0,0,0,0,0,0,0,1.191031,1.131479,3.685034,1.237159,1.131479,0,1.131479,3.577498,59.62484,0.1913065,0.5598662,0,1.7,1.237159
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.826284,1.826284,1.7,0,0.5202,1.826284,4.153075,0.0000000000000001110223,0,0,0.07584693,0.13293,0.1262835,0,0,2.553554,2.25549,0,0.05708311,-0.05708311,3.517327,58.622,0.1913065,2.008912,0.06067754,1.7,2.331337
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.9984429,0.9984429,1.7,0,0.5202,0.9984429,34.23655,0,0,0,0.3418324,0,0,0.7015571,0.6664792,2.61698,2.198407,1.008312,0,1.008312,4.473895,74.56477,0.1913751,1.098287,0.2734659,1.7,2.540239
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.608668,3.105887,0.6154496,0,0.6154496,5.057762,84.29586,0.1913068,0,0.4923597,0,3.721337
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.882436,1.38,0,-1,0,1.38,53.14785,0.0000000000000002220446,0.5024361,0.6906797,0.7334403,1.452632,1.38,0,0,0.9932188,3.659792,0,0.7191913,-0.7191913,4.299668,71.66099,0.1913068,2.07068,0.5867523,0,4.393232
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.293749,1.293749,0,-1,0,1.293749,84.91587,0,0,0.04312358,1.098598,1.361841,1.293749,0,0,1.79232,2.940601,0,0.2632427,-0.2632427,4.022186,67.03629,0.1913068,1.423124,0.8788784,0,4.039199
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,-1,0,0,0,0,0,0,0.9132987,0,0,0,0,2.084812,2.677358,0.9132987,0,0.9132987,4.888617,81.47678,0.1912056,0,0.730639,0,3.590657
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8718948,0.8718948,0,-1,0,0.8718948,111.7699,0,0,0,0.9745156,0.917784,0.8718948,0,0,1.171513,3.499327,0.05673157,0,0.05673157,4.942437,82.37379,0.1911993,0.9590843,0.7796125,0,4.473843
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.523054,1.38,0,-1,0,1.38,82.16868,0,0.1430543,0.2953597,1.133928,1.452632,1.38,0,0,1.114782,3.550385,0,0.3187039,-0.3187039,4.606494,76.77474,0.1911993,1.67536,0.9071422,0,4.684313
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.371651,1.371651,0,-1,0,1.371651,56.84123,0,0,0.1288158,0.7796631,1.443843,1.371651,0,0,1.468897,3.231682,0,0.6641797,-0.6641797,3.906387,65.10632,0.1911993,1.508816,0.6237305,0,4.011344
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.643128,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.2631279,0.4274407,0.5566588,1.452632,1.38,0,0,2.206875,2.567502,0,0.8959728,-0.8959728,2.961949,49.36571,0.1911993,1.807441,0.445327,0,3.124161
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.732912,1.38,0,-1,0,1.38,15.09392,0,1.352911,1.626203,0.2082961,1.452632,1.38,0,0,3.2024,1.671529,0,1.244336,-1.244336,1.650304,27.50501,0.1911993,3.006203,0.1666369,0,1.879825
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.617505,0.4058338,0,-1,0,0.4058338,0,0,2.211671,2.473421,0,0.4271935,0.4058338,0,0,4.584995,0.4271935,0,0.4271935,-0.4271935,1.200002,20,0.1911993,2.879255,0,0,0.4271935
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.579711,0,0,-1,0,0,0,0,3.579711,3.937683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,3.937683,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9192532,0,0,-1,0,0,0,0,0.9192532,1.011178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,1.011178,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.150463,0,0,-1,0,0,0,0,1.150463,1.26551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,1.26551,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3934171,0,0,-1,0,0,0,0,0.3934171,0.4327588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0.4327588,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1423833,0,0,-1,0,0,0,0,0.1423833,0.1566217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0.1566217,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1129884,0,0,-1,0,0,0,0,0.1129884,0.1242872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0.1242872,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1361082,0,0,-1,0,0,0,0,0.1361082,0.1497191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0.1497191,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1250525,0,0,-1,0,0,0,0,0.1250525,0.1375577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0.1375577,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911993,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3433666,0.3433666,1.7,0,0.5202,0.3433666,0,0,0,0,0,0,0,1.356633,1.288802,5.059654,0,1.288802,0,1.288802,2.422667,40.3777,0.1912806,0.3777032,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.311892,1.311892,1.7,0,0.5202,1.311892,21.51749,0,0,0,0.2822863,0,0,0.3881078,0.3687024,3.770853,1.159922,0.6509888,0,0.6509888,3.040249,50.67072,0.1913237,1.443081,0.2258291,1.7,1.442208
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.09418,1.09418,1.7,0,0.5202,1.09418,78.25965,0,0,0,0.8563015,0,0,0.6058198,0.5755288,3.119864,1.745811,1.43183,0,1.43183,4.398603,73.3099,0.1913889,1.203598,0.6850412,1.7,2.602113
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5870934,0.5870934,0,-1,0,0.5870934,234.4189,0,0,0,1.376258,0.6179931,0.5870934,0,0,1.688033,3.034459,0.7582646,0,0.7582646,5.117956,85.2991,0.1913051,0.6458027,1.101006,0,4.410717
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7468627,0.7468627,0,-1,0,0.7468627,206.7372,0,0,0,1.544043,0.7861713,0.7468627,0,0,0.9297689,3.716897,0.7578717,0,0.7578717,5.836936,97.28207,0.1912213,0.8215489,1.235234,0,5.26094
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,-1,0,0,0,1.388407,0,0,1.560304,0,0,0,0,0.1718972,4.398982,0.1718972,0,0.1718972,6.000012,100,0.1912023,0,1.248243,0,5.959285
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.659456,1.38,0,-1,0,1.38,95.77334,0.0000000000000002220446,0.2794557,0.4454013,1.321672,1.452632,1.38,0,0,0,4.553689,0,0.1309595,-0.1309595,5.861969,97.69928,0.1912023,1.825401,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,-1,0,0,0,1.416283,0,0,1.561794,0,0,0,0,0.1455106,4.422729,0.1455106,0,0.1455106,6.000012,100,0.1911863,0,1.249435,0,5.984523
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.17231,1.17231,0,-1,0,1.17231,130.2729,0.2931913,0,0,1.527202,1.234011,1.17231,0,0,0,4.553689,0,0,0,6.000012,100,0.1911863,1.289541,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006553171,0.006553171,0,-1,0,0.006553171,17795.29,1.159258,0,0,1.166156,0.006898075,0.006553171,0,0,0,4.553689,0,0,0,6.000012,100,0.1911863,0.007208488,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7051365,0.7051365,0,-1,0,0.7051365,74.49145,0,0,0,0.5252663,0.742249,0.7051365,0,0,0,4.553689,0,0.2169826,-0.2169826,5.771292,96.18801,0.1911863,0.7756501,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.000646424,0,0,0.2417382,0,0,0,0,0.2410917,4.336706,0.2410917,0,0.2410917,6.000012,100,0.1911597,0,0.1933905,0,4.578444
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5203127,0.5203127,0,-1,0,0.5203127,0,0,0,0,0,0.5476975,0.5203127,0,0,0,4.553689,0,0.5476975,-0.5476975,5.422688,90.37795,0.1911597,0.5723439,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6085528,4.005991,0,0,0,5.422688,90.37795,0.1911597,0,0,0,4.005991
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8526824,0.8526824,0,-1,0,0.8526824,0,0,0,0,0,0.8975604,0.8526824,0,0,0.6085528,4.005991,0,0.8975604,-0.8975604,4.476576,74.60946,0.1911597,0.9379506,0,0,4.005991
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.269179,1.269179,0,-1,0,1.269179,0,0,0.0000000000000002220446,0.01609728,0,1.335978,1.269179,0,0,1.605842,3.108431,0,1.335978,-1.335978,3.068332,51.13876,0.1911597,1.396097,0,0,3.108431
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1976112,0.1976112,0,-1,0,0.1976112,0,0,0,0,0,0.2080118,0.1976112,0,0,3.090262,1.772453,0,0.2080118,-0.2080118,2.849068,47.48437,0.1911597,0.2173723,0,0,1.772453
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1172133,0.1172133,0,-1,0,0.1172133,0,0,0.00000000000000001387779,0,0,0.1233824,0.1172133,0,0,3.321387,1.564441,0,0.1233824,-0.1233824,2.719012,45.31677,0.1911597,0.1289346,0,0,1.564441
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1276424,0.1276424,0,-1,0,0.1276424,0,0,0.00000000000000002775558,0,0,0.1343605,0.1276424,0,0,3.458478,1.441059,0,0.1343605,-0.1343605,2.577383,42.9563,0.1911597,0.1404067,0,0,1.441059
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09688254,0.09688254,0,-1,0,0.09688254,0,0,0.00000000000000001387779,0,0,0.1019816,0.09688254,0,0,3.607768,1.306698,0,0.1019816,-0.1019816,2.469885,41.16467,0.1911597,0.1065708,0,0,1.306698
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.491621,0.491621,0,-1,0,0.491621,0,0,0.00000000000000005551115,0,0,0.5174958,0.491621,0,0,3.721081,1.204717,0,0.5174958,-0.5174958,1.924397,32.07322,0.1911597,0.540783,0,0,1.204717
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4015714,0.4015714,0,-1,0,0.4015714,0,0,0.00000000000000005551115,0,0,0.4227067,0.4015714,0,0,4.296076,0.6872208,0,0.4227067,-0.4227067,1.478825,24.64703,0.1911597,0.4417285,0,0,0.6872208
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76575,0.2645141,0,0,0,1.478825,24.64703,0.1911597,0,0,0,0.2645141
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76575,0.2645141,0,0,0,1.478825,24.64703,0.1911597,0,0,0,0.2645141
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.0972017,0.0972017,0,0,0,0.0972017,0,0,0.00000000000000001387779,0,0,0.1023176,0.0972017,0,0,4.76575,0.2645141,0,0.1023176,-0.1023176,1.370973,22.84949,0.1911597,0.1069219,0,0,0.2645141
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.593787,1.997793,1.7,0,0.5202,1.997793,7.571846,0,1.595994,2.070338,0.1512698,0.3134663,0.297793,0,0,4.879436,0.1621965,0,0.1621965,-0.1621965,1.200002,20,0.1911597,3.953166,0.1210159,1.7,0.3134663
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.1911372,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.0193051,0.0193051,0,-1,0,0.0193051,2322.958,0,0,0,0.4484493,0.02032116,0.0193051,0,0,3.225298,1.650921,0.4281281,0,0.4281281,3.346383,55.77295,0.19109,0.02123561,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.665641,1.38,0,-1,0,1.38,42.06476,0.0000000000000002220446,0.2856411,0.4522052,0.5804937,1.452632,1.38,0,0,2.79717,2.036236,0,0.8721379,-0.8721379,2.427069,40.45108,0.19109,1.832205,0.4643949,0,2.616729
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3065305,0.3065305,0,-1,0,0.3065305,384.8972,0,0,0,1.179827,0.3226637,0.3065305,0,0,3.766212,1.164098,0.8571637,0,0.8571637,3.240246,54.00399,0.1909956,0.3371836,0.9438619,0,2.343925
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7112673,0.7112673,0,-1,0,0.7112673,154.5083,0,0,0,1.098967,0.7487024,0.7112673,0,0,2.909049,1.935545,0.3502644,0,0.3502644,3.572536,59.54215,0.190957,0.782394,0.8791735,0,3.034512
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.9195927,0.9195927,0,-1,0,0.9195927,178.484,0,0,0,1.641325,0.9679923,0.9195927,0,0,2.558784,2.250783,0.6733332,0,0.6733332,4.211316,70.18846,0.190883,1.011552,1.31306,0,3.892109
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,0,0,0,1.270246,0,0,0,0,1.885451,2.856783,1.270246,0,1.270246,5.416378,90.27277,0.1907434,0,1.016197,0,4.127029
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3342483,0.3342483,0,-1,0,0.3342483,372.6562,0.2785521,0,0,1.245597,0.3518403,0.3342483,0,0,0.6152049,4.000005,0.6152049,0,0.6152049,6.000012,100,0.1906759,0.3676731,0.9964778,0,5.245602
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7160054,0.7160054,0,-1,0,0.7160054,114.5437,0.06644925,0,0,0.8201392,0.7536899,0.7160054,0,0,0,4.553689,0,0,0,6.000012,100,0.1906759,0.7876059,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906759,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5562415,0.5562415,0,-1,0,0.5562415,0,0,0.0000000000000001110223,0,0,0.5855174,0.5562415,0,0,0,4.553689,0,0.5855174,-0.5855174,5.382823,89.71353,0.1906759,0.6118657,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.177651,1.38,0,-1,0,1.38,0,0,0.7976506,1.015416,0,1.452632,1.38,0,0,0.6505749,3.968172,0,1.452632,-1.452632,3.851614,64.19344,0.1906759,2.395416,0,0,3.968172
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26461,2.51554,0,0,0,3.851614,64.19344,0.1906759,0,0,0,2.51554
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9099107,0.9099107,0,-1,0,0.9099107,0,0,0.0000000000000001110223,0,0,0.9578007,0.9099107,0,0,2.26461,2.51554,0,0.9578007,-0.9578007,2.842004,47.36663,0.1906759,1.000902,0,0,2.51554
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2170906,0.2170906,0,-1,0,0.2170906,0,0,0.00000000000000002775558,0,0,0.2285164,0.2170906,0,0,3.328833,1.557739,0,0.2285164,-0.2285164,2.601126,43.35202,0.1906759,0.2387997,0,0,1.557739
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58274,1.329223,0,0,0,2.601126,43.35202,0.1906759,0,0,0,1.329223
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4290664,0.4290664,0,-1,0,0.4290664,0,0,0.00000000000000005551115,0,0,0.4516489,0.4290664,0,0,3.58274,1.329223,0,0.4516489,-0.4516489,2.125046,35.41737,0.1906759,0.4719731,0,0,1.329223
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4404041,0.4404041,0,-1,0,0.4404041,0,0,0,0,0,0.4635833,0.4404041,0,0,4.084572,0.8775739,0,0.4635833,-0.4635833,1.636387,27.27306,0.1906759,0.4844446,0,0,0.8775739
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.415005,0.3932911,0,-1,0,0.3932911,0,0,0.02171396,0.06321447,0,0.4139906,0.3932911,0,0,4.599665,0.4139906,0,0.4139906,-0.4139906,1.200002,20,0.1906759,0.4565055,0,0,0.4139906
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906759,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906759,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7168238,0.7168238,1.7,0,0.5202,0.7168238,0,0,0,0,0,0,0,0.9831762,0.9340174,5.059654,0,0.9340174,0,0.9340174,2.086089,34.76808,0.190745,0.7885062,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1145825,0.1145825,1.567214,0,0.4839494,0.1145825,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.125637,0.8406156,1.38,0,1.38,3.395272,56.58775,0.1907928,0.1260407,0,1.7,0.8406156
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.745637,2.082616,1.882381,0,1.882381,5.181056,86.35075,0.1907656,0,0.401905,1.7,2.584997
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1388966,0.1388966,0,0,0,0.1388966,602.165,0,0,0,0.8363866,0.1462069,0.1388966,0,0,0.8632557,3.776759,0.6901797,0,0.6901797,5.835818,97.26344,0.19069,0.1527863,0.6691093,0,4.613145
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3420163,0.3420163,0,-1,0,0.3420163,448.1273,0.9995754,0,0,1.532669,0.3600172,0.3420163,0,0,0.173076,4.397921,0.173076,0,0.173076,6.000012,100,0.1906711,0.3762179,1.226135,0,5.930589
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.906583,1.38,0,-1,0,1.38,120.7684,0.2139726,0.5265826,0.7172409,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906711,2.097241,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,-1,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906711,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.509377,0.509377,0,-1,0,0.509377,196.6208,0.4653547,0,0,1.001541,0.5361863,0.509377,0,0,0,4.553689,0,0,0,6.000012,100,0.1906711,0.5603147,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9659901,0.9659901,0,-1,0,0.9659901,113.7822,0.08229283,0,0,1.099125,1.016832,0.9659901,0,0,0,4.553689,0,0,0,6.000012,100,0.1906711,1.062589,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4310139,0.4310139,0,-1,0,0.4310139,273.4748,0.7250155,0,0,1.178714,0.4536988,0.4310139,0,0,0,4.553689,0,0,0,6.000012,100,0.1906711,0.4741153,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.705319,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,1.325319,1.595851,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.1906711,2.975851,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.243331,0.243331,0,-1,0,0.243331,149.9175,0,0,0,0.3647957,0.2561379,0.243331,0,0,0.6900203,3.932671,0.1086579,0,0.1086579,5.448483,90.80787,0.1906592,0.2676641,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.9542314,0.9542314,0,-1,0,0.9542314,30.15232,0,0.0000000000000001110223,0,0.2877229,1.004454,0.9542314,0,0,0.5813624,4.030463,0,0.7167312,-0.7167312,4.692982,78.21622,0.1906592,1.049654,0.2301783,0,4.318186
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.757808,1.38,0,-1,0,1.38,0,0,0.3778083,0.5535891,0,1.452632,1.38,0,0,1.37773,3.313732,0,1.452632,-1.452632,3.161774,52.69613,0.1906592,1.933589,0,0,3.313732
