Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.11434,1.11434,0,-1,0,1.11434,0,0,0,0,0,1.17299,1.11434,0,0,2.991765,1.8611,0,1.17299,-1.17299,1.925334,32.08884,0.1906592,1.225774,0,0,1.8611
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3752195,0.3752195,0,-1,0,0.3752195,0,0,0.00000000000000005551115,0,0,0.3949679,0.3752195,0,0,4.295087,0.6881104,0,0.3949679,-0.3949679,1.509002,25.14998,0.1906592,0.4127415,0,0,0.6881104
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.054933,0.2784853,0,-1,0,0.2784853,0,0,0.7764472,0.8819405,0,0.2931424,0.2784853,0,0,4.733941,0.2931424,0,0.2931424,-0.2931424,1.200002,20,0.1906592,1.160426,0,0,0.2931424
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2963384,0,0,-1,0,0,0,0,0.2963384,0.3259722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.3259722,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2971869,0,0,-1,0,0,0,0,0.2971869,0.3269056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.3269056,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5191821,0,0,-1,0,0,0,0,0.5191821,0.5711004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.5711004,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05236768,0,0,-1,0,0,0,0,0.05236768,0.05760445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.05760445,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03354663,0,0,-1,0,0,0,0,0.03354663,0.0369013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.0369013,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4927564,0,0,-1,0,0,0,0,0.4927564,0.542032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906592,0.542032,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05011017,0.05011017,1.502742,0,0.4663485,0.05011017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906958,0.05512118,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1907236,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.422203,1.422203,1.7,0,0.5202,1.422203,17.58069,0,0,0,0.2500332,0,0,0.2777968,0.263907,2.299654,2.484,0.5139402,0,0.5139402,4.305935,71.76543,0.190757,1.564423,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.293025,1.293025,1.7,0,0.5202,1.293025,19.72351,0,0,0,0.2550299,0,0,0.4069751,0.3866263,1.785714,2.946546,0.6416563,0,0.6416563,4.914663,81.91089,0.1907996,1.422327,0.2040239,1.7,3.201576
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.144058,3.524037,0.3110218,0,0.3110218,5.209724,86.82857,0.1907657,0,0.2488174,0,3.835058
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.156995,1.156995,0,-1,0,1.156995,34.5969,0,0.0000000000000002220446,0,0.4002843,1.217889,1.156995,0,0,0.8330362,3.803957,0,0.8176047,-0.8176047,4.347893,72.46474,0.1907657,1.272694,0.3202274,0,4.204241
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.624628,1.38,0,-1,0,1.38,73.90402,0.0000000000000002220446,0.2446279,0.4070907,1.019876,1.452632,1.38,0,0,1.741486,2.986352,0,0.4327561,-0.4327561,3.891728,64.86201,0.1907657,1.787091,0.8159004,0,4.006227
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2959236,0.2959236,0,-1,0,0.2959236,364.3759,0,0,0,1.078274,0.3114985,0.2959236,0,0,2.222326,2.553596,0.7667758,0,0.7667758,4.619156,76.98578,0.190682,0.325516,0.8626195,0,3.63187
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.55878,1.38,0,-1,0,1.38,60.01784,0.0000000000000002220446,1.17878,1.434658,0.8282462,1.452632,1.38,0,0,1.45555,3.243694,0,0.6243854,-0.6243854,3.960996,66.01646,0.190682,2.814658,0.6625969,0,4.07194
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.583458,1.38,0,-1,0,1.38,111.1519,0,0.2034581,0.3618039,1.533897,1.452632,1.38,0,0,2.149312,2.619308,0.08126511,0,0.08126511,4.038091,67.30138,0.1906731,1.741804,1.227117,0,4.153205
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.138917,1.138917,0,-1,0,1.138917,55.04219,0,0.0000000000000002220446,0,0.626885,1.19886,1.138917,0,0,2.068047,2.692447,0,0.5719753,-0.5719753,3.435176,57.25282,0.1906731,1.252809,0.501508,0,3.319332
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7833701,0.7833701,0,-1,0,0.7833701,70.59077,0,0,0,0.5529869,0.8246001,0.7833701,0,0,2.703575,2.120472,0,0.2716131,-0.2716131,3.14887,52.48107,0.1906731,0.8617071,0.4423895,0,2.673459
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8869396,0.8869396,0,-1,0,0.8869396,24.11884,0,0.0000000000000001110223,0,0.2139195,0.9336207,0.8869396,0,0,3.005367,1.848859,0,0.7197012,-0.7197012,2.390239,39.83723,0.1906731,0.9756336,0.1711356,0,2.062778
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.255279,1.0727,0,-1,0,1.0727,0,0,1.18258,1.408107,0,1.129157,1.0727,0,0,3.805035,1.129157,0,1.129157,-1.129157,1.200002,20,0.1906731,2.480807,0,0,1.129157
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5862834,0,0,-1,0,0,0,0,0.5862834,0.6449117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.6449117,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.153013,0,0,-1,0,0,0,0,2.153013,2.368315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,2.368315,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09704168,0,0,-1,0,0,0,0,0.09704168,0.1067459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.1067459,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1305946,0,0,-1,0,0,0,0,0.1305946,0.1436541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.1436541,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02592312,0,0,-1,0,0,0,0,0.02592312,0.02851544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.02851544,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3473631,0,0,-1,0,0,0,0,0.3473631,0.3820994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.3820994,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1320381,0,0,-1,0,0,0,0,0.1320381,0.1452419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.1452419,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2109567,0,0,-1,0,0,0,0,0.2109567,0.2320524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.2320524,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3017833,0,0,-1,0,0,0,0,0.3017833,0.3319616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906731,0.3319616,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2155233,0.2155233,1.668155,0,0.5115063,0.2155233,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907383,0.2370756,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.190766,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.169231,1.169231,1.7,0,0.5202,1.169231,36.32868,0,0,0,0.4247663,0,0,0.5307687,0.5042303,2.299654,2.484,0.9289965,0,0.9289965,4.699692,78.32804,0.1908266,1.286155,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.829862,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.7498616,1.132848,0.8261153,1.452632,1.38,0,0,1.370658,3.320097,0,0.6265163,-0.6265163,4.039286,67.32129,0.1908266,4.212848,0.6608922,1.7,4.146212
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.582803,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.2028029,0.3610832,1.438592,1.452632,1.38,0,0,2.066787,2.693581,0,0.01403936,-0.01403936,4.024487,67.07465,0.1908266,1.741083,1.150874,0,4.132173
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.229176,0.229176,0,-1,0,0.229176,725.0999,0,0,0,1.661755,0.2412379,0.229176,0,0,2.082386,2.679541,1.420517,0,1.420517,5.372108,89.53495,0.190672,0.2520936,1.329404,0,4.341296
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6254059,0.6254059,0,-1,0,0.6254059,279.1388,0.4255595,0,0,1.745751,0.658322,0.6254059,0,0,0.6618691,3.958007,0.6618691,0,0.6618691,6.000012,100,0.1906,0.6879465,1.3966,0,5.703757
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7127692,0.7127692,0,-1,0,0.7127692,231.3965,0.8990394,0,0,1.649323,0.7502834,0.7127692,0,0,0,4.553689,0,0,0,6.000012,100,0.1906,0.7840462,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7599462,0.7599462,0,-1,0,0.7599462,232.3739,0.9659733,0,0,1.765917,0.7999433,0.7599462,0,0,0,4.553689,0,0,0,6.000012,100,0.1906,0.8359408,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.815261,0.815261,0,-1,0,0.815261,145.8512,0.3308985,0,0,1.189068,0.8581695,0.815261,0,0,0,4.553689,0,0,0,6.000012,100,0.1906,0.8967871,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3806302,0.3806302,0,-1,0,0.3806302,60.20236,0,0,0,0.2291484,0.4006634,0.3806302,0,0,0,4.553689,0,0.171515,-0.171515,5.819219,96.98679,0.1906,0.4186932,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.860448,0.860448,0,-1,0,0.860448,0,0,0.0000000000000001110223,0,0,0.9057347,0.860448,0,0,0.1905722,4.382174,0,0.9057347,-0.9057347,4.864491,81.07469,0.1906,0.9464928,0,0,4.382174
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.1906,0,0,0,3.476439
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.1906,0,0,0,3.476439
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.988512,1.38,0,-1,0,1.38,0,0,0.6085116,0.8073627,0,1.452632,1.38,0,0,1.196944,3.476439,0,1.452632,-1.452632,3.333283,55.5546,0.1906,2.187363,0,0,3.476439
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2036594,0.2036594,0,-1,0,0.2036594,0,0,0.00000000000000002775558,0,0,0.2143784,0.2036594,0,0,2.810979,2.023808,0,0.2143784,-0.2143784,3.107308,51.78837,0.1906,0.2240254,0,0,2.023808
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049177,1.809429,0,0,0,3.107308,51.78837,0.1906,0,0,0,1.809429
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4279551,0.4279551,0,-1,0,0.4279551,0,0,0.00000000000000005551115,0,0,0.450479,0.4279551,0,0,3.049177,1.809429,0,0.450479,-0.450479,2.632462,43.87428,0.1906,0.4707506,0,0,1.809429
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5339452,0.5339452,0,-1,0,0.5339452,0,0,0.0000000000000001110223,0,0,0.5620475,0.5339452,0,0,3.54971,1.35895,0,0.5620475,-0.5620475,2.040012,34.00013,0.1906,0.5873397,0,0,1.35895
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06127483,0.06127483,0,-1,0,0.06127483,0,0,0,0,0,0.06449983,0.06127483,0,0,4.174207,0.7969027,0,0.06449983,-0.06449983,1.972023,32.86698,0.1906,0.06740232,0,0,0.7969027
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04624953,0.04624953,0,-1,0,0.04624953,0,0,0.000000000000000006938894,0,0,0.04868372,0.04624953,0,0,4.245873,0.7324029,0,0.04868372,-0.04868372,1.920706,32.0117,0.1906,0.05087449,0,0,0.7324029
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1042943,0.1042943,0,-1,0,0.1042943,0,0,0,0,0,0.1097835,0.1042943,0,0,4.299966,0.6837191,0,0.1097835,-0.1097835,1.804984,30.083,0.1906,0.1147238,0,0,0.6837191
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1745114,0.1745114,0,0,0,0.1745114,0,0,0.00000000000000002775558,0,0,0.1836962,0.1745114,0,0,4.421948,0.5739356,0,0.1836962,-0.1836962,1.611351,26.85579,0.1906,0.1919625,0,0,0.5739356
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09517849,0.09517849,0,0,0,0.09517849,0,0,0.00000000000000001387779,0,0,0.1001879,0.09517849,0,0,4.626055,0.3902394,0,0.1001879,-0.1001879,1.505744,25.09568,0.1906,0.1046963,0,0,0.3902394
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.943812,1.943812,1.7,0,0.5202,1.943812,13.34467,0,0,0.1133588,0.2593953,0.2566439,0.2438117,0,0,4.737375,0.2900515,0.002751456,0,0.002751456,1.508354,25.13918,0.1906002,2.138193,0.2075163,1.7,0.5494469
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.446723,1.446723,1.7,0,0.5202,1.446723,25.53579,0,0,0,0.3694322,0,0,0.2532766,0.2406127,4.734623,0.2925278,0.610045,0,0.610045,2.087093,34.78482,0.1906383,1.591396,0.2955458,1.7,0.6619601
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.094445,1.094445,0,-1,0,1.094445,58.3814,0.0000000000000002220446,0,0.2829988,0.6389524,1.152048,1.094445,0,0,4.124578,0.8415683,0,0.5130951,-0.5130951,1.546244,25.77067,0.1906383,1.20389,0.5111619,0,1.480521
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.865265,1.38,0,-1,0,1.38,96.89589,0.0000000000000002220446,0.4852645,1.48568,1.337163,1.452632,1.38,0,0,4.694684,0.3284732,0,0.1154683,-0.1154683,1.424529,23.74211,0.1906383,2.051791,1.069731,0,1.665636
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4953388,0.4953388,0,-1,0,0.4953388,309.6175,0,0,0.0511235,1.533656,0.5214093,0.4953388,0,0,4.822982,0.2130049,1.012246,0,1.012246,2.38483,39.7471,0.1905284,0.5448727,1.226925,0,1.746661
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1115865,0.1115865,0,-1,0,0.1115865,1296.565,0,0,0,1.446791,0.1174594,0.1115865,0,0,3.810736,1.124027,1.329332,0,1.329332,3.645945,60.76563,0.1903843,0.1227451,1.157433,0,2.570818
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.351119,1.351119,0,-1,0,1.351119,126.5141,0,0,0.1062311,1.709356,1.422231,1.351119,0,0,2.481404,2.320425,0.2871256,0,0.2871256,3.918337,65.30548,0.1903531,1.486231,1.367485,0,4.029781
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1211207,0.1211207,0,-1,0,0.1211207,1194.637,0,0,0,1.446952,0.1274955,0.1211207,0,0,2.194279,2.578838,1.319457,0,1.319457,5.170084,86.16788,0.1902103,0.1332328,1.157562,0,4.025791
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4907329,0.4907329,0,-1,0,0.4907329,162.6775,0,0,0,0.7983122,0.516561,0.4907329,0,0,0.8748217,3.76635,0.2817512,0,0.2817512,5.437376,90.62275,0.1901798,0.5398062,0.6386498,0,4.564662
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0,0,0,0.5928508,0,0,0,0,0.5930704,4.019926,0.5928508,0,0.5928508,5.999804,99.99653,0.1901157,0,0.4742807,0,4.612776
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.073333,1.073333,0,-1,0,1.073333,23.51774,0,0,0,0.2524237,1.129824,1.073333,0,0,0.0002195855,4.553491,0,0.8774006,-0.8774006,5.074942,84.5822,0.1901157,1.180666,0.201939,0,4.805915
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9751092,3.676091,0,0,0,5.074942,84.5822,0.1901157,0,0,0,3.676091
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.364889,1.38,0,-1,0,1.38,0,0,0.9848895,1.221378,0,1.452632,1.38,0,0,0.9751092,3.676091,0,1.452632,-1.452632,3.543734,59.06211,0.1901157,2.601378,0,0,3.676091
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.988972,1.38,0,-1,0,1.38,0,0,0.6089724,0.8078696,0,1.452632,1.38,0,0,2.589144,2.223459,0,1.452632,-1.452632,2.012526,33.54203,0.1901157,2.18787,0,0,2.223459
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.689527,0.7322861,0,-1,0,0.7322861,0,0,0.9572405,1.126193,0,0.7708275,0.7322861,0,0,4.203179,0.7708275,0,0.7708275,-0.7708275,1.200002,20,0.1901157,1.858479,0,0,0.7708275
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2530957,0,0,-1,0,0,0,0,0.2530957,0.2784052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0.2784052,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09582336,0,0,-1,0,0,0,0,0.09582336,0.1054057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0.1054057,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.394411,0,0,-1,0,0,0,0,0.394411,0.4338521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0.4338521,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2479806,0,0,-1,0,0,0,0,0.2479806,0.2727786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0.2727786,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5551828,0,0,-1,0,0,0,0,0.5551828,0.610701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0.610701,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901157,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1277572,0.1277572,1.580389,0,0.4875461,0.1277572,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901658,0.1405329,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3557411,0.3557411,1.7,0,0.5202,0.3557411,0,0,0,0,0,0,0,1.344259,1.277046,3.679654,1.242,1.277046,0,1.277046,3.720698,62.0115,0.1902474,0.3913152,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.402608,2.391341,1.457819,0,1.457819,5.103706,85.06161,0.1902669,0,0.06225557,1.7,2.469161
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.9352089,0.9352089,0,0,0,0.9352089,44.35456,0,0.0000000000000001110223,0,0.4148078,0.9844305,0.9352089,0,0,0.9447889,3.703379,0,0.5696226,-0.5696226,4.503272,75.05437,0.1902669,1.02873,0.3318463,0,4.118187
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.711782,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.3317815,0.5029596,0.6954921,1.452632,1.38,0,0,1.577703,3.133756,0,0.7571394,-0.7571394,3.705177,61.75282,0.1902669,1.88296,0.5563937,0,3.829248
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,-1,0,0,0,0,0,0,0.6221583,0,0,0,0,2.418969,2.376617,0.6221583,0,0.6221583,4.295408,71.58998,0.1901998,0,0.4977266,0,2.998775
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.254225,0.254225,0,-1,0,0.254225,338.8322,0,0,0,0.8613962,0.2676052,0.254225,0,0,1.796811,2.936559,0.5937909,0,0.5937909,4.858727,80.97862,0.1901358,0.2796475,0.689117,0,3.797956
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,-1,0,0,0,0,0,0,0.7384831,0,0,0,0,1.20302,3.470971,0.7384831,0,0.7384831,5.559314,92.65504,0.1900563,0,0.5907865,0,4.209454
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,-1,0,0,0,0.2726028,0,0,0.7371395,0,0,0,0,0.4645368,4.135606,0.4645368,0,0.4645368,6.000012,100,0.1900063,0,0.5897116,0,4.872746
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.197546,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.8175457,1.0373,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.1900063,2.4173,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8289643,0.8289643,0,-1,0,0.8289643,85.56428,0,0,0,0.7092972,0.8725939,0.8289643,0,0,1.173895,3.497184,0,0.1632967,-0.1632967,4.714228,78.57031,0.1900063,0.9118607,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8646245,0.8646245,0,-1,0,0.8646245,54.72353,0,0,0,0.4731531,0.9101311,0.8646245,0,0,1.355335,3.333887,0,0.436978,-0.436978,4.253613,70.8934,0.1900063,0.951087,0.3785225,0,3.80704
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.518875,1.38,0,-1,0,1.38,9.636441,0,0.138875,0.2907625,0.1329829,1.452632,1.38,0,0,1.840866,2.896909,0,1.319649,-1.319649,2.862581,47.70959,0.1900063,1.670763,0.1063863,0,3.029892
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4008642,0.4008642,0,-1,0,0.4008642,0,0,0.00000000000000005551115,0,0,0.4219623,0.4008642,0,0,3.307143,1.57726,0,0.4219623,-0.4219623,2.417794,40.29648,0.1900063,0.4409506,0,0,1.57726
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3537945,0.3537945,0,-1,0,0.3537945,0,0,0,0,0,0.3724153,0.3537945,0,0,3.77599,1.155298,0,0.3724153,-0.3724153,2.025234,33.75382,0.1900063,0.389174,0,0,1.155298
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6871493,0.6871493,0,-1,0,0.6871493,0,0,0.0000000000000001110223,0.01212547,0,0.7233151,0.6871493,0,0,4.189785,0.7828829,0,0.7233151,-0.7233151,1.262792,21.0465,0.1900063,0.7558643,0,0,0.7828829
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.010995,0.05658946,0,-1,0,0.05658946,0,0,1.954405,2.155505,0,0.05956786,0.05658946,0,0,4.993468,0.05956786,0,0.05956786,-0.05956786,1.200002,20,0.1900063,2.212094,0,0,0.05956786
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3106741,0,0,-1,0,0,0,0,0.3106741,0.3417415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0.3417415,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06344644,0,0,-1,0,0,0,0,0.06344644,0.06979109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0.06979109,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004895813,0,0,-1,0,0,0,0,0.0004895813,0.0005385394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0.0005385394,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4542587,0,0,-1,0,0,0,0,0.4542587,0.4996845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900063,0.4996845,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1541674,0.1541674,1.606799,0,0.4947561,0.1541674,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900608,0.1695842,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1458439,0.1458439,1.598475,0,0.4924838,0.1458439,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1901137,0.1604283,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.099994,1.099994,1.7,0,0.5202,1.099994,4.041268,0,0,0,0.04445369,0,0,0.6000065,0.5700061,2.299654,2.484,0.6144598,0,0.6144598,4.401296,73.35479,0.1901578,1.209993,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.805402,1.805402,1.7,0,0.5202,1.805402,14.61305,0,0,0,0.2638242,0.1109492,0.1054017,0,0,1.685194,3.037014,0.152875,0,0.152875,4.546326,75.77195,0.1901663,1.985942,0.2110593,1.7,3.300838
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.346305,1.346305,0,-1,0,1.346305,12.13378,0,0.0000000000000002220446,0.1009355,0.1633577,1.417163,1.346305,0,0,1.53232,3.174601,0,1.253806,-1.253806,3.224699,53.74488,0.1901663,1.480936,0.1306862,0,3.337959
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.037086,1.037086,0,-1,0,1.037086,76.47971,0,0,0,0.7931601,1.091669,1.037086,0,0,2.925437,1.920796,0,0.298509,-0.298509,2.910043,48.50062,0.1901663,1.140794,0.6345281,0,2.713956
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,-1,0,0,0,0,0,0,1.194826,0,0,0,0,3.257113,1.622287,1.194826,0,1.194826,4.043554,67.39244,0.190038,0,0.9558609,0,2.817113
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.312755,1.312755,0,-1,0,1.312755,49.37831,0,0,0.06403007,0.6482161,1.381847,1.312755,0,0,2.062287,2.69763,0,0.7336308,-0.7336308,3.27024,54.50388,0.190038,1.44403,0.5185729,0,3.345846
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.408007,1.38,0,-1,0,1.38,38.3673,0.0000000000000002220446,0.02800719,0.1688079,0.5294687,1.452632,1.38,0,0,2.877433,1.964,0,0.9231629,-0.9231629,2.297141,38.2856,0.190038,1.548808,0.423575,0,2.493468
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9363061,0.9363061,0,-1,0,0.9363061,26.94056,0,0,0,0.2522461,0.9855853,0.9363061,0,0,3.903169,1.040837,0,0.7333393,-0.7333393,1.524133,25.40217,0.190038,1.029937,0.2017969,0,1.293083
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.618362,0.6905355,0,-1,0,0.6905355,60.73288,0,0.9278266,1.408393,0.4193821,0.7268795,0.6905355,0,0,4.71799,0.3074974,0,0.3074974,-0.3074974,1.200002,20,0.190038,1.780198,0.3355057,0,0.7268795
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,5.059654,0,0.5827562,0,0.5827562,1.752853,29.21417,0.1899754,0,0.4662049,0,0.5827562
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4934513,0.4934513,0,-1,0,0.4934513,62.26102,0,0,0,0.3072278,0.5194225,0.4934513,0,0,4.476898,0.5244806,0,0.2121946,-0.2121946,1.529181,25.48629,0.1899754,0.5427964,0.2457823,0,0.8317084
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.027631,0.2966716,0,-1,0,0.2966716,0,0,0.7309592,0.8337223,0,0.3122859,0.2966716,0,0,4.71267,0.3122859,0,0.3122859,-0.3122859,1.200002,20,0.1899754,1.130394,0,0,0.3122859
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.341943,0,0,-1,0,0,0,0,1.341943,1.476137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,1.476137,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.660634,0,0,-1,0,0,0,0,1.660634,1.826697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,1.826697,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.077063,0,0,-1,0,0,0,0,1.077063,1.18477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,1.18477,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4082771,0,0,-1,0,0,0,0,0.4082771,0.4491048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.4491048,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3655735,0,0,-1,0,0,0,0,0.3655735,0.4021308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.4021308,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05703451,0,0,-1,0,0,0,0,0.05703451,0.06273796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.06273796,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4440054,0,0,-1,0,0,0,0,0.4440054,0.4884059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.4884059,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.165478,0,0,-1,0,0,0,0,0.165478,0.1820257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.1820257,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2518742,0,0,-1,0,0,0,0,0.2518742,0.2770617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.2770617,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1041453,0,0,-1,0,0,0,0,0.1041453,0.1145599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899754,0.1145599,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02395415,0.02395415,1.476586,0,0.4592079,0.02395415,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900075,0.02634956,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3898805,0.3898805,1.7,0,0.5202,0.3898805,0,0,0,0,0,0,0,1.31012,1.244614,3.679654,1.242,1.244614,0,1.244614,3.689929,61.4987,0.1900922,0.4288686,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.157943,1.157943,1.7,0,0.5202,1.157943,27.50346,0,0,0,0.3184742,0,0,0.5420575,0.5149546,2.435041,2.362152,0.8334288,0,0.8334288,4.480589,74.67634,0.1901473,1.273737,0.2547794,1.7,2.680626
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.906751,1.906751,1.7,0,0.5202,1.906751,40.4519,0,0,0,0.7713171,0.2176324,0.2067508,0,0,1.601612,3.112238,0.5536846,0,0.5536846,5.005861,83.43085,0.1901779,2.097426,0.6170536,1.7,3.883555
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.943714,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.563714,1.858086,1.009696,1.452632,1.38,0,0,1.047927,3.610554,0,0.4429351,-0.4429351,4.538966,75.64928,0.1901779,3.238086,0.8077572,0,4.620251
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.566569,0.566569,0,-1,0,0.566569,293.9659,0,0,0,1.66552,0.5963884,0.566569,0,0,1.540078,3.167619,1.069131,0,1.069131,5.553233,92.5537,0.1900634,0.6232259,1.332416,0,4.833139
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3045649,0.3045649,0,-1,0,0.3045649,602.1736,1.042469,0,0,1.83401,0.3205947,0.3045649,0,0,0.4709462,4.129838,0.4709462,0,0.4709462,6.000012,100,0.190013,0.3350214,1.467208,0,5.963847
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,-1,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190013,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.05473,1.05473,0,-1,0,1.05473,171.5415,0.6990573,0,0,1.8093,1.110242,1.05473,0,0,0,4.553689,0,0,0,6.000012,100,0.190013,1.160203,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.9345095,0.9345095,0,-1,0,0.9345095,184.0442,0.7362164,0,0,1.719911,0.9836942,0.9345095,0,0,0,4.553689,0,0,0,6.000012,100,0.190013,1.02796,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.130225,1.130225,0,-1,0,1.130225,103.3169,0,0,0,1.167713,1.18971,1.130225,0,0,0,4.553689,0,0.02199739,-0.02199739,5.976825,99.61355,0.190013,1.243247,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.595377,0.595377,0,-1,0,0.595377,126.956,0.1047128,0,0,0.755867,0.6267127,0.595377,0,0,0.02444155,4.531692,0.02444155,0,0.02444155,6.000012,100,0.1900104,0.6549147,0.6046936,0,5.287559
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.501228,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,1.121228,1.371351,0.3179927,1.452632,1.38,0,0,0,4.553689,0,1.134639,-1.134639,4.803998,80.06647,0.1900104,2.751351,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.022742,1.38,0,-1,0,1.38,0,0,0.6427423,0.8450166,0,1.452632,1.38,0,0,1.26071,3.41905,0,1.452632,-1.452632,3.272789,54.54638,0.1900104,2.225017,0,0,3.41905
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7847264,0.7847264,0,-1,0,0.7847264,0,0,0.0000000000000001110223,0,0,0.8260278,0.7847264,0,0,2.874745,1.966419,0,0.8260278,-0.8260278,2.40208,40.03458,0.1900104,0.8631991,0,0,1.966419
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.893131,1.083371,0,-1,0,1.083371,0,0,0.8097603,0.9990734,0,1.140391,1.083371,0,0,3.792554,1.140391,0,1.140391,-1.140391,1.200002,20,0.1900104,2.082445,0,0,1.140391
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.615798,0,0,-1,0,0,0,0,2.615798,2.877378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,2.877378,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4798082,0,0,-1,0,0,0,0,0.4798082,0.5277891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.5277891,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2159544,0,0,-1,0,0,0,0,0.2159544,0.2375498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.2375498,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4134657,0,0,-1,0,0,0,0,0.4134657,0.4548123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.4548123,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.392007,0,0,-1,0,0,0,0,0.392007,0.4312077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.4312077,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3268583,0,0,-1,0,0,0,0,0.3268583,0.3595442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.3595442,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2790615,0,0,-1,0,0,0,0,0.2790615,0.3069676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.3069676,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5074555,0,0,-1,0,0,0,0,0.5074555,0.5582011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900104,0.5582011,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4953957,0.4953957,1.7,0,0.5202,0.4953957,0,-0.0000000000000002220446,0,0,0,0,0,1.204604,1.144374,5.059654,0,1.144374,0,1.144374,2.285651,38.0941,0.1900936,0.5449353,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.350773,0.350773,1.7,0,0.5202,0.350773,0,0,0,0,0,0,0,1.349227,1.281766,3.91528,1.029937,1.281766,0,1.281766,3.501641,58.36056,0.1901741,0.3858503,0,1.7,1.029937
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.736938,1.736938,1.7,0,0.5202,1.736938,28.00529,0,0,0,0.4864346,0.03888228,0.03693816,0,0,2.633515,2.183526,0.4475523,0,0.4475523,3.926226,65.43697,0.1901987,1.910632,0.3891477,1.7,2.66996
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8639057,0.8639057,1.7,0,0.5202,0.8639057,103.0635,0,0,0,0.8903715,0,0,0.8360943,0.7942896,2.185962,2.586323,1.684661,0,1.684661,5.524436,92.07375,0.1902359,0.9502963,0.7122972,1.7,3.476694
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.345484,1.38,0,-1,0,1.38,84.90759,0,1.965483,2.300032,1.171725,1.452632,1.38,0,0,0.5013013,4.102518,0,0.2809068,-0.2809068,5.228334,87.13873,0.1902359,3.680032,0.9373798,0,5.274242
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.126766,1.38,0,-1,0,1.38,107.4791,0,0.7467664,0.9594431,1.483212,1.452632,1.38,0,0,0.81342,3.821611,0.03057997,0,0.03057997,5.257345,87.62224,0.1902327,2.339443,1.186569,0,5.304822
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.837361,1.38,0,-1,0,1.38,132.0768,0,0.4573607,0.6410968,1.82266,1.452632,1.38,0,0,0.78284,3.849133,0.3700284,0,0.3700284,5.608385,93.47289,0.1901932,2.021097,1.458128,0,5.671793
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.011224,1.011224,0,-1,0,1.011224,150.5917,0.04556167,0,0,1.52282,1.064447,1.011224,0,0,0.4128116,4.182158,0.4128116,0,0.4128116,6.000012,100,0.1901491,1.112347,1.218256,0,5.704978
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,-1,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901491,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9791921,0.9791921,0,-1,0,0.9791921,158.2135,0.518486,0,0,1.549214,1.030729,0.9791921,0,0,0,4.553689,0,0,0,6.000012,100,0.1901491,1.077111,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.370818,1.38,0,-1,0,1.38,84.23402,0,0.9908178,1.2279,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.1901491,2.6079,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.1901147,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9675791,0.9675791,0,-1,0,0.9675791,20.51974,0,0.0000000000000001110223,0,0.1985447,1.018504,0.9675791,0,0,0,4.553689,0,0.8199596,-0.8199596,5.135699,85.59481,0.1901147,1.064337,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03157791,0.03157791,0,-1,0,0.03157791,0,0,0.000000000000000006938894,0,0,0.0332399,0.03157791,0,0,0.9110662,3.733729,0,0.0332399,-0.0332399,5.100661,85.01084,0.1901147,0.03473569,0,0,3.733729
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.116843,1.116843,0,-1,0,1.116843,0,0,0.0000000000000002220446,0,0,1.175624,1.116843,0,0,0.9479994,3.70049,0,1.175624,-1.175624,3.861444,64.35728,0.1901147,1.228527,0,0,3.70049
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.766071,1.38,0,-1,0,1.38,0,0,1.386071,1.662678,0,1.452632,1.38,0,0,2.254248,2.524866,0,1.452632,-1.452632,2.330236,38.83719,0.1901147,3.042678,0,0,2.524866
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4160201,0.4160201,0,-1,0,0.4160201,0,0,0.00000000000000005551115,0,0,0.4379159,0.4160201,0,0,3.868283,1.072234,0,0.4379159,-0.4379159,1.868632,31.14381,0.1901147,0.4576221,0,0,1.072234
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09006419,0.09006419,0,-1,0,0.09006419,0,0,0.00000000000000001387779,0,0,0.09480441,0.09006419,0,0,4.354856,0.6343182,0,0.09480441,-0.09480441,1.7687,29.47827,0.1901147,0.09907061,0,0,0.6343182
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3073899,0.3073899,0,-1,0,0.3073899,0,0,0.00000000000000005551115,0,0,0.3235683,0.3073899,0,0,4.460195,0.5395138,0,0.3235683,-0.3235683,1.427629,23.79377,0.1901147,0.3381288,0,0,0.5395138
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1474392,0.1474392,0,-1,0,0.1474392,0,0,0,0,0,0.1551991,0.1474392,0,0,4.819715,0.2159455,0,0.1551991,-0.1551991,1.264035,21.0672,0.1901147,0.1621831,0,0,0.2159455
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1568635,0.05770903,0,-1,0,0.05770903,0,0,0.09915452,0.1148409,0,0.06074635,0.05770903,0,0,4.992158,0.06074635,0,0.06074635,-0.06074635,1.200002,20,0.1901147,0.1725499,0,0,0.06074635
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901147,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901147,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1447171,0,0,-1,0,0,0,0,0.1447171,0.1591888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901147,0.1591888,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04364197,0.04364197,1.496274,0,0.4645827,0.04364197,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901498,0.04800617,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1901774,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.1901556,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5433856,0.5433856,0,0,0,0.5433856,166.7927,0,0,0,0.9063274,0.5719849,0.5433856,0,0,0.45555,4.143694,0.3343426,0,0.3343426,5.885025,98.08355,0.19012,0.5977242,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.656602,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.2766021,0.4422623,1.350538,1.452632,1.38,0,0,0.1212074,4.444602,0,0.1020936,-0.1020936,5.777409,96.28995,0.19012,1.822262,1.08043,0,5.79514
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6322869,0.6322869,0,-1,0,0.6322869,239.2085,0.6122743,0,0,1.512484,0.6655652,0.6322869,0,0,0.2346448,4.342509,0.2346448,0,0.2346448,6.000012,100,0.1900951,0.6955156,1.209987,0,5.854993
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,-1,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900951,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.11906,0.11906,0,-1,0,0.11906,1595.787,1.774619,0,0,1.899945,0.1253264,0.11906,0,0,0,4.553689,0,0,0,6.000012,100,0.1900951,0.1309661,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.069855,1.069855,0,-1,0,1.069855,155.4506,0.5369324,0,0,1.663096,1.126163,1.069855,0,0,0,4.553689,0,0,0,6.000012,100,0.1900951,1.176841,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900951,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.31294,1.31294,0,-1,0,1.31294,90.3774,0,0.0000000000000002220446,0.06423438,1.186601,1.382043,1.31294,0,0,0,4.553689,0,0.1954411,-0.1954411,5.793999,96.56646,0.1900951,1.444234,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.700548,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.3205476,0.4906023,0.8361758,1.452632,1.38,0,0,0.2171568,4.358248,0,0.6164558,-0.6164558,5.144197,85.73645,0.1900951,1.870602,0.6689407,0,5.194424
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6249092,0.6249092,0,-1,0,0.6249092,52.00851,0,0,0,0.325006,0.6577992,0.6249092,0,0,0.9021077,3.741792,0,0.3327932,-0.3327932,4.793403,79.88988,0.1900951,0.6874002,0.2600048,0,4.066798
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.407688,1.38,0,-1,0,1.38,0,0,0.02768781,0.1684566,0,1.452632,1.38,0,0,1.271878,3.408999,0,1.452632,-1.452632,3.262195,54.3698,0.1900951,1.548457,0,0,3.408999
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.475471,1.38,0,-1,0,1.38,0,0,0.0954714,0.2430185,0,1.452632,1.38,0,0,2.885913,1.956367,0,1.452632,-1.452632,1.730986,28.84972,0.1900951,1.623019,0,0,1.956367
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1941972,0.1941972,0,-1,0,0.1941972,0,0,0.00000000000000002775558,0,0,0.2044181,0.1941972,0,0,4.499948,0.5037357,0,0.2044181,-0.2044181,1.515511,25.25846,0.1900951,0.2136169,0,0,0.5037357
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6441653,0.2843517,0,-1,0,0.2843517,0,0,0.3598136,0.4242302,0,0.2993176,0.2843517,0,0,4.727079,0.2993176,0,0.2993176,-0.2993176,1.200002,20,0.1900951,0.7085819,0,0,0.2993176
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2208693,0,0,-1,0,0,0,0,0.2208693,0.2429562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.2429562,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3075674,0,0,-1,0,0,0,0,0.3075674,0.3383241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.3383241,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.212961,0,0,-1,0,0,0,0,0.212961,0.2342571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.2342571,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2255133,0,0,-1,0,0,0,0,0.2255133,0.2480647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.2480647,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2731411,0,0,-1,0,0,0,0,0.2731411,0.3004552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.3004552,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3142885,0,0,-1,0,0,0,0,0.3142885,0.3457173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900951,0.3457173,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2158488,0.2158488,1.66848,0,0.5115951,0.2158488,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901593,0.2374337,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.160322,0.160322,1.612954,0,0.4964363,0.160322,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.190214,0.1763542,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.675362,3.08,1.7,0,0.5202,3.08,14.00786,0,0.5953623,0.9628985,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.190214,4.042899,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.308184,2.308184,1.7,0,0.5202,2.308184,33.155,0,0,0,0.7652783,0.6401935,0.6081839,0,0,3.434309,1.46281,0.1250848,0,0.1250848,2.860606,47.67667,0.1902208,2.539002,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.095894,1.095894,0,-1,0,1.095894,104.9732,0,0,0,1.150394,1.153572,1.095894,0,0,3.309225,1.575387,0,0.003177947,-0.003177947,2.857256,47.62084,0.1902208,1.205483,0.9203153,0,2.725781
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,-1,0,0,0,0,0,0,1.472078,0,0,0,0,3.312756,1.572209,1.472078,0,1.472078,4.253792,70.89639,0.1900645,0,1.177663,0,3.044287
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.926579,1.38,0,-1,0,1.38,118.1721,0,1.546579,1.839237,1.630774,1.452632,1.38,0,0,1.840677,2.897079,0.1781429,0,0.1781429,4.422793,73.71307,0.1900457,3.219237,1.30462,0,4.527854
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7413225,0.7413225,0,-1,0,0.7413225,248.7914,0,0,0,1.844346,0.7803394,0.7413225,0,0,1.662534,3.057408,1.064007,0,1.064007,5.432199,90.53646,0.1899329,0.8154547,1.475477,0,4.901754
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.464573,1.38,0,-1,0,1.38,132.4807,0,0.08457287,0.2310302,1.828234,1.452632,1.38,0,0,0.5985277,4.015014,0.3756021,0,0.3756021,5.788526,96.47524,0.1898931,1.61103,1.462587,0,5.843248
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.609903,1.38,0,-1,0,1.38,108.795,0,0.2299028,0.390893,1.501371,1.452632,1.38,0,0,0.2229256,4.353056,0.0487398,0,0.0487398,5.834765,97.24589,0.1898879,1.770893,1.201097,0,5.854427
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.617594,1.38,0,-1,0,1.38,88.2217,0,1.237594,1.499353,1.217459,1.452632,1.38,0,0,0.1741858,4.396922,0,0.2351721,-0.2351721,5.586872,93.11434,0.1898879,2.879353,0.9739676,0,5.614381
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.9572297,0.9572297,0,-1,0,0.9572297,75.19992,0,0.0000000000000001110223,0,0.719836,1.00761,0.9572297,0,0,0.4354881,4.16175,0,0.2877742,-0.2877742,5.283531,88.05868,0.1898879,1.052953,0.5758688,0,4.881586
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.7552372,3.873976,0.2282083,0,0.2282083,5.500029,91.66695,0.1898638,0,0.1825666,0,4.102184
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.527029,4.079363,0,0,0,5.500029,91.66695,0.1898638,0,0,0,4.079363
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.042025,1.042025,0,-1,0,1.042025,0,0,0,0,0,1.096868,1.042025,0,0,0.527029,4.079363,0,1.096868,-1.096868,4.343828,72.39698,0.1898638,1.146227,0,0,4.079363
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745772,2.982495,0,0,0,4.343828,72.39698,0.1898638,0,0,0,2.982495
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745772,2.982495,0,0,0,4.343828,72.39698,0.1898638,0,0,0,2.982495
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2331352,0.2331352,0,-1,0,0.2331352,0,0,0.00000000000000002775558,0,0,0.2454055,0.2331352,0,0,1.745772,2.982495,0,0.2454055,-0.2454055,4.085147,68.08566,0.1898638,0.2564487,0,0,2.982495
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3090371,0.3090371,0,-1,0,0.3090371,0,0,0.00000000000000005551115,0,0,0.3253022,0.3090371,0,0,2.018444,2.737089,0,0.3253022,-0.3253022,3.742249,62.37069,0.1898638,0.3399408,0,0,2.737089
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.498878,0.498878,0,-1,0,0.498878,0,0,0.00000000000000005551115,0,0,0.5251347,0.498878,0,0,2.379891,2.411787,0,0.5251347,-0.5251347,3.188709,53.14503,0.1898638,0.5487658,0,0,2.411787
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1865084,0.1865084,0,-1,0,0.1865084,0,0,0,0,0,0.1963246,0.1865084,0,0,2.963374,1.886652,0,0.1963246,-0.1963246,2.981764,49.69597,0.1898638,0.2051592,0,0,1.886652
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181513,1.690328,0,0,0,2.981764,49.69597,0.1898638,0,0,0,1.690328
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1091828,0.1091828,0,-1,0,0.1091828,0,0,0.00000000000000001387779,0,0,0.1149293,0.1091828,0,0,3.181513,1.690328,0,0.1149293,-0.1149293,2.860618,47.67687,0.1898638,0.1201011,0,0,1.690328
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309212,1.575398,0,0,0,2.860618,47.67687,0.1898638,0,0,0,1.575398
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2582734,0.2582734,0,0,0,0.2582734,0,0,0,0,0,0.2718667,0.2582734,0,0,3.309212,1.575398,0,0.2718667,-0.2718667,2.574045,42.90067,0.1898638,0.2841007,0,0,1.575398
