Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1947557,0.1947557,0,0,0,0.1947557,0,0,0.00000000000000002775558,0,0,0.205006,0.1947557,0,0,3.611286,1.303532,0,0.205006,-0.205006,2.35795,39.29909,0.1898638,0.2142313,0,0,1.303532
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.155484,2.155484,1.7,0,0.5202,2.155484,17.50908,0,0,0,0.3774054,0.4794568,0.455484,0,0,3.83907,1.098526,0,0.1020514,-0.1020514,2.250378,37.50623,0.1898638,2.371032,0.3019243,1.7,1.475931
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8582845,0.8582845,1.7,0,0.5202,0.8582845,104.1576,0,0,0,0.8939682,0,0,0.8417156,0.7996297,3.952461,0.9964741,1.693598,0,1.693598,3.857067,64.28432,0.1899001,0.9441129,0.7151746,1.7,1.890442
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6550533,0.6550533,0,-1,0,0.6550533,159.1994,0,0,0,1.042841,0.6895298,0.6550533,0,0,2.258863,2.520712,0.3533108,0,0.3533108,4.192246,69.87064,0.1898627,0.7205586,0.8342725,0,3.563553
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6205624,0.6205624,0,-1,0,0.6205624,220.8926,0,0,0,1.370776,0.6532236,0.6205624,0,0,1.905552,2.838692,0.7175526,0,0.7175526,4.872977,81.21612,0.1897869,0.6826186,1.096621,0,4.209468
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2487843,0.2487843,0,-1,0,0.2487843,679.4385,0.2404588,0,0,1.690336,0.2618782,0.2487843,0,0,1.187999,3.484489,1.187999,0,1.187999,6.000012,100,0.1896615,0.2736627,1.352269,0,5.174826
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,-1,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896615,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4047096,0.4047096,0,-1,0,0.4047096,460.3943,1.43725,0,0,1.86326,0.4260102,0.4047096,0,0,0,4.553689,0,0,0,6.000012,100,0.1896615,0.4451806,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7797344,0.7797344,0,-1,0,0.7797344,200.4784,0.7424259,0,0,1.563199,0.820773,0.7797344,0,0,0,4.553689,0,0,0,6.000012,100,0.1896615,0.8577078,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.328686,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,1.948686,2.281555,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.1896615,3.661555,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.944145,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.5641454,0.7585599,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.1896615,2.13856,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.189625,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.192856,1.38,0,-1,0,1.38,0,0,1.812856,2.132141,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.189625,3.512141,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.125298,1.125298,0,-1,0,1.125298,0,0,0.0000000000000002220446,0,0,1.184524,1.125298,0,0,2.268672,2.511884,0,1.184524,-1.184524,2.599163,43.31929,0.189625,1.237828,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5304846,0.5304846,0,-1,0,0.5304846,0,0,0.0000000000000001110223,0,0,0.5584048,0.5304846,0,0,3.58481,1.32736,0,0.5584048,-0.5584048,2.010553,33.50914,0.189625,0.583533,0,0,1.32736
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.71637,0.7305076,0,-1,0,0.7305076,0,0,1.985862,2.257499,0,0.7689553,0.7305076,0,0,4.205259,0.7689553,0,0.7689553,-0.7689553,1.200002,20,0.189625,2.988007,0,0,0.7689553
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4723026,0,0,-1,0,0,0,0,0.4723026,0.5195329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.5195329,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1195625,0,0,-1,0,0,0,0,0.1195625,0.1315187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.1315187,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1410679,0,0,-1,0,0,0,0,0.1410679,0.1551747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.1551747,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.640704,0,0,-1,0,0,0,0,0.640704,0.7047744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.7047744,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.110246,0,0,-1,0,0,0,0,0.110246,0.1212706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.1212706,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1635004,0,0,-1,0,0,0,0,0.1635004,0.1798504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.1798504,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2163662,0,0,-1,0,0,0,0,0.2163662,0.2380029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189625,0.2380029,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3911815,0.3911815,1.7,0,0.5202,0.3911815,0,0,0,0,0,0,0,1.308819,1.243378,5.059654,0,1.243378,0,1.243378,2.379574,39.65949,0.1897089,0.4302996,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08305045,0.08305045,1.535682,0,0.4753412,0.08305045,0,0,0,0,0,0,0,1.452632,1.38,3.816277,1.11904,1.38,0,1.38,3.688757,61.47916,0.1897507,0.0913555,0,1.7,1.11904
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.941975,1.941975,1.7,0,0.5202,1.941975,21.82298,0,0,0,0.4237969,0.2547109,0.2419754,0,0,2.436277,2.36104,0.169086,0,0.169086,3.849166,64.15264,0.1897599,2.136173,0.3390375,1.7,2.784837
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8596505,0.8596505,1.7,0,0.5202,0.8596505,105.9379,0,0,0,0.9106953,0,0,0.8403495,0.798332,2.267191,2.513217,1.709027,0,1.709027,5.470491,91.17467,0.1897945,0.9456156,0.7285562,1.7,3.423913
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.8232751,0,0,1.381439,0,0,0,0,0.5581635,4.051342,0.5581635,0,0.5581635,6.000012,100,0.1897358,0,1.105151,0,5.43278
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9653432,0.9653432,0,-1,0,0.9653432,164.8016,0.5747501,0,0,1.590901,1.016151,0.9653432,0,0,0,4.553689,0,0,0,6.000012,100,0.1897358,1.061877,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,-1,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897358,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8480656,0.8480656,0,-1,0,0.8480656,238.5142,1.130056,0,0,2.022757,0.8927007,0.8480656,0,0,0,4.553689,0,0,0,6.000012,100,0.1897358,0.9328722,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.151632,1.151632,0,-1,0,1.151632,150.0569,0.5158589,0,0,1.728103,1.212244,1.151632,0,0,0,4.553689,0,0,0,6.000012,100,0.1897358,1.266795,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.159421,1.159421,0,-1,0,1.159421,123.4608,0.210987,0,0,1.43143,1.220443,1.159421,0,0,0,4.553689,0,0,0,6.000012,100,0.1897358,1.275363,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.508406,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.1284059,0.2792465,1.211584,1.452632,1.38,0,0,0,4.553689,0,0.2410477,-0.2410477,5.745925,95.76523,0.1897358,1.659246,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.724182,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.3441815,0.5165997,0.8607228,1.452632,1.38,0,0,0.2678308,4.312641,0,0.5919088,-0.5919088,5.121999,85.36648,0.1897358,1.8966,0.6885782,0,5.173364
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.753583,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.3735827,0.548941,0.4202574,1.452632,1.38,0,0,0.9255073,3.720732,0,1.032374,-1.032374,4.033781,67.22955,0.1897358,1.928941,0.3362059,0,4.14099
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07259,2.688358,0,0,0,4.033781,67.22955,0.1897358,0,0,0,2.688358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.133059,1.133059,0,-1,0,1.133059,0,0,0,0,0,1.192693,1.133059,0,0,2.07259,2.688358,0,1.192693,-1.192693,2.776571,46.2761,0.1897358,1.246365,0,0,2.688358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2128063,0.2128063,0,-1,0,0.2128063,0,0,0.00000000000000002775558,0,0,0.2240067,0.2128063,0,0,3.397805,1.495665,0,0.2240067,-0.2240067,2.540448,42.34071,0.1897358,0.234087,0,0,1.495665
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.646635,1.208075,0,-1,0,1.208075,0,0,2.43856,2.803223,0,1.271658,1.208075,0,0,3.646701,1.271658,0,1.271658,-1.271658,1.200002,20,0.1897358,4.011298,0,0,1.271658
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01901305,0,0,-1,0,0,0,0,0.01901305,0.02091435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0.02091435,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1457149,0,0,-1,0,0,0,0,0.1457149,0.1602864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0.1602864,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4579495,0,0,-1,0,0,0,0,0.4579495,0.5037444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0.5037444,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4479073,0,0,-1,0,0,0,0,0.4479073,0.4926981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0.4926981,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1702543,0,0,-1,0,0,0,0,0.1702543,0.1872797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897358,0.1872797,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02356926,0.02356926,1.476201,0,0.4591028,0.02356926,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897674,0.02592618,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3603361,0.3603361,1.7,0,0.5202,0.3603361,0,0,0,0,0,0,0,1.339664,1.272681,3.679654,1.242,1.272681,0,1.272681,3.716556,61.94248,0.1898478,0.3963698,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.759964,0.759964,1.7,0,0.5202,0.759964,54.21848,0,0,0,0.4120409,0,0,0.9400361,0.8930342,2.406974,2.387413,1.305075,0,1.305075,4.954659,82.57749,0.1899247,0.8359603,0.3296327,1.7,2.799453
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.101899,3.56198,0.8348834,0,0.8348834,5.746699,95.77813,0.189837,0,0.6679067,0,4.396863
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6856122,0.6856122,0,-1,0,0.6856122,201.9761,0.3960604,0,0,1.384773,0.721697,0.6856122,0,0,0.2670152,4.313375,0.2670152,0,0.2670152,6.000012,100,0.189809,0.7541734,1.107818,0,5.698148
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.32377,1.38,0,-1,0,1.38,124.7089,0.2683518,0.9437702,1.176147,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189809,2.556147,1.376787,0,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9223164,0.9223164,0,-1,0,0.9223164,207.9837,0.947408,0,0,1.918267,0.9708593,0.9223164,0,0,0,4.553689,0,0,0,6.000012,100,0.189809,1.014548,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.410173,1.38,0,-1,0,1.38,143.3937,0.5262011,0.03017331,0.1711906,1.978833,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189809,1.551191,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6347261,0.6347261,0,-1,0,0.6347261,297.8767,1.222568,0,0,1.890701,0.6681327,0.6347261,0,0,0,4.553689,0,0,0,6.000012,100,0.189809,0.6981987,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189809,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.458831,1.38,0,-1,0,1.38,98.49805,0,0.07883132,0.2247144,1.359273,1.452632,1.38,0,0,0,4.553689,0,0.09335856,-0.09335856,5.901603,98.35986,0.189809,1.604714,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9548956,0.9548956,0,-1,0,0.9548956,92.97392,0,0,0,0.8878039,1.005153,0.9548956,0,0,0.1037317,4.46033,0,0.1173494,-0.1173494,5.777906,96.29825,0.189809,1.050385,0.710243,0,5.348134
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.599844,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.2198436,0.3798279,0.3601331,1.452632,1.38,0,0,0.2341199,4.342981,0,1.092499,-1.092499,4.626312,77.10504,0.189809,1.759828,0.2881065,0,4.703114
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.448007,3.250483,0,0,0,4.626312,77.10504,0.189809,0,0,0,3.250483
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.014212,1.014212,0,-1,0,1.014212,0,0,0.0000000000000002220446,0,0,1.067591,1.014212,0,0,1.448007,3.250483,0,1.067591,-1.067591,3.500972,58.34941,0.189809,1.115633,0,0,3.250483
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5390417,0.5390417,0,-1,0,0.5390417,0,0,0,0,0,0.5674123,0.5390417,0,0,2.63422,2.182891,0,0.5674123,-0.5674123,2.902867,48.38102,0.189809,0.5929458,0,0,2.182891
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9041928,0.9041928,0,-1,0,0.9041928,0,0,0.0000000000000001110223,0,0,0.9517819,0.9041928,0,0,3.264678,1.615479,0,0.9517819,-0.9517819,1.8996,31.65994,0.189809,0.9946121,0,0,1.615479
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4020121,0.4020121,0,-1,0,0.4020121,0,0,0,0,0,0.4231707,0.4020121,0,0,4.322213,0.6636969,0,0.4231707,-0.4231707,1.453539,24.22561,0.189809,0.4422133,0,0,0.6636969
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2537023,0.2285,0,-1,0,0.2285,0,0,0.02520225,0.05057247,0,0.2405263,0.2285,0,0,4.792403,0.2405263,0,0.2405263,-0.2405263,1.200002,20,0.189809,0.2790725,0,0,0.2405263
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1605277,0,0,-1,0,0,0,0,0.1605277,0.1765805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189809,0.1765805,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189809,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189809,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2463866,0,0,-1,0,0,0,0,0.2463866,0.2710253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189809,0.2710253,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1240067,0,0,-1,0,0,0,0,0.1240067,0.1364074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189809,0.1364074,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3094065,0.3094065,1.7,0,0.5202,0.3094065,0,0,0,0,0,0,0,1.390594,1.321064,5.059654,0,1.321064,0,1.321064,2.453274,40.88781,0.1898842,0.3403472,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3252697,0.3252697,1.7,0,0.5202,0.3252697,0,0,0,0,0,0,0,1.37473,1.305994,3.73859,1.188957,1.305994,0,1.305994,3.692248,61.53734,0.1899608,0.3577967,0,1.7,1.188957
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.211946,1.211946,1.7,0,0.5202,1.211946,26.25159,0,0,0,0.3181552,0,0,0.4880537,0.463651,2.432597,2.364352,0.7818062,0,0.7818062,4.433935,73.89876,0.1900111,1.333141,0.2545241,1.7,2.682507
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.632214,0.632214,1.493668,0,0.4638715,0.632214,117.6811,0,0,0,0.7439964,0,0,0.8614545,0.8183818,1.650791,3.067977,1.562378,0,1.562378,5.916137,98.60208,0.1900262,0.6954353,0.5951971,1.7,3.811974
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.666986,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.2869862,0.4536848,1.074216,1.452632,1.38,0,0,0.08841243,4.474118,0,0.3784159,-0.3784159,5.517251,91.954,0.1900262,1.833685,0.8593726,0,5.548334
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7022196,0.7022196,0,-1,0,0.7022196,164.5239,0,0,0,1.155319,0.7391785,0.7022196,0,0,0.5088745,4.095702,0.4161408,0,0.4161408,5.912037,98.53375,0.1899826,0.7724416,0.9242555,0,5.251021
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5772293,0.5772293,0,-1,0,0.5772293,197.9193,0.4421045,0,0,1.142448,0.6076097,0.5772293,0,0,0.09273371,4.470229,0.09273371,0,0.09273371,6.000012,100,0.1899729,0.6349522,0.9139584,0,5.612677
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,-1,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899729,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.299131,1.299131,0,-1,0,1.299131,109.4522,0.0544208,0,0.04904399,1.421927,1.367506,1.299131,0,0,0,4.553689,0,0,0,6.000012,100,0.1899729,1.429044,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8783976,0.8783976,0,-1,0,0.8783976,117.6281,0.1086131,0,0,1.033242,0.9246291,0.8783976,0,0,0,4.553689,0,0,0,6.000012,100,0.1899729,0.9662374,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.650336,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.270335,1.535369,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.1899729,2.915369,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.012619,1.38,0,-1,0,1.38,33.09956,0,0.632619,0.8338808,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.1899729,2.213881,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.1899391,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6033296,0.6033296,0,-1,0,0.6033296,0,0,0,0,0,0.6350837,0.6033296,0,0,1.577004,3.134385,0,0.6350837,-0.6350837,3.834497,63.90816,0.1899391,0.6636626,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.504557,0.504557,0,-1,0,0.504557,0,0,0,0,0,0.5311126,0.504557,0,0,2.282653,2.499302,0,0.5311126,-0.5311126,3.274656,54.57749,0.1899391,0.5550126,0,0,2.499302
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.69916,1.38,0,-1,0,1.38,0,0,0.3191603,0.4890763,0,1.452632,1.38,0,0,2.872778,1.968189,0,1.452632,-1.452632,1.743448,29.0574,0.1899391,1.869076,0,0,1.968189
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5363578,0.4897795,0,-1,0,0.4897795,0,0,0.0465783,0.1002141,0,0.5155574,0.4897795,0,0,4.486813,0.5155574,0,0.5155574,-0.5155574,1.200002,20,0.1899391,0.5899936,0,0,0.5155574
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06526086,0,0,-1,0,0,0,0,0.06526086,0.07178695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0.07178695,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1593772,0,0,-1,0,0,0,0,0.1593772,0.1753149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0.1753149,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5071196,0,0,-1,0,0,0,0,0.5071196,0.5578316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0.5578316,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4691691,0,0,-1,0,0,0,0,0.4691691,0.516086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0.516086,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2154031,0,0,-1,0,0,0,0,0.2154031,0.2369434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0.2369434,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899391,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6624017,0.6624017,1.7,0,0.5202,0.6624017,0,0,0,0,0,0,0,1.037598,0.9857184,5.059654,0,0.9857184,0,0.9857184,2.135137,35.58554,0.1900094,0.7286419,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6609468,0.6609468,1.7,0,0.5202,0.6609468,0,0,0,0,0,0,0,1.039053,0.9871005,4.073936,0.8871465,0.9871005,0,0.9871005,3.071583,51.19294,0.1900797,0.7270415,0,1.7,0.8871465
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.086835,1.775537,1.768098,0,1.768098,4.748948,79.14897,0.1900662,0,0.3104784,1.7,2.163635
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.315281,2.315281,1.7,0,0.5202,2.315281,37.18567,0,0,0,0.8609529,0.6476647,0.6152815,0,0,1.318738,3.366825,0.2132883,0,0.2132883,4.951291,82.52135,0.1900778,2.54681,0.6887624,1.7,4.227778
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6088347,0.6088347,0,-1,0,0.6088347,202.4078,0,0,0,1.232329,0.6408787,0.6088347,0,0,1.105449,3.558784,0.5914502,0,0.5914502,5.51239,91.87298,0.1900159,0.6697182,0.9858631,0,4.791113
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4552895,0.4552895,0,-1,0,0.4552895,312.8152,0.4309635,0,0,1.424215,0.4792521,0.4552895,0,0,0.5139991,4.09109,0.5139991,0,0.5139991,6.000012,100,0.1899623,0.5008184,1.139372,0,5.515305
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9541647,0.9541647,0,-1,0,0.9541647,196.4299,0.8698806,0,0,1.874264,1.004384,0.9541647,0,0,0,4.553689,0,0,0,6.000012,100,0.1899623,1.049581,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.020007,1.38,0,-1,0,1.38,135.5424,0.4178538,0.6400067,0.8420074,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899623,2.222008,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,-1,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899623,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.121532,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.7415318,0.953685,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.1899623,2.333685,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8627368,0.8627368,0,-1,0,0.8627368,155.4113,0.3031578,0,0,1.340791,0.9081439,0.8627368,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.1899487,0.9490104,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.19945,1.19945,0,-1,0,1.19945,57.08204,0,0,0,0.6846704,1.262579,1.19945,0,0,0,4.553689,0,0.5779083,-0.5779083,5.390843,89.84721,0.1899487,1.319395,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.582963,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.2029629,0.3612592,0.2291452,1.452632,1.38,0,0,0.6421204,3.97578,0,1.223486,-1.223486,4.101175,68.35278,0.1899487,1.741259,0.1833162,0,4.204926
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.491497,1.38,0,-1,0,1.38,0,0,0.111497,0.2606467,0,1.452632,1.38,0,0,2.00155,2.752294,0,1.452632,-1.452632,2.569967,42.8327,0.1899487,1.640647,0,0,2.752294
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05005974,0.05005974,0,-1,0,0.05005974,0,0,0.000000000000000006938894,0,0,0.05269446,0.05005974,0,0,3.615585,1.299663,0,0.05269446,-0.05269446,2.514422,41.90696,0.1899487,0.05506571,0,0,1.299663
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.074637,1.18462,0,-1,0,1.18462,0,0,0.8900172,1.097481,0,1.246968,1.18462,0,0,3.674134,1.246968,0,1.246968,-1.246968,1.200002,20,0.1899487,2.282101,0,0,1.246968
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.467255,0,0,-1,0,0,0,0,1.467255,1.613981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,1.613981,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1703743,0,0,-1,0,0,0,0,0.1703743,0.1874117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.1874117,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4499063,0,0,-1,0,0,0,0,0.4499063,0.4948969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.4948969,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3918634,0,0,-1,0,0,0,0,0.3918634,0.4310497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.4310497,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3555512,0,0,-1,0,0,0,0,0.3555512,0.3911063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.3911063,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1770921,0,0,-1,0,0,0,0,0.1770921,0.1948013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.1948013,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3020073,0,0,-1,0,0,0,0,0.3020073,0.3322081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.3322081,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3006629,0,0,-1,0,0,0,0,0.3006629,0.3307292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899487,0.3307292,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.149013,0.149013,1.601645,0,0.493349,0.149013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900008,0.1639142,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.190028,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.239395,1.239395,1.7,0,0.5202,1.239395,34.07121,0,0,0,0.4222768,0,0,0.4606051,0.4375749,2.299654,2.484,0.8598517,0,0.8598517,4.634095,77.23476,0.1900817,1.363334,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.550095,1.550095,1.7,0,0.5202,1.550095,60.76719,0,0,0,0.941949,0,0,0.1499053,0.1424101,1.439803,3.257867,1.084359,0,1.084359,5.662808,94.37995,0.1901425,1.705104,0.7535592,1.7,4.199815
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.839448,0.839448,0,-1,0,0.839448,152.9667,0.045003,0,0,1.284076,0.8836295,0.839448,0,0,0.3554436,4.233789,0.3554436,0,0.3554436,6.000012,100,0.1901054,0.9233928,1.027261,0,5.517866
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05108874,0.05108874,0,-1,0,0.05108874,3399.288,1.682876,0,0,1.736654,0.05377762,0.05108874,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,0.05619762,1.389323,0,6.290343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.405193,1.38,0,-1,0,1.38,127.8969,0.312346,0.02519316,0.1657125,1.764978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,1.545712,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,-1,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.801348,0.801348,0,-1,0,0.801348,230.0632,1.000082,0,0,1.843607,0.8435243,0.801348,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,0.8814828,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4246294,0.4246294,0,-1,0,0.4246294,368.1664,1.116365,0,0,1.563343,0.4469784,0.4246294,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,0.4670924,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901054,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.610452,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.230452,1.491497,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.1901054,2.871497,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.169574,1.169574,0,-1,0,1.169574,31.83482,0,0.0000000000000002220446,0,0.3723319,1.231131,1.169574,0,0,0.7117081,3.913152,0,0.8587989,-0.8587989,4.419573,73.6594,0.1901054,1.286532,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4369696,0.4369696,0,-1,0,0.4369696,0,0,0.00000000000000005551115,0,0,0.459968,0.4369696,0,0,1.665929,3.054353,0,0.459968,-0.459968,3.934724,65.57861,0.1901054,0.4806665,0,0,3.054353
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.353497,1.353497,0,-1,0,1.353497,0,0,0,0.1088467,0,1.424734,1.353497,0,0,2.177005,2.594385,0,1.424734,-1.424734,2.432923,40.54863,0.1901054,1.488847,0,0,2.594385
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.389695,1.111169,0,-1,0,1.111169,0,0,0.2785265,0.417496,0,1.169651,1.111169,0,0,3.760042,1.169651,0,1.169651,-1.169651,1.200002,20,0.1901054,1.528664,0,0,1.169651
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.185987,0,0,-1,0,0,0,0,1.185987,1.304586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,1.304586,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2380485,0,0,-1,0,0,0,0,0.2380485,0.2618533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0.2618533,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.592246,0,0,-1,0,0,0,0,0.592246,0.6514706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0.6514706,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5880542,0,0,-1,0,0,0,0,0.5880542,0.6468596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0.6468596,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3425336,0,0,-1,0,0,0,0,0.3425336,0.376787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0.376787,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2811872,0,0,-1,0,0,0,0,0.2811872,0.3093059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901054,0.3093059,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3461353,0.3461353,1.7,0,0.5202,0.3461353,0,0,0,0,0,0,0,1.353865,1.286172,5.059654,0,1.286172,0,1.286172,2.420172,40.33612,0.1901834,0.3807488,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09168412,0.09168412,1.544316,0,0.4776982,0.09168412,0,0,0,0,0,0,0,1.452632,1.38,3.773483,1.157554,1.38,0,1.38,3.729355,62.15579,0.1902255,0.1008525,0,1.7,1.157554
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6059201,0.6059201,1.7,0,0.5202,0.6059201,68.06857,0,0,0,0.4124412,0,0,1.09408,1.039376,2.393483,2.399554,1.451817,0,1.451817,5.106669,85.11098,0.190286,0.6665121,0.3299529,1.7,2.811996
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.159896,0.159896,0,0,0,0.159896,550.5976,0,0,0,0.8803838,0.1683116,0.159896,0,0,0.9416658,3.70619,0.7120721,0,0.7120721,5.7822,96.36981,0.1902119,0.1758856,0.704307,0,4.586574
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.732513,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.3525129,0.5257642,1.320109,1.452632,1.38,0,0,0.2295937,4.347054,0,0.1325223,-0.1325223,5.642509,94.04163,0.1902119,1.905764,1.056087,0,5.667164
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8860357,0.8860357,0,-1,0,0.8860357,189.3939,0.3685876,0,0,1.678097,0.9326692,0.8860357,0,0,0.3768407,4.214532,0.3768407,0,0.3768407,6.000012,100,0.1901728,0.9746392,1.342478,0,5.89263
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.121052,1.121052,0,-1,0,1.121052,174.3628,0.774643,0,0,1.954698,1.180055,1.121052,0,0,0,4.553689,0,0,0,6.000012,100,0.1901728,1.233157,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1351225,0.1351225,0,-1,0,0.1351225,1443.423,1.808155,0,0,1.950389,0.1422342,0.1351225,0,0,0,4.553689,0,0,0,6.000012,100,0.1901728,0.1486348,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4669832,0.4669832,0,-1,0,0.4669832,406.8194,1.408217,0,0,1.899778,0.4915613,0.4669832,0,0,0,4.553689,0,0,0,6.000012,100,0.1901728,0.5136816,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7062724,0.7062724,0,-1,0,0.7062724,246.2063,0.9954425,0,0,1.738887,0.7434446,0.7062724,0,0,0,4.553689,0,0,0,6.000012,100,0.1901728,0.7768996,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.378055,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,0.998055,1.23586,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.1901728,2.61586,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8392933,0.8392933,0,-1,0,0.8392933,96.81196,0,0.0000000000000001110223,0,0.8125363,0.8834667,0.8392933,0,0,0.2305402,4.346203,0,0.07093034,-0.07093034,5.706535,95.10873,0.1901728,0.9232227,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8425958,0.8425958,0,-1,0,0.8425958,44.22063,0,0.0000000000000001110223,0,0.3726012,0.8869429,0.8425958,0,0,0.3093517,4.275272,0,0.5143417,-0.5143417,5.164371,86.07269,0.1901728,0.9268554,0.298081,0,4.647873
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1186153,0.1186153,0,-1,0,0.1186153,0,0,0.00000000000000001387779,0,0,0.1248582,0.1186153,0,0,0.8808425,3.760931,0,0.1248582,-0.1248582,5.032759,83.87916,0.1901728,0.1304768,0,0,3.760931
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.9755069,0.9755069,0,-1,0,0.9755069,0,0,0.0000000000000001110223,0,0,1.026849,0.9755069,0,0,1.019574,3.636072,0,1.026849,-1.026849,3.950365,65.83929,0.1901728,1.073058,0,0,3.636072
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.220263,1.220263,0,-1,0,1.220263,0,0,0,0,0,1.284488,1.220263,0,0,2.160518,2.609223,0,1.284488,-1.284488,2.596396,43.27318,0.1901728,1.34229,0,0,2.609223
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1199343,0.1199343,0,-1,0,0.1199343,0,0,0.00000000000000001387779,0,0,0.1262466,0.1199343,0,0,3.587726,1.324735,0,0.1262466,-0.1262466,2.46332,41.05526,0.1901728,0.1319277,0,0,1.324735
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5214253,0.5214253,0,-1,0,0.5214253,0,0,0,0,0,0.5488687,0.5214253,0,0,3.728,1.198489,0,0.5488687,-0.5488687,1.884762,31.41264,0.1901728,0.5735678,0,0,1.198489
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3868167,0.3868167,0,-1,0,0.3868167,0,0,0.00000000000000005551115,0,0,0.4071755,0.3868167,0,0,4.337854,0.6496201,0,0.4071755,-0.4071755,1.455561,24.25931,0.1901728,0.4254984,0,0,0.6496201
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5331787,0.2303224,0,-1,0,0.2303224,0,0,0.3028563,0.3561742,0,0.2424446,0.2303224,0,0,4.790271,0.2424446,0,0.2424446,-0.2424446,1.200002,20,0.1901728,0.5864965,0,0,0.2424446
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901728,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3786823,0,0,-1,0,0,0,0,0.3786823,0.4165505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901728,0.4165505,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0371783,0,0,-1,0,0,0,0,0.0371783,0.04089613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901728,0.04089613,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04960363,0,0,-1,0,0,0,0,0.04960363,0.054564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901728,0.054564,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1231524,0.1231524,1.575784,0,0.486289,0.1231524,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1902201,0.1354677,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2221548,0.2221548,1.674786,0,0.5133167,0.2221548,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1902837,0.2443702,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.060859,2.060859,1.7,0,0.5202,2.060859,21.24417,0,0,0,0.4378125,0.3798517,0.3608591,0,0,2.299654,2.484,0.05796082,0,0.05796082,3.873355,64.55579,0.1902868,2.266945,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.065513,1.065513,1.7,0,0.5202,1.065513,70.17823,0,0,0,0.7477582,0,0,0.634487,0.6027627,2.241693,2.536165,1.350521,0,1.350521,5.154572,85.90935,0.1903576,1.172064,0.5982065,1.7,3.283923
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.4287475,0,0,1.31992,0,0,0,0,0.8911727,3.751633,0.8911727,0,0.8911727,6.000012,100,0.1902651,0,1.055936,0,5.071554
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.236158,1.38,0,-1,0,1.38,118.2483,0.1791954,0.8561577,1.079774,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902651,2.459774,1.305462,0,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,-1,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902651,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.760923,1.38,0,-1,0,1.38,117.9693,0.1753451,0.3809226,0.5570149,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902651,1.937015,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,-1,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902651,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.884604,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.5046045,0.6930649,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.1902651,2.073065,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1587371,0.1587371,0,-1,0,0.1587371,595.3571,0.5951667,0,0,0.9450526,0.1670917,0.1587371,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.1902461,0.1746108,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902461,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902461,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.321003,1.321003,0,-1,0,1.321003,0,0,0.0000000000000002220446,0.07310304,0,1.390529,1.321003,0,0,0,4.553689,0,1.390529,-1.390529,4.534266,75.57094,0.1902461,1.453103,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.861381,1.38,0,-1,0,1.38,0,0,0.481381,0.6675191,0,1.452632,1.38,0,0,1.545033,3.16316,0,1.452632,-1.452632,3.003057,50.05086,0.1902461,2.047519,0,0,3.16316
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.718219,1.38,0,-1,0,1.38,0,0,0.3382194,0.5100413,0,1.452632,1.38,0,0,3.159068,1.710528,0,1.452632,-1.452632,1.471849,24.53077,0.1902461,1.890041,0,0,1.710528
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7256446,0.2450017,0,-1,0,0.2450017,0,0,0.4806429,0.5532074,0,0.2578965,0.2450017,0,0,4.773103,0.2578965,0,0.2578965,-0.2578965,1.200002,20,0.1902461,0.7982091,0,0,0.2578965
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0495363,0,0,-1,0,0,0,0,0.0495363,0.05448993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.05448993,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0569655,0,0,-1,0,0,0,0,0.0569655,0.06266205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.06266205,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5536096,0,0,-1,0,0,0,0,0.5536096,0.6089706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.6089706,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0176546,0,0,-1,0,0,0,0,0.0176546,0.01942006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.01942006,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02300355,0,0,-1,0,0,0,0,0.02300355,0.02530391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.02530391,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2564681,0,0,-1,0,0,0,0,0.2564681,0.2821149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.2821149,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3688843,0,0,-1,0,0,0,0,0.3688843,0.4057727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902461,0.4057727,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2146265,0.2146265,1.667258,0,0.5112615,0.2146265,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903084,0.2360892,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5705673,0.5705673,1.7,0,0.5202,0.5705673,0,0,0,0,0,0,0,1.129433,1.072961,3.679654,1.242,1.072961,0,1.072961,3.527086,58.78464,0.1903837,0.627624,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8817828,0.8817828,1.7,0,0.5202,0.8817828,22.65257,0,0,0,0.1997465,0,0,0.8182172,0.7773064,2.606693,2.207665,0.9770529,0,0.9770529,4.454,74.23317,0.1904489,0.969961,0.1597972,1.7,2.407411
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.246677,0,0.3964427,0,0,0,0,0,0.4452977,0,0,1.246677,1.184343,1.62964,3.087013,1.62964,0,1.62964,6.000012,100,0.1904156,0,0.3562382,1.7,3.53231
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.01272,1.01272,0,-1,0,1.01272,76.63522,0,0,0,0.7760999,1.066021,1.01272,0,0,0,4.553689,0,0.2899207,-0.2899207,5.694409,94.90662,0.1904156,1.113991,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.235389,1.235389,0,-1,0,1.235389,67.33168,0,0,0,0.831808,1.300409,1.235389,0,0,0.3221341,4.263768,0,0.4686012,-0.4686012,5.20046,86.67416,0.1904156,1.358928,0.6654463,0,5.095576
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.884513,1.38,0,-1,0,1.38,78.929,0.0000000000000002220446,0.5045131,0.6929644,1.08922,1.452632,1.38,0,0,0.842802,3.795167,0,0.3634113,-0.3634113,4.81739,80.28968,0.1904156,2.072964,0.8713762,0,4.884387
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.37975,1.38,0,-1,0,1.38,84.09133,0,0.9997494,1.237724,1.16046,1.452632,1.38,0,0,1.246593,3.431756,0,0.2921712,-0.2921712,4.509415,75.15677,0.1904156,2.617724,0.9283683,0,4.592216
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.250702,1.38,0,-1,0,1.38,96.95306,0,0.8707025,1.095773,1.337952,1.452632,1.38,0,0,1.571227,3.139585,0,0.1146793,-0.1146793,4.388533,73.14206,0.1904156,2.475773,1.070362,0,4.477537
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.254893,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.8748934,1.100383,0.9117024,1.452632,1.38,0,0,1.698649,3.024905,0,0.5409292,-0.5409292,3.818343,63.63892,0.1904156,2.480383,0.729362,0,3.936608
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,2.299681,2.483976,0.5201148,0,0.5201148,4.311767,71.86264,0.1903618,0,0.4160919,0,3.004091
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.406814,1.38,0,-1,0,1.38,19.49969,0.0000000000000002220446,0.02681377,0.1674951,0.2690957,1.452632,1.38,0,0,1.779566,2.952079,0,1.183536,-1.183536,3.064211,51.07008,0.1903618,1.547495,0.2152766,0,3.221175
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.611706,1.38,0,-1,0,1.38,16.152,0,0.2317055,0.3928761,0.2228976,1.452632,1.38,0,0,3.094606,1.768543,0,1.229734,-1.229734,1.767958,29.4659,0.1903618,1.772876,0.1783181,0,1.991441
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.880275,0.5118691,0,-1,0,0.5118691,0,0,1.368406,1.556434,0,0.5388096,0.5118691,0,0,4.460977,0.5388096,0,0.5388096,-0.5388096,1.200002,20,0.1903618,2.068303,0,0,0.5388096
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.576767,0,0,-1,0,0,0,0,1.576767,1.734444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,1.734444,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.758166,0,0,-1,0,0,0,0,1.758166,1.933983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,1.933983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1972398,0,0,-1,0,0,0,0,0.1972398,0.2169637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.2169637,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5599362,0,0,-1,0,0,0,0,0.5599362,0.6159298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.6159298,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2157353,0,0,-1,0,0,0,0,0.2157353,0.2373088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.2373088,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01054125,0,0,-1,0,0,0,0,0.01054125,0.01159537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.01159537,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4364888,0,0,-1,0,0,0,0,0.4364888,0.4801377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.4801377,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4449069,0,0,-1,0,0,0,0,0.4449069,0.4893976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903618,0.4893976,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04738768,0.04738768,1.500019,0,0.4656053,0.04738768,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903962,0.05212645,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1280869,0.1280869,1.580719,0,0.4876361,0.1280869,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1904439,0.1408956,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.101707,1.101707,1.7,0,0.5202,1.101707,31.15719,0,0,0,0.3432609,0,0,0.5982931,0.5683785,2.299654,2.484,0.9116393,0,0.9116393,4.683225,78.0536,0.1905018,1.211878,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.32655,1.32655,1.7,0,0.5202,1.32655,66.78557,0,0,0,0.8859437,0,0,0.3734504,0.3547779,1.388015,3.304475,1.240722,0,1.240722,5.860277,97.67109,0.1905735,1.459205,0.708755,1.7,4.190419
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.289449,1.289449,0,-1,0,1.289449,103.6311,0,0,0.03839372,1.33627,1.357315,1.289449,0,0,0.1472935,4.421125,0,0.02104431,-0.02104431,5.838095,97.30138,0.1905735,1.418394,1.069016,0,5.757395
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7295411,0.7295411,0,-1,0,0.7295411,226.2116,0.7116924,0,0,1.650306,0.767938,0.7295411,0,0,0.1706761,4.400081,0.1706761,0,0.1706761,6.000012,100,0.1905558,0.8024951,1.320245,0,6.050387
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.769018,1.38,0,-1,0,1.38,132.584,0.3770275,0.3890182,0.5659201,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905558,1.94592,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,-1,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905558,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,-1,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905558,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905558,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.983007,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.6030065,0.8013072,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.1905558,2.181307,1.044674,0,5.859532
