Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02709396,0.02709396,0,-1,0,0.02709396,2283.41,0.4270475,0,0,0.6186661,0.02851995,0.02709396,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.190539,0.02980335,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.122955,1.122955,0,-1,0,1.122955,18.21357,0,0,0,0.2045302,1.182058,1.122955,0,0,0,4.553689,0,0.9775279,-0.9775279,4.969607,82.82662,0.190539,1.235251,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.536379,1.38,0,-1,0,1.38,0,0,0.1563786,0.3100164,0,1.452632,1.38,0,0,1.086142,3.576161,0,1.452632,-1.452632,3.438399,57.30653,0.190539,1.690016,0,0,3.576161
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8264196,0.8264196,0,-1,0,0.8264196,0,0,0.0000000000000001110223,0,0,0.8699154,0.8264196,0,0,2.700177,2.123529,0,0.8699154,-0.8699154,2.521428,42.02371,0.190539,0.9090616,0,0,2.123529
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1029214,0.1029214,0,-1,0,0.1029214,0,0,0.00000000000000001387779,0,0,0.1083384,0.1029214,0,0,3.66675,1.253614,0,0.1083384,-0.1083384,2.407229,40.1204,0.190539,0.1132136,0,0,1.253614
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.107895,1.088012,0,-1,0,1.088012,0,0,0.01988284,0.1306723,0,1.145276,1.088012,0,0,3.787126,1.145276,0,1.145276,-1.145276,1.200002,20,0.190539,1.218684,0,0,1.145276
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3237342,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3237342,0.3561076,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190539,0.3561076,0,0,0.00000000000000021065
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09777004,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09777004,0.107547,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190539,0.107547,0,0,0.00000000000000021065
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.190539,0,0,0,0.00000000000000021065
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1905235,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1905235,0.2095759,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190539,0.2095759,0,0,0.00000000000000021065
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.190539,0,0,0,0.00000000000000021065
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6336282,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.6336282,0.696991,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190539,0.696991,0,0,0.00000000000000021065
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5468988,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5468988,0.6015887,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190539,0.6015887,0,0,0.00000000000000021065
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3202532,0.3202532,1.7,0,0.5202,0.3202532,0,0,0,0,0,0,0,1.379747,1.310759,5.059654,0.00000000000000021065,1.310759,0,1.310759,2.443498,40.72488,0.1906132,0.3522786,0,1.7,0.00000000000000021065
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4564006,0.4564006,1.7,0,0.5202,0.4564006,0,0,0,0,0,0,0,1.243599,1.181419,3.748895,1.179683,1.181419,0,1.181419,3.564291,59.40473,0.1906954,0.5020406,0,1.7,1.179683
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.070873,1.070873,1.7,0,0.5202,1.070873,31.36098,0,0,0,0.3358364,0,0,0.6291265,0.5976702,2.567476,2.242961,0.9335067,0,0.9335067,4.449893,74.16473,0.1907547,1.177961,0.2686691,1.7,2.578797
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6162007,0.6162007,1.465315,0,0.456131,0.6162007,120.1174,0,0,0,0.7401641,0,0,0.8491145,0.8066588,1.633969,3.083117,1.546823,0,1.546823,5.917338,98.6221,0.1907658,0.6778207,0.5921313,1.7,3.823281
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.852431,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.4724312,0.6576744,1.153028,1.452632,1.38,0,0,0.08714596,4.475257,0,0.2996033,-0.2996033,5.601529,93.35862,0.1907658,2.037674,0.9224226,0,5.628286
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5262786,0.5262786,0,-1,0,0.5262786,291.8061,0.5616968,0,0,1.535713,0.5539774,0.5262786,0,0,0.4200385,4.175654,0.4200385,0,0.4200385,6.000012,100,0.1907225,0.5789064,1.22857,0,5.711367
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7334595,0.7334595,0,-1,0,0.7334595,245.5601,1.029021,0,0,1.801084,0.7720627,0.7334595,0,0,0,4.553689,0,0,0,6.000012,100,0.1907225,0.8068055,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.786964,1.38,0,-1,0,1.38,129.9745,0.3410167,0.4069639,0.5856603,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907225,1.96566,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.221881,1.221881,0,-1,0,1.221881,130.3351,0.3063488,0,0,1.59254,1.286191,1.221881,0,0,0,4.553689,0,0,0,6.000012,100,0.1907225,1.344069,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.718709,1.38,0,-1,0,1.38,105.9575,0.009582459,0.3387091,0.51058,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907225,1.89058,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7943479,0.7943479,0,-1,0,0.7943479,122.7953,0.1392666,0,0,0.9754223,0.8361557,0.7943479,0,0,0,4.553689,0,0,0,6.000012,100,0.1907225,0.8737828,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.9247262,0.9247262,0,-1,0,0.9247262,80.17949,0,0,0,0.7414408,0.973396,0.9247262,0,0,0,4.553689,0,0.2319552,-0.2319552,5.75551,95.92497,0.1907225,1.017199,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4395821,0.4395821,0,-1,0,0.4395821,87.17177,0,0,0,0.3831915,0.462718,0.4395821,0,0,0.257728,4.321733,0,0.07952651,-0.07952651,5.671681,94.52783,0.1907225,0.4835403,0.3065532,0,4.704925
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.165469,1.38,0,-1,0,1.38,0,0,0.7854689,1.002016,0,1.452632,1.38,0,0,0.3460908,4.242207,0,1.452632,-1.452632,4.140473,69.00775,0.1907225,2.382016,0,0,4.242207
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.107868,1.107868,0,-1,0,1.107868,0,0,0,0,0,1.166176,1.107868,0,0,1.960126,2.789576,0,1.166176,-1.166176,2.911215,48.52016,0.1907225,1.218654,0,0,2.789576
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5942334,0.5942334,0,-1,0,0.5942334,0,0,0.0000000000000001110223,0,0,0.6255088,0.5942334,0,0,3.255877,1.623399,0,0.6255088,-0.6255088,2.251871,37.53111,0.1907225,0.6536568,0,0,1.623399
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3585603,0.3585603,0,-1,0,0.3585603,0,0,0.00000000000000005551115,0,0,0.3774319,0.3585603,0,0,3.950887,0.9978904,0,0.3774319,-0.3774319,1.854023,30.90032,0.1907225,0.3944163,0,0,0.9978904
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370256,0.6204584,0,0,0,1.854023,30.90032,0.1907225,0,0,0,0.6204584
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370256,0.6204584,0,0,0,1.854023,30.90032,0.1907225,0,0,0,0.6204584
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5093192,0.5093192,0,-1,0,0.5093192,0,0,0.0000000000000001110223,0,0,0.5361254,0.5093192,0,0,4.370256,0.6204584,0,0.5361254,-0.5361254,1.288897,21.48158,0.1907225,0.5602511,0,0,0.6204584
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1318652,0.08011637,0,-1,0,0.08011637,0,0,0.05174888,0.06493541,0,0.08433302,0.08011637,0,0,4.965951,0.08433302,0,0.08433302,-0.08433302,1.200002,20,0.1907225,0.1450518,0,0,0.08433302
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1623242,0,0,-1,0,0,0,0,0.1623242,0.1785566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907225,0.1785566,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2565503,0,0,-1,0,0,0,0,0.2565503,0.2822053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907225,0.2822053,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1501934,0,0,-1,0,0,0,0,0.1501934,0.1652128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907225,0.1652128,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.358872,0.358872,1.7,0,0.5202,0.358872,0,0,0,0,0,0,0,1.341128,1.274072,5.059654,0,1.274072,0,1.274072,2.408693,40.1448,0.1908001,0.3947591,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.785583,1.146665,1.38,0,1.38,3.717876,61.96447,0.1908262,0,0,1.7,1.146665
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.674837,1.674837,1.7,0,0.5202,1.674837,16.4031,0.000000000000000003469447,0,0,0.2747252,0,0,0.02516317,0.02390501,2.405583,2.388664,0.2986302,0,0.2986302,4.001181,66.68622,0.1908423,1.842321,0.2197801,1.7,2.66339
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.34987,0,0.4246145,0,0,0,0,0,0.8245763,0,0,1.34987,1.282376,2.106953,2.657432,2.106953,0,2.106953,6.000012,100,0.1907768,0,0.659661,1.7,3.482008
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.844011,1.38,0,-1,0,1.38,82.02119,0,1.464011,1.748412,1.131892,1.452632,1.38,0,0,0,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.1907768,3.128412,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.8822362,0.8822362,0,-1,0,0.8822362,176.9261,0.2758593,0,0,1.560906,0.9286698,0.8822362,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.1907402,0.9704599,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1227652,0.1227652,0,-1,0,0.1227652,1440.64,1.639378,0,0,1.768604,0.1292265,0.1227652,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,0.1350417,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7996603,0.7996603,0,-1,0,0.7996603,247.7616,1.139503,0,0,1.981251,0.8417477,0.7996603,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,0.8796263,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.803416,0.803416,0,-1,0,0.803416,220.335,0.9245052,0,0,1.770206,0.8457011,0.803416,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,0.8837577,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.823607,1.38,0,-1,0,1.38,110.3992,0.07087775,0.443607,0.6259677,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,2.005968,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4445077,0.4445077,0,-1,0,0.4445077,263.0841,0.7015264,0,0,1.169429,0.4679029,0.4445077,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,0.4889585,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907402,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.452139,1.38,0,-1,0,1.38,20.32431,0.0000000000000002220446,0.07213929,0.2173532,0.2804755,1.452632,1.38,0,0,0,4.553689,0,1.172156,-1.172156,4.764451,79.40736,0.1907402,1.597353,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.390274,1.38,0,-1,0,1.38,0,0,1.010274,1.249301,0,1.452632,1.38,0,0,1.302396,3.381533,0,1.452632,-1.452632,3.233243,53.88728,0.1907402,2.629301,0,0,3.381533
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2645077,0.2645077,0,-1,0,0.2645077,0,0,0,0,0,0.2784292,0.2645077,0,0,2.916431,1.928901,0,0.2784292,-0.2784292,2.939753,48.99578,0.1907402,0.2909585,0,0,1.928901
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3848489,0.3848489,0,-1,0,0.3848489,0,0,0.00000000000000005551115,0,0,0.4051041,0.3848489,0,0,3.225796,1.650472,0,0.4051041,-0.4051041,2.512736,41.87884,0.1907402,0.4233338,0,0,1.650472
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.234684,1.1831,0,-1,0,1.1831,0,0,1.051585,1.275053,0,1.245368,1.1831,0,0,3.675912,1.245368,0,1.245368,-1.245368,1.200002,20,0.1907402,2.458153,0,0,1.245368
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1251356,0,0,-1,0,0,0,0,0.1251356,0.1376492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.1376492,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2866916,0,0,-1,0,0,0,0,0.2866916,0.3153608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.3153608,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1728101,0,0,-1,0,0,0,0,0.1728101,0.1900911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.1900911,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3213811,0,0,-1,0,0,0,0,0.3213811,0.3535192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.3535192,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1679171,0,0,-1,0,0,0,0,0.1679171,0.1847088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.1847088,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1532294,0,0,-1,0,0,0,0,0.1532294,0.1685523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.1685523,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1164378,0,0,-1,0,0,0,0,0.1164378,0.1280816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907402,0.1280816,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1195017,0.1195017,1.572133,0,0.4852924,0.1195017,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907858,0.1314518,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1908119,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.538601,1.538601,1.7,0,0.5202,1.538601,4.051424,0,0,0,0.06233524,0,0,0.1613991,0.1533291,2.299654,2.484,0.2156644,0,0.2156644,4.022965,67.04929,0.1908257,1.692461,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.124185,1.124185,1.7,0,0.5202,1.124185,13.64956,0,0,0,0.1534463,0,0,0.575815,0.5470243,2.08399,2.678098,0.7004706,0,0.7004706,4.68749,78.12468,0.1908715,1.236603,0.1227571,1.7,2.831544
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1856953,0.1856953,0,-1,0,0.1856953,122.3849,0,0,0,0.227263,0.1954687,0.1856953,0,0,1.383519,3.308522,0.03179435,0,0.03179435,4.717653,78.6274,0.1908683,0.2042648,0.1818104,0,3.535784
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.713804,1.38,0,-1,0,1.38,27.66229,0.0000000000000002220446,0.3338037,0.5051841,0.3817396,1.452632,1.38,0,0,1.351725,3.337136,0,1.070892,-1.070892,3.588834,59.81377,0.1908683,1.885184,0.3053916,0,3.718876
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.560385,0.560385,0,-1,0,0.560385,99.53397,0,0,0,0.5577735,0.5898789,0.560385,0,0,2.541605,2.266244,0,0.03210549,-0.03210549,3.554991,59.24974,0.1908683,0.6164235,0.4462188,0,2.824018
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,-1,0,0,0,0,0,0,0.3693489,0,0,0,0,2.577278,2.234139,0.3693489,0,0.3693489,3.905387,65.08965,0.1908304,0,0.2954791,0,2.603488
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.174822,1.174822,0,-1,0,1.174822,10.02216,0,0.0000000000000002220446,0,0.1177426,1.236655,1.174822,0,0,2.207929,2.566553,0,1.118912,-1.118912,2.725949,45.4324,0.1908304,1.292305,0.0941941,0,2.684295
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,3.451165,1.44764,0.008674904,0,0.008674904,2.734179,45.56956,0.1908295,0,0.006939923,0,1.456315
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.966011,1.38,0,-1,0,1.38,8.433989,0,0.5860106,0.7826117,0.116389,1.452632,1.38,0,0,3.44249,1.455448,0,1.336243,-1.336243,1.325656,22.09422,0.1908295,2.162612,0.09311123,0,1.571837
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8618767,0.1192096,0,-1,0,0.1192096,5.266786,0,0.7426671,0.8336264,0.006278513,0.1254838,0.1192096,0,0,4.927204,0.1192053,0,0.1192053,-0.1192053,1.200002,20,0.1908295,0.9480643,0.005022811,0,0.1254838
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,5.059654,0,0.021357,0,0.021357,1.220263,20.33768,0.1908273,0,0.0170856,0,0.021357
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038297,0.0192213,0,0,0,1.220263,20.33768,0.1908273,0,0,0,0.0192213
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1998913,0.01826023,0,-1,0,0.01826023,0,0,0.181631,0.2016201,0,0.0192213,0.01826023,0,0,5.038297,0.0192213,0,0.0192213,-0.0192213,1.200002,20,0.1908273,0.2198804,0,0,0.0192213
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7881801,0,0,-1,0,0,0,0,0.7881801,0.8669981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.8669981,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03672885,0,0,-1,0,0,0,0,0.03672885,0.04040173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.04040173,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09356881,0,0,-1,0,0,0,0,0.09356881,0.1029257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.1029257,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4223518,0,0,-1,0,0,0,0,0.4223518,0.464587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.464587,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4473233,0,0,-1,0,0,0,0,0.4473233,0.4920556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.4920556,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.583976,0,0,-1,0,0,0,0,0.583976,0.6423736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.6423736,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.171749,0,0,-1,0,0,0,0,0.171749,0.1889239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.1889239,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2223661,0,0,-1,0,0,0,0,0.2223661,0.2446027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908273,0.2446027,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3762549,0.3762549,1.7,0,0.5202,0.3762549,0,0,0,0,0,0,0,1.323745,1.257558,5.059654,0,1.257558,0,1.257558,2.393027,39.8837,0.1909061,0.4138804,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09509038,0.09509038,1.547722,0,0.4786281,0.09509038,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.802097,1.131802,1.38,0,1.38,3.702209,61.70337,0.1909475,0.1045994,0,1.7,1.131802
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.422096,2.373802,1.702184,0,1.702184,5.317043,88.6172,0.1909404,0,0.2577471,1.7,2.695986
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.479647,1.479647,1.699297,0,0.520008,1.479647,33.02829,0,0,0,0.488702,0,0,0.2196501,0.2086676,0.7199126,3.905767,0.6973696,0,0.6973696,5.978626,99.64356,0.1909802,1.627611,0.3909616,1.7,4.39447
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.6999599,0,0,0.722503,0,0,0,0,0.02254304,4.5334,0.02254304,0,0.02254304,6.000012,100,0.1909779,0,0.5780024,0,5.255903
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.0947153,0.0947153,0,-1,0,0.0947153,1139.891,0.9799511,0,0,1.079651,0.09970032,0.0947153,0,0,0,4.553689,0,0,0,6.000012,100,0.1909779,0.1041868,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.490298,1.38,0,-1,0,1.38,74.90192,0.0000000000000002220446,0.1102977,0.2593274,1.033647,1.452632,1.38,0,0,0,4.553689,0,0.418985,-0.418985,5.558363,92.6392,0.1909779,1.639327,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9328874,0.9328874,0,-1,0,0.9328874,118.8031,0,0,0,1.108299,0.9819867,0.9328874,0,0,0.4655389,4.134704,0.1263124,0,0.1263124,5.678194,94.63637,0.190965,1.026176,0.8866392,0,5.243003
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.441239,1.38,0,-1,0,1.38,83.99346,0.0000000000000002220446,0.06123875,0.2053626,1.15911,1.452632,1.38,0,0,0.3392265,4.248385,0,0.2935218,-0.2935218,5.368794,89.47973,0.190965,1.585363,0.9272878,0,5.407495
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.836043,1.38,0,-1,0,1.38,103.0246,0,0.4560426,0.6396469,1.421739,1.452632,1.38,0,0,0.6653618,3.954863,0,0.03089238,-0.03089238,5.336231,88.937,0.190965,2.019647,1.137391,0,5.376603
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.236574,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,1.856574,2.180231,1.176373,1.452632,1.38,0,0,0.6996867,3.923971,0,0.2762591,-0.2762591,5.045028,84.08363,0.190965,3.560231,0.941098,0,5.100343
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6245514,0.6245514,0,-1,0,0.6245514,85.73148,0,0,0,0.5354371,0.6574225,0.6245514,0,0,1.006641,3.647712,0,0.1219854,-0.1219854,4.916444,81.94057,0.190965,0.6870065,0.4283497,0,4.183149
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03391954,0.03391954,0,-1,0,0.03391954,960.6821,0,0,0,0.325859,0.03570478,0.03391954,0,0,1.142181,3.525726,0.2901542,0,0.2901542,5.191709,86.52831,0.1909353,0.0373115,0.2606872,0,3.851585
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4151135,0.4151135,0,-1,0,0.4151135,0,0,0.00000000000000005551115,0,0,0.4369616,0.4151135,0,0,0.8520264,3.786865,0,0.4369616,-0.4369616,4.731111,78.85169,0.1909353,0.4566249,0,0,3.786865
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7673827,0.7673827,0,-1,0,0.7673827,0,0,0.0000000000000001110223,0,0,0.8077712,0.7673827,0,0,1.337539,3.349904,0,0.8077712,-0.8077712,3.879645,64.66062,0.1909353,0.8441209,0,0,3.349904
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9924502,0.9924502,0,-1,0,0.9924502,0,0,0,0,0,1.044685,0.9924502,0,0,2.235063,2.542132,0,1.044685,-1.044685,2.778451,46.30743,0.1909353,1.091695,0,0,2.542132
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.887176,1.38,0,-1,0,1.38,0,0,2.507176,2.895893,0,1.452632,1.38,0,0,3.395823,1.497448,0,1.452632,-1.452632,1.247243,20.78734,0.1909353,4.275893,0,0,1.497448
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.252162,0.04257549,0,-1,0,0.04257549,0,0,0.2095865,0.2348027,0,0.04481631,0.04257549,0,0,5.009859,0.04481631,0,0.04481631,-0.04481631,1.200002,20,0.1909353,0.2773782,0,0,0.04481631
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5519386,0,0,-1,0,0,0,0,0.5519386,0.6071324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0.6071324,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1126045,0,0,-1,0,0,0,0,0.1126045,0.1238649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0.1238649,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1769284,0,0,-1,0,0,0,0,0.1769284,0.1946212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0.1946212,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2419552,0,0,-1,0,0,0,0,0.2419552,0.2661507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0.2661507,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3357065,0,0,-1,0,0,0,0,0.3357065,0.3692772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909353,0.3692772,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7627904,0.7627904,1.7,0,0.5202,0.7627904,0,0.0000000000000001110223,0,0,0,0,0,0.9372097,0.8903491,5.059654,0,0.8903491,0,0.8903491,2.044662,34.07763,0.1909965,0.8390694,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5555032,0.5555032,1.7,0,0.5202,0.5555032,0,0,0,0,0,0,0,1.144497,1.087272,4.169305,0.8013142,1.087272,0,1.087272,3.076138,51.26887,0.1910712,0.6110535,0,1.7,0.8013142
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7779635,0.7779635,1.7,0,0.5202,0.7779635,20.7947,0,0,0,0.1617752,0,0,0.9220365,0.8759346,3.082033,1.779859,1.03771,0,1.03771,4.060596,67.67648,0.1911397,0.8557599,0.1294201,1.7,1.941634
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.351068,1.351068,1.7,0,0.5202,1.351068,21.43097,0,0,0,0.2895469,0,0,0.348932,0.3314854,2.044323,2.713798,0.6210324,0,0.6210324,4.649759,77.49583,0.1911774,1.486175,0.2316376,1.7,3.003345
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2367966,0.2367966,0,-1,0,0.2367966,289.9998,0,0,0,0.6867095,0.2492596,0.2367966,0,0,1.423291,3.272727,0.43745,0,0.43745,5.064761,84.41251,0.1911327,0.2604762,0.5493676,0,3.959436
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7105692,0.7105692,0,-1,0,0.7105692,169.133,0,0,0,1.201807,0.7479675,0.7105692,0,0,0.9858411,3.666432,0.4538392,0,0.4538392,5.495311,91.58833,0.1910863,0.7816261,0.9614455,0,4.868239
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.312313,1.38,0,-1,0,1.38,96.37279,0.0000000000000002220446,0.9323132,1.163545,1.329944,1.452632,1.38,0,0,0.5320019,4.074887,0,0.1226871,-0.1226871,5.365987,89.43294,0.1910863,2.543545,1.063956,0,5.404832
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,-1,0,0,0,0.5677788,0,0,1.2361,0,0,0,0,0.668321,3.9522,0.668321,0,0.668321,6.000012,100,0.1910181,0,0.9888798,0,5.1883
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.077035,1.077035,0,-1,0,1.077035,101.5041,0.0000000000000002220446,0,0,1.093235,1.133721,1.077035,0,0,0,4.553689,0,0.04048691,-0.04048691,5.957335,99.28872,0.1910181,1.184739,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6592993,0.6592993,0,-1,0,0.6592993,211.9105,0.6581394,0,0,1.397124,0.6939992,0.6592993,0,0,0.04498545,4.513202,0.04498545,0,0.04498545,6.000012,100,0.1910135,0.7252292,1.117699,0,5.910326
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7664781,0.7664781,0,-1,0,0.7664781,120.5767,0.117375,0,0,0.924194,0.806819,0.7664781,0,0,0,4.553689,0,0,0,6.000012,100,0.1910135,0.8431259,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.080376,1.38,0,-1,0,1.38,19.09052,0,0.700376,0.9084136,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.1910135,2.288414,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6505942,0.6505942,0,-1,0,0.6505942,17.51325,0,0,0,0.1139402,0.684836,0.6505942,0,0,1.321314,3.364506,0,0.5708958,-0.5708958,4.144727,69.07864,0.1910135,0.7156536,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.534985,1.38,0,-1,0,1.38,0,0,0.154985,0.3084835,0,1.452632,1.38,0,0,1.955642,2.793611,0,1.452632,-1.452632,2.613518,43.55856,0.1910135,1.688484,0,0,2.793611
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5555111,0.5555111,0,-1,0,0.5555111,0,0,0,0,0,0.5847485,0.5555111,0,0,3.569678,1.340979,0,0.5847485,-0.5847485,1.997139,33.28559,0.1910135,0.6110622,0,0,1.340979
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.219398,0.7562306,0,0,0,1.997139,33.28559,0.1910135,0,0,0,0.7562306
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6381066,0.6381066,0,-1,0,0.6381066,0,0,0.0000000000000001110223,0,0,0.6716912,0.6381066,0,0,4.219398,0.7562306,0,0.6716912,-0.6716912,1.289115,21.4852,0.1910135,0.7019173,0,0,0.7562306
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05249291,0.05249291,0,-1,0,0.05249291,0,0,0.000000000000000006938894,0,0,0.0552557,0.05249291,0,0,4.965722,0.08453943,0,0.0552557,-0.0552557,1.23087,20.51446,0.1910135,0.0577422,0,0,0.08453943
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.193361,0.02781954,0,-1,0,0.02781954,0,0,0.1655414,0.1848775,0,0.02928373,0.02781954,0,0,5.027117,0.02928373,0,0.02928373,-0.02928373,1.200002,20,0.1910135,0.212697,0,0,0.02928373
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1278224,0,0,-1,0,0,0,0,0.1278224,0.1406046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910135,0.1406046,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910135,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01150971,0,0,-1,0,0,0,0,0.01150971,0.01266068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910135,0.01266068,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.363186,0,0,-1,0,0,0,0,0.363186,0.3995046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910135,0.3995046,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2077422,0,0,-1,0,0,0,0,0.2077422,0.2285164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910135,0.2285164,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5970563,0.5970563,1.7,0,0.5202,0.5970563,0,0,0,0,0,0,0,1.102944,1.047796,5.059654,0,1.047796,0,1.047796,2.19403,36.56709,0.1910853,0.6567619,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4538375,0.4538375,1.7,0,0.5202,0.4538375,0,-0.0000000000000002220446,0,0,0,0,0,1.246163,1.183854,4.011858,0.9430169,1.183854,0,1.183854,3.317132,55.28543,0.1911663,0.4992212,0,1.7,0.9430169
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.992911,1.992911,1.7,0,0.5202,1.992911,10.26949,0.0000000000000001665335,0,0,0.2046617,0.3083273,0.2929109,0,0,2.828003,2.008486,0,0.1036655,-0.1036655,3.207859,53.46421,0.1911663,2.192202,0.1637294,1.7,2.213148
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.833324,1.833324,1.7,0,0.5202,1.833324,29.12096,0,0,0,0.5338815,0.1403407,0.1333237,0,0,2.943187,1.90482,0.3935408,0,0.3935408,3.581205,59.68663,0.1911867,2.016656,0.4271052,1.7,2.438702
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9706546,0.9706546,0,-1,0,0.9706546,127.8244,0,0,0,1.240734,1.021742,0.9706546,0,0,2.549647,2.259007,0.2189918,0,0.2189918,3.788959,63.14919,0.1911643,1.06772,0.9925869,0,3.499741
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.742119,1.38,0,-1,0,1.38,115.9202,0,0.3621189,0.5363308,1.599699,1.452632,1.38,0,0,2.330655,2.4561,0.1470671,0,0.1470671,3.928479,65.47452,0.1911493,1.916331,1.279759,0,4.055799
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.700132,1.38,0,-1,0,1.38,97.64651,0.0000000000000002220446,0.320132,0.4901452,1.347522,1.452632,1.38,0,0,2.183588,2.58846,0,0.1051098,-0.1051098,3.817683,63.62793,0.1911493,1.870145,1.078017,0,3.935982
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.326734,1.326734,0,-1,0,1.326734,102.0221,0,0,0.07940719,1.353561,1.396562,1.326734,0,0,2.300376,2.48335,0,0.04300063,-0.04300063,3.772357,62.87249,0.1911493,1.459407,1.082849,0,3.836911
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.440949,1.38,0,-1,0,1.38,79.82714,0,0.0609492,0.2050441,1.101615,1.452632,1.38,0,0,2.348155,2.44035,0,0.351017,-0.351017,3.402352,56.70576,0.1911493,1.585044,0.8812917,0,3.541964
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.114366,1.114366,0,-1,0,1.114366,86.90349,0,0,0,0.968423,1.173017,1.114366,0,0,2.738174,2.089333,0,0.2045939,-0.2045939,3.186692,53.11142,0.1911493,1.225803,0.7747384,0,3.057756
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.41706,1.38,0,-1,0,1.38,75.33985,0.0000000000000002220446,0.03706007,0.1787661,1.03969,1.452632,1.38,0,0,2.9655,1.884739,0,0.4129416,-0.4129416,2.751413,45.85679,0.1911493,1.558766,0.8317519,0,2.924429
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.022251,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.6422506,0.8444756,0.5411661,1.452632,1.38,0,0,3.424324,1.471797,0,0.9114655,-0.9114655,1.790644,29.844,0.1911493,2.224476,0.4329329,0,2.012963
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,4.437064,0.5603316,0.2971964,0,0.2971964,2.072589,34.54308,0.191119,0,0.2377571,0,0.857528
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.139867,0.8278083,0,0,0,2.072589,34.54308,0.191119,0,0,0,0.8278083
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.119935,0.7864179,0,-1,0,0.7864179,0,0,0.3335175,0.445511,0,0.8278083,0.7864179,0,0,4.139867,0.8278083,0,0.8278083,-0.8278083,1.200002,20,0.191119,1.231929,0,0,0.8278083
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.609159,0,0,-1,0,0,0,0,2.609159,2.870075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,2.870075,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2301293,0,0,-1,0,0,0,0,0.2301293,0.2531422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.2531422,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.282223,0,0,-1,0,0,0,0,0.282223,0.3104453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.3104453,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4833688,0,0,-1,0,0,0,0,0.4833688,0.5317056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.5317056,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4417199,0,0,-1,0,0,0,0,0.4417199,0.4858918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.4858918,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2204744,0,0,-1,0,0,0,0,0.2204744,0.2425218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.2425218,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1945071,0,0,-1,0,0,0,0,0.1945071,0.2139578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.2139578,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05708206,0,0,-1,0,0,0,0,0.05708206,0.06279027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191119,0.06279027,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06822228,0.06822228,1.520854,0,0.4712931,0.06822228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911556,0.07504451,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2684513,0.2684513,1.7,0,0.5202,0.2684513,0,0,0,0,0,0,0,1.431549,1.359971,3.679654,1.242,1.359971,0,1.359971,3.799367,63.32266,0.1912232,0.2952964,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7385391,0.7385391,1.7,0,0.5202,0.7385391,48.3091,0,0,0,0.3567815,0,0,0.9614609,0.9133879,2.319683,2.465974,1.270169,0,1.270169,5.004356,83.40576,0.1912998,0.812393,0.2854252,1.7,2.822756
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.482802,2.482802,1.7,0,0.5202,2.482802,36.0218,0,0,0,0.8943501,0.8240023,0.7828022,0,0,1.049514,3.609127,0.0703478,0,0.0703478,5.071094,84.51806,0.1913034,2.731082,0.7154801,1.7,4.503477
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.383171,1.38,0,-1,0,1.38,93.72324,0,1.003171,1.241489,1.293381,1.452632,1.38,0,0,0.9791659,3.67244,0,0.1592509,-0.1592509,4.903228,81.72031,0.1913034,2.621489,1.034705,0,4.96582
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5105209,0.5105209,0,-1,0,0.5105209,335.3995,0.01878265,0,0,1.712284,0.5373904,0.5105209,0,0,1.156111,3.513189,1.156111,0,1.156111,6.000012,100,0.1911857,0.561573,1.369828,0,5.225473
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.060478,1.38,0,-1,0,1.38,139.9396,0.478535,0.6804777,0.8865255,1.931167,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,2.266526,1.544933,0,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.109336,1.109336,0,-1,0,1.109336,172.4176,0.7449691,0,0,1.912692,1.167723,1.109336,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,1.22027,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1484835,0.1484835,0,-1,0,0.1484835,1191.316,1.612609,0,0,1.768908,0.1562984,0.1484835,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,0.1633319,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911857,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7341563,0.7341563,0,-1,0,0.7341563,49.50572,0,0.0000000000000001110223,0,0.3634494,0.772796,0.7341563,0,0,0,4.553689,0,0.4093467,-0.4093467,5.568523,92.80853,0.1911857,0.8075719,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4002713,0.4002713,0,-1,0,0.4002713,0,0,0.00000000000000005551115,0,0,0.4213382,0.4002713,0,0,0.4548297,4.144342,0,0.4213382,-0.4213382,5.124393,85.40638,0.1911857,0.4402984,0,0,4.144342
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.948705,1.38,0,-1,0,1.38,0,0,0.5687051,0.7635756,0,1.452632,1.38,0,0,0.9229832,3.723004,0,1.452632,-1.452632,3.593185,59.8863,0.1911857,2.143576,0,0,3.723004
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.537018,2.270372,0,0,0,3.593185,59.8863,0.1911857,0,0,0,2.270372
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5664945,0.5664945,0,-1,0,0.5664945,0,0,0.0000000000000001110223,0,0,0.59631,0.5664945,0,0,2.537018,2.270372,0,0.59631,-0.59631,2.964619,49.41022,0.1911857,0.6231439,0,0,2.270372
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07685728,0.07685728,0,-1,0,0.07685728,0,0,0,0,0,0.08090239,0.07685728,0,0,3.199585,1.674062,0,0.08090239,-0.08090239,2.879341,47.98891,0.1911857,0.084543,0,0,1.674062
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03056922,0.03056922,0,-1,0,0.03056922,0,0,0.000000000000000003469447,0,0,0.03217812,0.03056922,0,0,3.289476,1.59316,0,0.03217812,-0.03217812,2.845422,47.4236,0.1911857,0.03362614,0,0,1.59316
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32523,1.560982,0,0,0,2.845422,47.4236,0.1911857,0,0,0,1.560982
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1410523,0.1410523,0,-1,0,0.1410523,0,0,0.00000000000000002775558,0,0,0.1484761,0.1410523,0,0,3.32523,1.560982,0,0.1484761,-0.1484761,2.688914,44.81515,0.1911857,0.1551576,0,0,1.560982
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490203,1.412506,0,0,0,2.688914,44.81515,0.1911857,0,0,0,1.412506
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490203,1.412506,0,0,0,2.688914,44.81515,0.1911857,0,0,0,1.412506
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2329018,0.2329018,0,-1,0,0.2329018,0,0,0.00000000000000002775558,0,0,0.2451598,0.2329018,0,0,3.490203,1.412506,0,0.2451598,-0.2451598,2.430493,40.50814,0.1911857,0.256192,0,0,1.412506
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.266839,0.266839,0,0,0,0.266839,0,0,0.00000000000000005551115,0,0,0.2808831,0.266839,0,0,3.762603,1.167346,0,0.2808831,-0.2808831,2.134416,35.57354,0.1911857,0.2935229,0,0,1.167346
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2702479,0.2702479,0,0,0,0.2702479,0,0,0.00000000000000005551115,0,0,0.2844715,0.2702479,0,0,4.074696,0.8864629,0,0.2844715,-0.2844715,1.834557,30.57589,0.1911857,0.2972727,0,0,0.8864629
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6679761,0.6679761,1.7,0,0.5202,0.6679761,65.5445,0,0,0,0.4378216,0,0,1.032024,0.9804227,4.390775,0.6019914,1.418244,0,1.418244,3.180022,53.00026,0.1912472,0.7347737,0.3502573,1.7,1.039813
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,2.972531,1.878411,2.249074,0,2.249074,5.31368,88.56116,0.1911843,0,0.6952589,1.7,2.747485
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1461124,0.1461124,0,-1,0,0.1461124,801.2939,0.29353,0,0,1.17079,0.1538025,0.1461124,0,0,0.7234571,3.902578,0.7234571,0,0.7234571,6.000012,100,0.1911109,0.1607236,0.9366317,0,5.073367
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8667411,0.8667411,0,-1,0,0.8667411,153.4953,0.4180481,0,0,1.330407,0.9123591,0.8667411,0,0,0,4.553689,0,0,0,6.000012,100,0.1911109,0.9534152,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8401306,0.8401306,0,-1,0,0.8401306,144.2428,0.32748,0,0,1.211828,0.884348,0.8401306,0,0,0,4.553689,0,0,0,6.000012,100,0.1911109,0.9241437,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,-1,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911109,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.456961,1.38,0,-1,0,1.38,93.01098,0.0000000000000002220446,0.07696142,0.2226576,1.283551,1.452632,1.38,0,0,0,4.553689,0,0.1690801,-0.1690801,5.821786,97.02957,0.1911109,1.602658,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1383695,0.1383695,0,-1,0,0.1383695,1225.513,1.362217,0,0,1.695736,0.1456521,0.1383695,0,0,0.1878668,4.384609,0.1878668,0,0.1878668,6.000012,100,0.1910919,0.1522065,1.356589,0,6.080345
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.049544,1.049544,0,-1,0,1.049544,117.6266,0.1297594,0,0,1.234543,1.104783,1.049544,0,0,0,4.553689,0,0,0,6.000012,100,0.1910919,1.154498,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.971313,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.5913131,0.7884444,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.1910919,2.168444,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.1910512,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.1910512,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.638023,1.38,0,-1,0,1.38,0,0,1.258023,1.521826,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.1910512,2.901825,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.342251,1.38,0,-1,0,1.38,0,0,0.9622505,1.196476,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.1910512,2.576476,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.670321,1.38,0,-1,0,1.38,0,0,1.290322,1.557354,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.1910512,2.937354,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.1910512,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1170938,0.01207224,0,-1,0,0.01207224,0,0,0.1050215,0.1167309,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.1910512,0.1288031,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1935735,0,0,-1,0,0,0,0,0.1935735,0.2129308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910512,0.2129308,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2383844,0,0,-1,0,0,0,0,0.2383844,0.2622228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910512,0.2622228,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2732914,0,0,-1,0,0,0,0,0.2732914,0.3006206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910512,0.3006206,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2152178,0,0,-1,0,0,0,0,0.2152178,0.2367396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910512,0.2367396,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3108298,0,0,-1,0,0,0,0,0.3108298,0.3419127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910512,0.3419127,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2399832,0.2399832,1.692615,0,0.5181838,0.2399832,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911153,0.2639816,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3199471,0.3199471,1.7,0,0.5202,0.3199471,0,0,0,0,0,0,0,1.380053,1.31105,3.679654,1.242,1.31105,0,1.31105,3.752957,62.54916,0.1911875,0.3519418,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6714401,0.6714401,1.7,0,0.5202,0.6714401,50.37045,0,0,0,0.3382074,0,0,1.02856,0.977132,2.368604,2.421945,1.315339,0,1.315339,5.000797,83.34646,0.1912591,0.738584,0.2705659,1.7,2.760153
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8184225,0.8184225,0,0,0,0.8184225,95.59098,0,0,0,0.7823381,0.8614973,0.8184225,0,0,1.053265,3.605751,0,0.0791593,-0.0791593,4.917356,81.95577,0.1912591,0.9002647,0.6258705,0,4.388089
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08793385,0.08793385,0,-1,0,0.08793385,1175.656,0,0,0,1.033799,0.09256195,0.08793385,0,0,1.141219,3.526591,0.9412374,0,0.9412374,5.810292,96.83801,0.1911638,0.09672724,0.8270395,0,4.560391
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8163129,0.8163129,0,-1,0,0.8163129,184.7917,0.4492192,0,0,1.508478,0.8592767,0.8163129,0,0,0.1999821,4.373705,0.1999821,0,0.1999821,6.000012,100,0.1911436,0.8979442,1.206782,0,5.882183
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.689742,1.38,0,-1,0,1.38,121.2071,0.2200261,1.309742,1.578716,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911436,2.958716,1.338126,0,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3705743,0.3705743,0,-1,0,0.3705743,511.8174,1.506585,0,0,1.896663,0.3900782,0.3705743,0,0,0,4.553689,0,0,0,6.000012,100,0.1911436,0.4076317,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.689292,1.38,0,-1,0,1.38,120.9329,0.2162418,0.3092921,0.4782213,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911436,1.858221,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.807372,1.38,0,-1,0,1.38,123.3894,0.2501417,0.4273716,0.6081088,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911436,1.988109,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.779996,1.38,0,-1,0,1.38,100.68,0,1.399996,1.677996,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.1911436,3.057996,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.1911365,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911365,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2041011,0.2041011,0,-1,0,0.2041011,0,0,0.00000000000000002775558,0,0,0.2148432,0.2041011,0,0,0,4.553689,0,0.2148432,-0.2148432,5.773547,96.22559,0.1911365,0.2245112,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.159444,1.159444,0,-1,0,1.159444,0,0,0,0,0,1.220467,1.159444,0,0,0.2387147,4.338846,0,1.220467,-1.220467,4.487062,74.78422,0.1911365,1.275388,0,0,4.338846
