Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9058139,0.9058139,0,-1,0,0.9058139,0,0,0.0000000000000001110223,0,0,0.9534883,0.9058139,0,0,1.594789,3.118378,0,0.9534883,-0.9534883,3.481997,58.03317,0.1911365,0.9963953,0,0,3.118378
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08733895,0.08733895,0,-1,0,0.08733895,0,0,0,0,0,0.09193574,0.08733895,0,0,2.654221,2.16489,0,0.09193574,-0.09193574,3.385088,56.41803,0.1911365,0.09607285,0,0,2.16489
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3061309,0.3061309,0,-1,0,0.3061309,0,0,0,0,0,0.3222431,0.3061309,0,0,2.756372,2.072954,0,0.3222431,-0.3222431,3.045414,50.7568,0.1911365,0.336744,0,0,2.072954
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07882971,0.07882971,0,-1,0,0.07882971,0,0,0,0,0,0.08297864,0.07882971,0,0,3.114419,1.750711,0,0.08297864,-0.08297864,2.957947,49.29902,0.1911365,0.08671268,0,0,1.750711
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2965971,0.2965971,0,-1,0,0.2965971,0,0,0.00000000000000005551115,0,0,0.3122075,0.2965971,0,0,3.206618,1.667733,0,0.3122075,-0.3122075,2.628851,43.8141,0.1911365,0.3262568,0,0,1.667733
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4778777,0.4778777,0,-1,0,0.4778777,0,0,0,0,0,0.5030291,0.4778777,0,0,3.553515,1.355525,0,0.5030291,-0.5030291,2.098612,34.9768,0.1911365,0.5256654,0,0,1.355525
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3754981,0.3754981,0,-1,0,0.3754981,0,0,0.00000000000000005551115,0,0,0.3952611,0.3754981,0,0,4.112436,0.8524961,0,0.3952611,-0.3952611,1.68197,28.03279,0.1911365,0.4130479,0,0,0.8524961
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1775629,0.1775629,0,-1,0,0.1775629,0,0,0,0,0,0.1869084,0.1775629,0,0,4.551615,0.457235,0,0.1869084,-0.1869084,1.484952,24.74915,0.1911365,0.1953192,0,0,0.457235
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3247939,0.2568103,0,-1,0,0.2568103,0,0,0.06798358,0.100463,0,0.2703267,0.2568103,0,0,4.759291,0.2703267,0,0.2703267,-0.2703267,1.200002,20,0.1911365,0.3572733,0,0,0.2703267
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1842951,0.1842951,1.636927,0,0.502981,0.1842951,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911914,0.2027247,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2425851,0.2425851,1.695217,0,0.5188941,0.2425851,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1912556,0.2668436,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.478964,1.478964,1.7,0,0.5202,1.478964,23.32257,0,0,0,0.3449325,0,0,0.2210356,0.2099838,2.299654,2.484,0.5549164,0,0.5549164,4.344808,72.41332,0.1912874,1.626861,0.275946,1.7,2.828933
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.490278,1.490278,1.7,0,0.5202,1.490278,61.58311,0,0,0,0.9177594,0,0,0.2097225,0.1992364,1.744738,2.983425,1.116996,0,1.116996,5.404483,90.07454,0.1913478,1.639305,0.7342075,1.7,3.901184
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.087265,1.087265,0,-1,0,1.087265,127.159,0,0,0,1.382555,1.14449,1.087265,0,0,0.6277424,3.988721,0.2380657,0,0.2380657,5.630332,93.83868,0.1913238,1.195992,1.106044,0,5.371276
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8717888,0.8717888,0,-1,0,0.8717888,182.9648,0.2877176,0,0,1.595067,0.9176725,0.8717888,0,0,0.3896766,4.20298,0.3896766,0,0.3896766,6.000012,100,0.1912844,0.9589677,1.276053,0,5.798047
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08463228,0.08463228,0,-1,0,0.08463228,1964.853,1.573813,0,0,1.6629,0.08908661,0.08463228,0,0,0,4.553689,0,0,0,6.000012,100,0.1912844,0.09309551,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.701978,1.38,0,-1,0,1.38,133.5356,0.3901602,0.3219784,0.4921762,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912844,1.872176,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.572599,1.38,0,-1,0,1.38,130.6501,0.3503395,1.192599,1.449859,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912844,2.829859,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.687578,1.38,0,-1,0,1.38,114.8291,0.1320095,0.3075777,0.4763355,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912844,1.856336,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.14875,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.7687495,0.9836245,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.1912844,2.363625,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.1912805,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4889221,0.4889221,0,-1,0,0.4889221,87.534,0,0,0,0.4279732,0.5146549,0.4889221,0,0,0,4.553689,0,0.08668177,-0.08668177,5.908641,98.47716,0.1912805,0.5378144,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2031038,0.2031038,0,-1,0,0.2031038,0,0,0.00000000000000002775558,0,0,0.2137934,0.2031038,0,0,0.09631307,4.467007,0,0.2137934,-0.2137934,5.683283,94.7212,0.1912805,0.2234141,0,0,4.467007
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.375234,1.375234,0,-1,0,1.375234,0,0,0,0.1327578,0,1.447615,1.375234,0,0,0.3338613,4.253214,0,1.447615,-1.447615,4.157363,69.28925,0.1912805,1.512758,0,0,4.253214
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.073392,1.073392,0,-1,0,1.073392,0,0,0.0000000000000002220446,0,0,1.129886,1.073392,0,0,1.942322,2.805599,0,1.129886,-1.129886,2.966358,49.43921,0.1912805,1.180731,0,0,2.805599
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4335308,0.4335308,0,-1,0,0.4335308,0,0,0.00000000000000005551115,0,0,0.4563482,0.4335308,0,0,3.197752,1.675713,0,0.4563482,-0.4563482,2.485325,41.422,0.1912805,0.4768839,0,0,1.675713
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1494816,0.1494816,0,-1,0,0.1494816,0,0,0.00000000000000002775558,0,0,0.1573491,0.1494816,0,0,3.704805,1.219364,0,0.1573491,-0.1573491,2.319465,38.65767,0.1912805,0.1644298,0,0,1.219364
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1802219,0.1802219,0,-1,0,0.1802219,0,0,0.00000000000000002775558,0,0,0.1897073,0.1802219,0,0,3.879637,1.062015,0,0.1897073,-0.1897073,2.119496,35.32486,0.1912805,0.1982441,0,0,1.062015
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.359363,0.359363,0,-1,0,0.359363,0,0,0.00000000000000005551115,0,0,0.3782769,0.359363,0,0,4.090423,0.872308,0,0.3782769,-0.3782769,1.720757,28.67923,0.1912805,0.3952993,0,0,0.872308
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4048353,0.4048353,0,-1,0,0.4048353,0,0,0.00000000000000005551115,0,0,0.4261424,0.4048353,0,0,4.510731,0.4940312,0,0.4261424,-0.4261424,1.271563,21.19268,0.1912805,0.4453188,0,0,0.4940312
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6545591,0.06449428,0,-1,0,0.06449428,0,0,0.5900648,0.6555207,0,0.06788871,0.06449428,0,0,4.984222,0.06788871,0,0.06788871,-0.06788871,1.200002,20,0.1912805,0.720015,0,0,0.06788871
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6104627,0,0,-1,0,0,0,0,0.6104627,0.671509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912805,0.671509,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5112451,0,0,-1,0,0,0,0,0.5112451,0.5623696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912805,0.5623696,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.310933,0.310933,1.7,0,0.5202,0.310933,0,0,0,0,0,0,0,1.389067,1.319614,5.059654,0,1.319614,0,1.319614,2.451898,40.86488,0.1913514,0.3420262,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2880932,0.2880932,1.7,0,0.5202,0.2880932,0,0,0,0,0,0,0,1.411907,1.341311,3.740041,1.187652,1.341311,0,1.341311,3.724378,62.07284,0.1914199,0.3169026,0,1.7,1.187652
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.378323,1.378323,1.7,0,0.5202,1.378323,31.07867,0,0,0,0.4283645,0,0,0.3216772,0.3055933,2.398729,2.394833,0.7339578,0,0.7339578,4.420671,73.6777,0.1914623,1.516155,0.3426916,1.7,2.823197
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.516744,2.516744,1.7,0,0.5202,2.516744,33.34422,0.0000000000000004440892,0,0,0.8391886,0.8597307,0.8167442,0,0,1.664771,3.055395,0,0.02054209,-0.02054209,4.399018,73.31682,0.1914623,2.768419,0.6713509,1.7,3.894583
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.363931,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.9839308,1.220324,0.9277735,1.452632,1.38,0,0,1.687596,3.034853,0,0.5248581,-0.5248581,3.845769,64.09602,0.1914623,2.600324,0.7422188,0,3.962626
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.985129,1.38,0,-1,0,1.38,86.61454,0,0.6051295,0.8036425,1.195281,1.452632,1.38,0,0,2.270772,2.509995,0,0.257351,-0.257351,3.574497,59.57483,0.1914623,2.183642,0.9562245,0,3.705275
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.562412,1.38,0,-1,0,1.38,83.65034,0.0000000000000002220446,1.182412,1.438653,1.154375,1.452632,1.38,0,0,2.556717,2.252644,0,0.2982568,-0.2982568,3.260107,54.33501,0.1914623,2.818653,0.9234998,0,3.407018
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.723074,0.723074,0,-1,0,0.723074,201.6171,0,0,0,1.457841,0.7611306,0.723074,0,0,2.888113,1.954387,0.6967102,0,0.6967102,3.921064,65.35094,0.1913921,0.7953814,1.166273,0,3.412227
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.312415,1.312415,0,-1,0,1.312415,90.19454,0,0,0.0636566,1.183727,1.38149,1.312415,0,0,2.191403,2.581426,0,0.1977628,-0.1977628,3.712604,61.87661,0.1913921,1.443657,0.9469814,0,3.765153
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.57317,1.38,0,-1,0,1.38,91.97556,0,0.1931696,0.3504866,1.269263,1.452632,1.38,0,0,2.41114,2.383663,0,0.1833689,-0.1833689,3.519316,58.65515,0.1913921,1.730487,1.01541,0,3.652926
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.126436,1.126436,0,-1,0,1.126436,117.9872,0,0,0,1.32905,1.185722,1.126436,0,0,2.614883,2.200294,0.1433279,0,0.1433279,3.655289,60.92136,0.1913777,1.23908,1.06324,0,3.529344
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.255593,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,0.8755932,1.101153,0.9019819,1.452632,1.38,0,0,2.471555,2.329289,0,0.5506496,-0.5506496,3.074853,51.24745,0.1913777,2.481153,0.7215856,0,3.231271
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.53009,1.38,0,-1,0,1.38,27.84289,0,0.1500904,0.3030994,0.3842319,1.452632,1.38,0,0,3.083388,1.77864,0,1.0684,-1.0684,1.948661,32.47762,0.1913777,1.683099,0.3073855,0,2.162872
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.168673,0.674728,0,-1,0,0.674728,0,0,0.4939449,0.6108121,0,0.71024,0.674728,0,0,4.270499,0.71024,0,0.71024,-0.71024,1.200002,20,0.1913777,1.28554,0,0,0.71024
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.114943,0,0,-1,0,0,0,0,3.114943,3.426438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,3.426438,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.732137,0,0,-1,0,0,0,0,1.732137,1.905351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,1.905351,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.258745,0,0,-1,0,0,0,0,2.258745,2.484619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,2.484619,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.170742,0,0,-1,0,0,0,0,0.170742,0.1878162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.1878162,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.124453,0,0,-1,0,0,0,0,0.124453,0.1368983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.1368983,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05243815,0,0,-1,0,0,0,0,0.05243815,0.05768197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.05768197,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3513505,0,0,-1,0,0,0,0,0.3513505,0.3864856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.3864856,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1590349,0,0,-1,0,0,0,0,0.1590349,0.1749384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.1749384,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02628571,0,0,-1,0,0,0,0,0.02628571,0.02891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.02891428,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4260627,0,0,-1,0,0,0,0,0.4260627,0.468669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913777,0.468669,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2288119,0.2288119,1.681443,0,0.515134,0.2288119,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914392,0.251693,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08217581,0.08217581,1.534807,0,0.4751024,0.08217581,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1914773,0.09039339,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8649178,0.8649178,1.7,0,0.5202,0.8649178,18.07309,0,0,0,0.1563174,0,0,0.8350822,0.7933282,2.299654,2.484,0.9496455,0,0.9496455,4.719281,78.65453,0.1915385,0.9514095,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4501853,0.4501853,1.414213,0,0.4421802,0.4501853,74.46768,0,0,0,0.3352426,0,0,0.9640279,0.9158266,1.350009,3.338681,1.251069,0,1.251069,5.906149,98.43563,0.1915703,0.4952039,0.2681941,1.7,3.673923
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.181287,1.181287,0,-1,0,1.181287,71.52267,0,0,0,0.8448877,1.24346,1.181287,0,0,0.09893971,4.464643,0,0.398572,-0.398572,5.486018,91.43345,0.1915703,1.299415,0.6759102,0,5.309531
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.533306,1.38,0,-1,0,1.38,76.73257,0,0.1533056,0.3066362,1.05891,1.452632,1.38,0,0,0.5417975,4.066071,0,0.393722,-0.393722,5.070998,84.51647,0.1915703,1.686636,0.8471277,0,5.124981
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,-1,0,0,0,0.3041583,0,0,1.283425,0,0,0,0,0.9792663,3.672349,0.9792663,0,0.9792663,6.000012,100,0.1914718,0,1.02674,0,4.955774
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8749014,0.8749014,0,-1,0,0.8749014,180.0742,0.6545225,0,0,1.575471,0.9209489,0.8749014,0,0,0,4.553689,0,0,0,6.000012,100,0.1914718,0.9623916,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.133456,1.133456,0,-1,0,1.133456,117.6108,0.1399546,0,0,1.333066,1.193112,1.133456,0,0,0,4.553689,0,0,0,6.000012,100,0.1914718,1.246801,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2521187,0.2521187,0,-1,0,0.2521187,395.8058,0.7325124,0,0,0.9979005,0.2653881,0.2521187,0,0,0,4.553689,0,0,0,6.000012,100,0.1914718,0.2773306,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.832641,1.38,0,-1,0,1.38,85.09451,0,0.4526411,0.6359052,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.1914718,2.015905,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0596762,0.0596762,0,-1,0,0.0596762,923.9581,0.1793135,0,0,0.5513831,0.06281706,0.0596762,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.1914407,0.06564382,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2181406,0.2181406,0,-1,0,0.2181406,94.65675,0.00000000000000002775558,0,0,0.2064848,0.2296217,0.2181406,0,0,0,4.553689,0,0.0231369,-0.0231369,5.975624,99.59353,0.1914407,0.2399547,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.23884,1.23884,0,-1,0,1.23884,0,0,0.0000000000000002220446,0,0,1.304042,1.23884,0,0,0.02570766,4.530552,0,1.304042,-1.304042,4.601043,76.68389,0.1914407,1.362724,0,0,4.530552
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.255879,1.255879,0,-1,0,1.255879,0,0,0.0000000000000002220446,0.001467371,0,1.321978,1.255879,0,0,1.474643,3.22651,0,1.321978,-1.321978,3.207555,53.45914,0.1914407,1.381467,0,0,3.22651
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.399807,1.38,0,-1,0,1.38,0,0,0.01980693,0.1597876,0,1.452632,1.38,0,0,2.943508,1.904532,0,1.452632,-1.452632,1.676347,27.93906,0.1914407,1.539788,0,0,1.904532
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4981602,0.429305,0,-1,0,0.429305,0,0,0.06885515,0.1186712,0,0.4519,0.429305,0,0,4.557543,0.4519,0,0.4519,-0.4519,1.200002,20,0.1914407,0.5479762,0,0,0.4519
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4606523,0,0,-1,0,0,0,0,0.4606523,0.5067175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914407,0.5067175,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1228599,0,0,-1,0,0,0,0,0.1228599,0.1351458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914407,0.1351458,0,0,0