Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2637555,0.2637555,0,-1,0,0.2637555,0,0,0.00000000000000005551115,0,0,0.2776373,0.2637555,0,0,0,4.553689,0,0.2776373,-0.2776373,5.707356,95.12242,0,0.290131,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.4851661,0.4851661,0,-1,0,0.4851661,0,0,0,0,0,0.5107011,0.4851661,0,0,0.3084859,4.276052,0,0.5107011,-0.5107011,5.16903,86.15033,0,0.5336827,0,0,4.276052
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.4900676,0.4900676,0,-1,0,0.4900676,0,0,0.0000000000000001110223,0,0,0.5158606,0.4900676,0,0,0.8759316,3.765351,0,0.5158606,-0.5158606,4.625266,77.0876,0,0.5390744,0,0,3.765351
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.4477058,0.4477058,0,0,0,0.4477058,0,0,0.00000000000000005551115,0,0,0.4712693,0.4477058,0,0,1.44911,3.24949,0,0.4712693,-0.4712693,4.128504,68.80827,0,0.4924764,0,0,3.24949
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1508848,0.1508848,0,0,0,0.1508848,0,0,0,0,0,0.1588261,0.1508848,0,0,1.972743,2.778221,0,0.1588261,-0.1588261,3.961087,66.01797,0,0.1659733,0,0,2.778221
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.5582654,0.5582654,0,0,0,0.5582654,21.00458,0,0,0,0.1172613,0.5876478,0.5582654,0,0,2.149216,2.619395,0,0.4703865,-0.4703865,3.465256,57.75415,0,0.6140919,0.09380904,0,2.736656
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.5720829,0.5720829,0,0,0,0.5720829,45.99822,0,0.0000000000000001110223,0,0.263148,0.6021925,0.5720829,0,0,2.671868,2.149008,0,0.3390446,-0.3390446,3.107871,51.79775,0,0.6292912,0.2105184,0,2.412156
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.18763,1.18763,0,-1,0,1.18763,43.2095,0,0,0,0.5131692,1.250137,1.18763,0,0,3.048584,1.809963,0,0.7369682,-0.7369682,2.331039,38.85057,0,1.306394,0.4105353,0,2.323133
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.3574866,0.3574866,0,-1,0,0.3574866,34.98227,0,0.00000000000000005551115,0,0.1250569,0.3763017,0.3574866,0,0,3.867437,1.072995,0,0.2512448,-0.2512448,2.066203,34.43665,0,0.3932353,0.1000455,0,1.198052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.438596,0.8767876,0,-1,0,0.8767876,11.5403,0,0.5618079,0.7825673,0.1011839,0.9229344,0.8767876,0,0,4.146598,0.8217504,0,0.8217504,-0.8217504,1.200002,20,0,1.582455,0.08094713,0,0.9229344
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.248084,0.5221999,0,-1,0,0.5221999,105.2632,0,0.7258845,1.268453,0.5496841,0.5496841,0.5221999,0,0,5.059654,0,0,0,0,1.200002,20,0,1.372893,0.4397473,0,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.9475781,0.4613831,0,-1,0,0.4613831,105.2632,0,0.486195,0.9500593,0.4856665,0.4856665,0.4613831,0,0,5.059654,0,0,0,0,1.200002,20,0,1.042336,0.3885331,0,0.4856665
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.5756342,0.1954305,0,-1,0,0.1954305,105.2632,0,0.3802036,0.5941115,0.2057164,0.2057164,0.1954305,0,0,5.059654,0,0,0,0,1.200002,20,0,0.6331976,0.1645731,0,0.2057164
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,5.059654,0,0.116576,0,0.116576,1.310596,21.84323,0,0,0.0932608,0,0.116576
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.7696168,0.3180555,0,-1,0,0.3180555,72.27571,0,0.4515613,0.7032294,0.2298769,0.3347953,0.3180555,0,0,4.943079,0.1049184,0,0.1049184,-0.1049184,1.200002,20,0,0.8465785,0.1839015,0,0.3347953
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,5.059654,0,0.1209229,0,0.1209229,1.31472,21.91195,0,0,0.09673832,0,0.1209229
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.6878623,0.1033891,0,-1,0,0.1033891,0,0,0.5844733,0.6532595,0,0.1088306,0.1033891,0,0,4.938732,0.1088306,0,0.1088306,-0.1088306,1.200002,20,0,0.7566485,0,0,0.1088306
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.9512822,0,0,-1,0,0,0,0,0.9512822,1.04641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.04641,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.326957,0,0,-1,0,0,0,0,1.326957,1.459653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.459653,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.568391,0,0,-1,0,0,0,0,1.568391,1.72523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.72523,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02139828,0,0,-1,0,0,0,0,0.02139828,0.02353811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.02353811,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.0887548,0,0,-1,0,0,0,0,0.0887548,0.09763027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.09763027,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2714432,0,0,-1,0,0,0,0,0.2714432,0.2985875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2985875,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1119284,0,0,-1,0,0,0,0,0.1119284,0.1231212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1231212,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.3946588,0,0,-1,0,0,0,0,0.3946588,0.4341247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.4341247,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.06422231,0.06422231,1.516854,0,0.4702011,0.06422231,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047579,0.07064454,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2144824,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3649251,0.3649251,1.7,0,0.5202,0.3649251,49.09429,0,0,0,0.1791574,0,0,1.335075,1.268321,2.299654,2.484,1.447479,0,1.447479,5.191567,86.52594,0.2316459,0.4014177,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.241617,0.241617,0,0,0,0.241617,205.2278,0,0,0,0.4958653,0.2543337,0.241617,0,0,0.8521758,3.786731,0.2415316,0,0.2415316,5.420704,90.34489,0.2197074,0.2657788,0.3966922,0,4.282596
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.2848983,0.2848983,0,-1,0,0.2848983,320.9378,0.003808935,0,0,0.9143462,0.2998929,0.2848983,0,0,0.6106443,4.004109,0.6106443,0,0.6106443,6.000012,100,0.19438,0.3133881,0.7314769,0,4.918455
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,-1,0,0,0,1.483901,0,0,1.483901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,0,1.187121,0,6.03759
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,-1,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.7734701,0.7734701,0,-1,0,0.7734701,257.5881,1.178188,0,0,1.992367,0.8141791,0.7734701,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,0.8508171,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.405448,1.38,0,-1,0,1.38,132.0758,0.3700141,0.02544781,0.1659926,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,1.545993,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.358221,1.358221,0,-1,0,1.358221,132.5786,0.3710042,0,0.1140434,1.800711,1.429707,1.358221,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,1.494043,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.3600979,0.3600979,0,-1,0,0.3600979,355.8457,0.9023424,0,0,1.281393,0.3790504,0.3600979,0,0,0,4.553689,0,0,0,6.000012,100,0.19438,0.3961076,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.8393732,0.8393732,0,-1,0,0.8393732,58.62743,0,0,0,0.4921029,0.8835508,0.8393732,0,0,0,4.553689,0,0.3914478,-0.3914478,5.58739,93.12298,0.19438,0.9233105,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.179911,1.179911,0,-1,0,1.179911,31.11513,0,0.0000000000000002220446,0,0.3671308,1.242011,1.179911,0,0,0.434942,4.162241,0,0.8748806,-0.8748806,4.665184,77.75292,0.19438,1.297902,0.2937046,0,4.529372
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407032,3.28736,0,0,0,4.665184,77.75292,0.19438,0,0,0,3.28736
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.269495,0.269495,0,-1,0,0.269495,0,0,0.00000000000000005551115,0,0,0.2836789,0.269495,0,0,1.407032,3.28736,0,0.2836789,-0.2836789,4.366161,72.7692,0.19438,0.2964445,0,0,3.28736
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.7096588,0.7096588,0,-1,0,0.7096588,0,0,0.0000000000000001110223,0,0,0.7470093,0.7096588,0,0,1.72223,3.003681,0,0.7470093,-0.7470093,3.578744,59.64561,0.19438,0.7806247,0,0,3.003681
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552241,2.256672,0,0,0,3.578744,59.64561,0.19438,0,0,0,2.256672
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552241,2.256672,0,0,0,3.578744,59.64561,0.19438,0,0,0,2.256672
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2310497,0.2310497,0,-1,0,0.2310497,0,0,0.00000000000000002775558,0,0,0.2432102,0.2310497,0,0,2.552241,2.256672,0,0.2432102,-0.2432102,3.322378,55.37285,0.19438,0.2541547,0,0,2.256672
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.2818266,0.2818266,0,-1,0,0.2818266,0,0,0.00000000000000005551115,0,0,0.2966596,0.2818266,0,0,2.822474,2.013462,0,0.2966596,-0.2966596,3.009671,50.16108,0.19438,0.3100093,0,0,2.013462
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03005882,0.03005882,0,-1,0,0.03005882,0,0,0.000000000000000003469447,0,0,0.03164086,0.03005882,0,0,3.152096,1.716802,0,0.03164086,-0.03164086,2.976319,49.60521,0.19438,0.0330647,0,0,1.716802
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.07473664,0.07473664,0,-1,0,0.07473664,0,0,0.00000000000000001387779,0,0,0.07867014,0.07473664,0,0,3.187253,1.685162,0,0.07867014,-0.07867014,2.893393,48.22312,0.19438,0.0822103,0,0,1.685162
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4068679,0.4068679,0,-1,0,0.4068679,0,0,0.00000000000000005551115,0,0,0.428282,0.4068679,0,0,3.274664,1.606491,0,0.428282,-0.428282,2.441944,40.69899,0.19438,0.4475547,0,0,1.606491
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2819288,0.2819288,0,-1,0,0.2819288,0,0,0.00000000000000005551115,0,0,0.2967672,0.2819288,0,0,3.750533,1.178209,0,0.2967672,-0.2967672,2.129124,35.48533,0.19438,0.3101217,0,0,1.178209
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4270672,0.4270672,0,0,0,0.4270672,0,0,0.00000000000000005551115,0,0,0.4495444,0.4270672,0,0,4.080274,0.8814422,0,0.4495444,-0.4495444,1.655263,27.58766,0.19438,0.4697739,0,0,0.8814422
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1653981,0.1653981,0,0,0,0.1653981,0,0,0.00000000000000002775558,0,0,0.1741032,0.1653981,0,0,4.579768,0.4318978,0,0.1741032,-0.1741032,1.471742,24.52898,0.19438,0.1819379,0,0,0.4318978
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,4.773216,0.2577946,0.3892404,0,0.3892404,1.841008,30.6834,0.1810744,0,0.3113923,0,0.647035
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.7767081,0.7767081,1.7,0,0.5202,0.7767081,103.7435,0,0,0,0.8057845,0,0,0.923292,0.8771273,4.383976,0.608111,1.682912,0,1.682912,3.437558,57.29252,0.1922041,0.8543788,0.6446276,1.7,1.413895
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.038141,1.038141,0,-1,0,1.038141,114.3484,0,0,0,1.187097,1.09278,1.038141,0,0,2.701064,2.122732,0.09431725,0,0.09431725,3.527035,58.7838,0.1897752,1.141955,0.9496779,0,3.309829
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.6961383,0.6961383,0,-1,0,0.6961383,244.0539,0,0,0,1.698952,0.7327772,0.6961383,0,0,2.606746,2.207617,0.9661753,0,0.9661753,4.44363,74.06034,0.1680243,0.7657522,1.359162,0,3.90657
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.987323,1.38,0,-1,0,1.38,146.8208,0,0.6073233,0.8060557,2.026127,1.452632,1.38,0,0,1.640571,3.077175,0.5734954,0,0.5734954,4.987695,83.12808,0.1573214,2.186056,1.620902,0,5.103302
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.425699,0.425699,0,-1,0,0.425699,500.9509,0.6173628,0,0,2.132543,0.4481042,0.425699,0,0,1.067076,3.593321,1.067076,0,1.067076,6.000012,100,0.1406513,0.4682689,1.706034,0,5.725863
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.6990315,0.6990315,0,-1,0,0.6990315,297.1442,1.341309,0,0,2.077131,0.7358226,0.6990315,0,0,0,4.553689,0,0,0,6.000012,100,0.1406513,0.7689346,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.4421489,0.4421489,0,-1,0,0.4421489,415.2587,1.370642,0,0,1.836062,0.4654199,0.4421489,0,0,0,4.553689,0,0,0,6.000012,100,0.1406513,0.4863637,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.224029,1.224029,0,-1,0,1.224029,112.4003,0.08736048,0,0,1.375812,1.288451,1.224029,0,0,0,4.553689,0,0,0,6.000012,100,0.1406513,1.346432,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.037066,1.037066,0,-1,0,1.037066,89.05324,0,0,0,0.9235412,1.091649,1.037066,0,0,0,4.553689,0,0.1681076,-0.1681076,5.822811,97.04665,0.1406513,1.140773,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.485581,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,1.105581,1.354139,0.4205621,1.452632,1.38,0,0,0.1867862,4.385581,0,1.03207,-1.03207,4.734914,78.91508,0.1406513,2.734139,0.3364497,0,4.806143
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.066755,1.066755,0,-1,0,1.066755,0,0,0,0,0,1.1229,1.066755,0,0,1.33353,3.353512,0,1.1229,-1.1229,3.551273,59.18777,0.1406513,1.173431,0,0,3.353512
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581197,2.230612,0,0,0,3.551273,59.18777,0.1406513,0,0,0,2.230612
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.047566,1.047566,0,-1,0,1.047566,0,0,0.0000000000000002220446,0,0,1.102701,1.047566,0,0,2.581197,2.230612,0,1.102701,-1.102701,2.388924,39.81533,0.1406513,1.152323,0,0,2.230612
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.15539,1.071515,0,-1,0,1.071515,0,0,0.08387528,0.1994143,0,1.12791,1.071515,0,0,3.806421,1.12791,0,1.12791,-1.12791,1.200002,20,0.1406513,1.270929,0,0,1.12791
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.4554213,0,0,-1,0,0,0,0,0.4554213,0.5009634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.5009634,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.2966234,0,0,-1,0,0,0,0,0.2966234,0.3262857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.3262857,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1094987,0,0,-1,0,0,0,0,0.1094987,0.1204486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.1204486,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4083233,0,0,-1,0,0,0,0,0.4083233,0.4491556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.4491556,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3530228,0,0,-1,0,0,0,0,0.3530228,0.3883251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.3883251,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.07253695,0,0,-1,0,0,0,0,0.07253695,0.07979064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.07979064,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002670706,0,0,-1,0,0,0,0,0.002670706,0.002937777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406513,0.002937777,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1652739,0.1652739,1.617905,0,0.4977882,0.1652739,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1553014,0.1818013,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2802652,0.2802652,1.7,0,0.5202,0.2802652,0,0,0,0,0,0,0,1.419735,1.348748,3.679654,1.242,1.348748,0,1.348748,3.78872,63.14521,0.169153,0.3082917,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.330906,2.455873,1.482476,0,1.482476,5.19512,86.58517,0.1734207,0,0.08198085,1.7,2.558349
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01774285,0.01774285,0,0,0,0.01774285,2078.641,0,0,0,0.36881,0.01867668,0.01774285,0,0,0.8484302,3.790102,0.3501334,0,0.3501334,5.527286,92.12125,0.1692708,0.01951713,0.295048,0,4.158912
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.2591535,0,0,0.7574503,0,0,0,0,0.4982969,4.105222,0.4982969,0,0.4982969,6.000012,100,0.1636959,0,0.6059603,0,4.862672
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.296839,1.38,0,-1,0,1.38,41.57976,0.0000000000000002220446,0.916839,1.146523,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.1636959,2.526523,0.4590406,0,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.9889939,0.9889939,0,-1,0,0.9889939,21.89574,0,0,0,0.2165476,1.041046,0.9889939,0,0,0.9764788,3.674858,0,0.8244987,-0.8244987,4.204545,70.07561,0.1636959,1.087893,0.1732381,0,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2577415,0.2577415,0,-1,0,0.2577415,220.8216,0,0,0,0.5691489,0.2713069,0.2577415,0,0,1.892588,2.850359,0.297842,0,0.297842,4.487103,74.7849,0.1605357,0.2835157,0.4553191,0,3.419508
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.8113827,0.8113827,0,-1,0,0.8113827,122.7587,0,0,0,0.9960431,0.854087,0.8113827,0,0,1.594746,3.118417,0.1419561,0,0.1419561,4.621774,77.02941,0.1590721,0.8925209,0.7968345,0,4.11446
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.097143,1.097143,0,-1,0,1.097143,20.06087,0,0.0000000000000002220446,0,0.2200964,1.154887,1.097143,0,0,1.45279,3.246178,0,0.9347906,-0.9347906,3.636418,60.60685,0.1590721,1.206857,0.1760771,0,3.466274
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3379222,0.3379222,0,-1,0,0.3379222,78.01662,0,0.00000000000000005551115,0,0.2636355,0.3557075,0.3379222,0,0,2.491446,2.311387,0,0.09207206,-0.09207206,3.539366,58.98932,0.1590721,0.3717144,0.2109084,0,2.575023
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,2.593749,2.219315,0.1680343,0,0.1680343,3.698777,61.64616,0.1573736,0,0.1344274,0,2.387349
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3068189,0.3068189,0,-1,0,0.3068189,32.12318,0,0.00000000000000005551115,0,0.09855998,0.3229672,0.3068189,0,0,2.425714,2.370546,0,0.2244073,-0.2244073,3.462231,57.70374,0.1573736,0.3375008,0.07884799,0,2.469106
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.361086,1.361086,0,-1,0,1.361086,0,0,0.0000000000000002220446,0.1171941,0,1.432722,1.361086,0,0,2.675056,2.146139,0,1.432722,-1.432722,1.95201,32.53344,0.1573736,1.497194,0,0,2.146139
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.8388735,0.6777462,0,-1,0,0.6777462,0,0,0.1611273,0.2450147,0,0.713417,0.6777462,0,0,4.266969,0.713417,0,0.713417,-0.713417,1.200002,20,0.1573736,0.9227608,0,0,0.713417
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1985644,0,0,-1,0,0,0,0,0.1985644,0.2184209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.2184209,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.9872495,0,0,-1,0,0,0,0,0.9872495,1.085974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,1.085974,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2403378,0,0,-1,0,0,0,0,0.2403378,0.2643716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.2643716,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2406912,0,0,-1,0,0,0,0,0.2406912,0.2647603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.2647603,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02432846,0,0,-1,0,0,0,0,0.02432846,0.02676131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.02676131,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.18048,0,0,-1,0,0,0,0,0.18048,0.198528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.198528,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1188743,0,0,-1,0,0,0,0,0.1188743,0.1307618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.1307618,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.4694442,0,0,-1,0,0,0,0,0.4694442,0.5163885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.5163885,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.07255067,0,0,-1,0,0,0,0,0.07255067,0.07980574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573736,0.07980574,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4082403,0.4082403,1.7,0,0.5202,0.4082403,0,0,0,0,0,0,0,1.29176,1.227172,5.059654,0,1.227172,0,1.227172,2.3642,39.40325,0.1687868,0.4490644,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.07824797,0.07824797,1.530879,0,0.4740301,0.07824797,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.832483,1.104455,1.38,0,1.38,3.673383,61.22292,0.1743755,0.08607277,0,1.7,1.104455
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.452483,2.346455,1.532374,0,1.532374,5.12712,85.45184,0.1766146,0,0.1218991,1.7,2.498828
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.731282,0.731282,0,0,0,0.731282,45.37383,0,0.0000000000000001110223,0,0.3318107,0.7697705,0.731282,0,0,0.9201088,3.725591,0,0.4379598,-0.4379598,4.66547,77.75768,0.1766146,0.8044102,0.2654485,0,4.057402
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.6783181,0.6783181,0,-1,0,0.6783181,54.32371,0,0.0000000000000001110223,0,0.3684876,0.7140191,0.6783181,0,0,1.406731,3.287631,0,0.3455315,-0.3455315,4.301248,71.68732,0.1766146,0.74615,0.2947901,0,3.656119
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.4707802,0.4707802,0,-1,0,0.4707802,123.7987,0,0,0,0.5828196,0.4955581,0.4707802,0,0,1.790655,2.9421,0.08726153,0,0.08726153,4.384031,73.06704,0.1758426,0.5178582,0.4662557,0,3.524919
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1063987,0.1063987,0,-1,0,0.1063987,482.1599,0,0,0,0.5130119,0.1119986,0.1063987,0,0,1.703393,3.020635,0.4010133,0,0.4010133,4.764466,79.40761,0.1723802,0.1170386,0.4104095,0,3.533647
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,-1,0,0,0,0,0,0,0.8270911,0,0,0,0,1.30238,3.381547,0.8270911,0,0.8270911,5.549113,92.48504,0.1656527,0,0.6616729,0,4.208638
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.606633,1.38,0,-1,0,1.38,11.55048,0.0000000000000002220446,0.2266333,0.3872966,0.1593966,1.452632,1.38,0,0,0.4752888,4.125929,0,1.293235,-1.293235,4.185924,69.76526,0.1656527,1.767297,0.1275173,0,4.285326
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,1.912217,2.832694,0.5224214,0,0.5224214,4.681537,78.02545,0.1616674,0,0.4179372,0,3.355115
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.100748,1.38,0,-1,0,1.38,39.88583,0,0.7207477,0.9308225,0.5504245,1.452632,1.38,0,0,1.389795,3.302873,0,0.9022071,-0.9022071,3.730527,62.17532,0.1616674,2.310822,0.4403395,0,3.853298
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,2.392247,2.400666,0.4104405,0,0.4104405,4.119905,68.66494,0.1586684,0,0.3283524,0,2.811107
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.6062772,0.6062772,0,-1,0,0.6062772,26.60756,0,0.0000000000000001110223,0,0.1613156,0.6381866,0.6062772,0,0,1.981807,2.770063,0,0.476871,-0.476871,3.617239,60.28719,0.1586684,0.666905,0.1290525,0,2.931378
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.06846874,0.06846874,0,-1,0,0.06846874,0,0,0,0,0,0.07207236,0.06846874,0,0,2.511664,2.293192,0,0.07207236,-0.07207236,3.541268,59.02101,0.1586684,0.07531562,0,0,2.293192
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5242317,0.5242317,0,-1,0,0.5242317,0,0,0,0,0,0.5518228,0.5242317,0,0,2.591744,2.221119,0,0.5518228,-0.5518228,2.959595,49.32649,0.1586684,0.5766549,0,0,2.221119
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4369957,0.4369957,0,-1,0,0.4369957,0,0,0.00000000000000005551115,0,0,0.4599955,0.4369957,0,0,3.20488,1.669297,0,0.4599955,-0.4599955,2.474718,41.24521,0.1586684,0.4806953,0,0,1.669297
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.715987,1.209301,0,0,0,2.474718,41.24521,0.1586684,0,0,0,1.209301
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.15562,0.15562,0,-1,0,0.15562,0,0,0.00000000000000002775558,0,0,0.1638106,0.15562,0,0,3.715987,1.209301,0,0.1638106,-0.1638106,2.302046,38.36736,0.1586684,0.171182,0,0,1.209301
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2079913,0.2079913,0,-1,0,0.2079913,0,0,0.00000000000000002775558,0,0,0.2189383,0.2079913,0,0,3.897998,1.04549,0,0.2189383,-0.2189383,2.071265,34.52101,0.1586684,0.2287905,0,0,1.04549
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.298561,0.298561,0,-1,0,0.298561,0,0,0.00000000000000005551115,0,0,0.3142748,0.298561,0,0,4.141263,0.8265521,0,0.3142748,-0.3142748,1.73999,28.99978,0.1586684,0.3284171,0,0,0.8265521
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1550099,0.1550099,0,-1,0,0.1550099,0,0,0,0,0,0.1631683,0.1550099,0,0,4.490458,0.5122774,0,0.1631683,-0.1631683,1.567996,26.13321,0.1586684,0.1705109,0,0,0.5122774
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2273743,0.2273743,0,-1,0,0.2273743,0,0,0.00000000000000002775558,0,0,0.2393414,0.2273743,0,0,4.671755,0.3491091,0,0.2393414,-0.2393414,1.315708,21.92842,0.1586684,0.2501117,0,0,0.3491091
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01767047,0.01767047,0,-1,0,0.01767047,0,0,0,0,0,0.0186005,0.01767047,0,0,4.93769,0.1097677,0,0.0186005,-0.0186005,1.296101,21.60164,0.1586684,0.01943752,0,0,0.1097677
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.4808978,0.08660885,0,-1,0,0.08660885,0,0,0.3942889,0.4423787,0,0.0911672,0.08660885,0,0,4.958357,0.0911672,0,0.0911672,-0.0911672,1.200002,20,0.1586684,0.5289875,0,0,0.0911672
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3395325,0.3395325,1.7,0,0.5202,0.3395325,0,0,0,0,0,0,0,1.360467,1.292444,5.059654,0,1.292444,0,1.292444,2.426122,40.4353,0.1664265,0.3734858,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.2930562,0.2930562,1.7,0,0.5202,0.2930562,0,0,0,0,0,0,0,1.406944,1.336597,3.76721,1.1632,1.336597,0,1.336597,3.694129,61.5687,0.1730638,0.3223618,0,1.7,1.1632
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1326021,0.1326021,1.585234,0,0.4888688,0.1326021,244.3399,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.430614,2.366137,1.704,0,1.704,5.310686,88.51125,0.1752196,0.1458623,0.2591999,1.7,2.690136
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.1734827,0,0,0.9000965,0,0,0,0,0.7266138,3.899737,0.7266138,0,0.7266138,6.000012,100,0.1705362,0,0.7200772,0,4.799833
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.6948813,0.6948813,0,-1,0,0.6948813,241.9873,0.9500707,0,0,1.681525,0.7314541,0.6948813,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0.7643695,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,-1,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,-1,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.9972993,0.9972993,0,-1,0,0.9972993,200.0989,0.9457964,0,0,1.995585,1.049789,0.9972993,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,1.097029,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1755894,0.1755894,0,-1,0,0.1755894,1000.476,1.571899,0,0,1.75673,0.184831,0.1755894,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0.1931484,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.458294,1.38,0,-1,0,1.38,107.3428,0.02869918,0.07829368,0.224123,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,1.604123,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4378507,0.4378507,0,-1,0,0.4378507,244.3985,0.6092053,0,0,1.070101,0.4608955,0.4378507,0,0,0,4.553689,0,0,0,6.000012,100,0.1705362,0.4816358,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.8020985,0.8020985,0,-1,0,0.8020985,55.99282,0,0,0,0.4491176,0.8443143,0.8020985,0,0,0,4.553689,0,0.3951967,-0.3951967,5.583438,93.05711,0.1705362,0.8823084,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4391074,4.158492,0,0,0,5.583438,93.05711,0.1705362,0,0,0,4.158492
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.684567,0.684567,0,-1,0,0.684567,0,0,0.0000000000000001110223,0,0,0.7205968,0.684567,0,0,0.4391074,4.158492,0,0.7205968,-0.7205968,4.823863,80.39754,0.1705362,0.7530236,0,0,4.158492
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.07220477,0.07220477,0,-1,0,0.07220477,0,0,0.00000000000000001387779,0,0,0.07600502,0.07220477,0,0,1.239771,3.437896,0,0.07600502,-0.07600502,4.743746,79.06228,0.1705362,0.07942525,0,0,3.437896
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324221,3.361891,0,0,0,4.743746,79.06228,0.1705362,0,0,0,3.361891
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2481519,0.2481519,0,-1,0,0.2481519,0,0,0.00000000000000002775558,0,0,0.2612125,0.2481519,0,0,1.324221,3.361891,0,0.2612125,-0.2612125,4.468404,74.47325,0.1705362,0.2729671,0,0,3.361891
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.08143612,0.08143612,0,-1,0,0.08143612,0,0,0.00000000000000001387779,0,0,0.08572223,0.08143612,0,0,1.614457,3.100678,0,0.08572223,-0.08572223,4.378045,72.96727,0.1705362,0.08957973,0,0,3.100678
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.07042791,0.07042791,0,-1,0,0.07042791,0,0,0,0,0,0.07413464,0.07042791,0,0,1.709704,3.014956,0,0.07413464,-0.07413464,4.2999,71.66486,0.1705362,0.0774707,0,0,3.014956
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1582359,0.1582359,0,-1,0,0.1582359,0,0,0.00000000000000002775558,0,0,0.1665641,0.1582359,0,0,1.792075,2.940821,0,0.1665641,-0.1665641,4.124326,68.73863,0.1705362,0.1740595,0,0,2.940821
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4150072,0.4150072,0,-1,0,0.4150072,0,0,0.00000000000000005551115,0,0,0.4368497,0.4150072,0,0,1.977147,2.774257,0,0.4368497,-0.4368497,3.663846,61.06398,0.1705362,0.456508,0,0,2.774257
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.07538988,0.07538988,0,-1,0,0.07538988,0,0,0,0,0,0.07935777,0.07538988,0,0,2.462535,2.337407,0,0.07935777,-0.07935777,3.580196,59.66981,0.1705362,0.08292887,0,0,2.337407
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.182548,0.182548,0,-1,0,0.182548,0,0,0.00000000000000002775558,0,0,0.1921557,0.182548,0,0,2.55071,2.258049,0,0.1921557,-0.1921557,3.377646,56.29398,0.1705362,0.2008027,0,0,2.258049
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2032572,0.2032572,0,0,0,0.2032572,0,0,0.00000000000000002775558,0,0,0.2139549,0.2032572,0,0,2.764217,2.065894,0,0.2139549,-0.2139549,3.152117,52.53518,0.1705362,0.2235829,0,0,2.065894
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001945,1.851939,0,0,0,3.152117,52.53518,0.1705362,0,0,0,1.851939
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.001945,1.851939,0.2472458,0,0.2472458,3.386675,56.44448,0.1689992,0,0.1977967,0,2.099185
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.3734905,0.3734905,0,0,0,0.3734905,161.9092,0,0,0,0.6047156,0.3931479,0.3734905,0,0,2.754699,2.07446,0.2115677,0,0.2115677,3.587386,59.78965,0.1677058,0.4108396,0.4837725,0,2.679176
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.325109,0.325109,0,-1,0,0.325109,345.178,0,0,0,1.122205,0.34222,0.325109,0,0,2.543131,2.264871,0.779985,0,0.779985,4.327345,72.12227,0.1631038,0.3576199,0.897764,0,3.387076
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.614143,1.38,0,-1,0,1.38,118.9489,0,0.2341433,0.3955577,1.641495,1.452632,1.38,0,0,1.763146,2.966857,0.188863,0,0.188863,4.506516,75.10845,0.1620272,1.775558,1.313196,0,4.608352
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1027467,0.1027467,0,-1,0,0.1027467,1505.578,0,0,0,1.546931,0.1081544,0.1027467,0,0,1.574283,3.136834,1.438777,0,1.438777,5.871459,97.85746,0.1542699,0.1130213,1.237545,0,4.683765
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,-1,0,0,0,1.703869,0,0,1.839376,0,0,0,0,0.1355064,4.431733,0.1355064,0,0.1355064,6.000012,100,0.1535774,0,1.471501,0,6.271109
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,-1,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535774,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.241574,0.241574,0,-1,0,0.241574,702.6574,1.443149,0,0,1.697437,0.2542884,0.241574,0,0,0,4.553689,0,0,0,6.000012,100,0.1535774,0.2657314,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02518766,0.02518766,0,-1,0,0.02518766,5615.401,1.387875,0,0,1.414388,0.02651332,0.02518766,0,0,0,4.553689,0,0,0,6.000012,100,0.1535774,0.02770642,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.569282,1.38,0,-1,0,1.38,72.87625,0,0.1892817,0.3462099,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1535774,1.72621,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2149188,0.2149188,0,-1,0,0.2149188,220.1795,0,0,0,0.4732071,0.2262303,0.2149188,0,0,0.4965992,4.10675,0.2469768,0,0.2469768,5.763199,96.05313,0.1523311,0.2364107,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2496224,4.329029,0,0,0,5.763199,96.05313,0.1523311,0,0,0,4.329029
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.5868884,0.5868884,0,-1,0,0.5868884,0,0,0.0000000000000001110223,0,0,0.6177773,0.5868884,0,0,0.2496224,4.329029,0,0.6177773,-0.6177773,5.112005,85.19991,0.1523311,0.6455773,0,0,4.329029
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.5690449,0.5690449,0,-1,0,0.5690449,0,0,0,0,0,0.5989947,0.5690449,0,0,0.9360416,3.711251,0,0.5989947,-0.5989947,4.480609,74.67667,0.1523311,0.6259494,0,0,3.711251
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601591,3.112257,0,0,0,4.480609,74.67667,0.1523311,0,0,0,3.112257
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.09724882,0.09724882,0,-1,0,0.09724882,0,0,0.00000000000000001387779,0,0,0.1023672,0.09724882,0,0,1.601591,3.112257,0,0.1023672,-0.1023672,4.372705,72.87827,0.1523311,0.1069737,0,0,3.112257
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03234021,0.03234021,0,-1,0,0.03234021,0,0,0,0,0,0.03404233,0.03234021,0,0,1.715333,3.00989,0,0.03404233,-0.03404233,4.336821,72.2802,0.1523311,0.03557424,0,0,3.00989
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1142204,0.1142204,0,-1,0,0.1142204,0,0,0.00000000000000001387779,0,0,0.120232,0.1142204,0,0,1.753157,2.975847,0,0.120232,-0.120232,4.210085,70.16795,0.1523311,0.1256424,0,0,2.975847
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2795351,0.2795351,0,-1,0,0.2795351,0,0,0.00000000000000005551115,0,0,0.2942474,0.2795351,0,0,1.886748,2.855615,0,0.2942474,-0.2942474,3.899921,64.99856,0.1523311,0.3074886,0,0,2.855615
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1245997,0.1245997,0,-1,0,0.1245997,0,0,0.00000000000000001387779,0,0,0.1311576,0.1245997,0,0,2.21369,2.561368,0,0.1311576,-0.1311576,3.761669,62.69436,0.1523311,0.1370597,0,0,2.561368
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.09489682,0.09489682,0,-1,0,0.09489682,0,0,0.00000000000000001387779,0,0,0.09989139,0.09489682,0,0,2.359421,2.43021,0,0.09989139,-0.09989139,3.656374,60.93945,0.1523311,0.1043865,0,0,2.43021
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2653629,0.2653629,0,-1,0,0.2653629,0,0,0,0,0,0.2793293,0.2653629,0,0,2.470411,2.330319,0,0.2793293,-0.2793293,3.361935,56.03214,0.1523311,0.2918991,0,0,2.330319
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.780777,2.05099,0,0,0,3.361935,56.03214,0.1523311,0,0,0,2.05099
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2271597,0.2271597,0,0,0,0.2271597,0,0,0.00000000000000002775558,0,0,0.2391155,0.2271597,0,0,2.780777,2.05099,0,0.2391155,-0.2391155,3.109885,51.83132,0.1523311,0.2498757,0,0,2.05099
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2458797,0.2458797,0,0,0,0.2458797,160.0883,0,0,0,0.3936247,0.2588207,0.2458797,0,0,3.046461,1.811874,0.1348039,0,0.1348039,3.237772,53.96275,0.1516594,0.2704677,0.3148997,0,2.205499
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.7570781,0.7570781,0,0,0,0.7570781,105.5997,0,0,0,0.7994725,0.7969242,0.7570781,0,0,2.911657,1.933198,0.002548243,0,0.002548243,3.240189,54.00304,0.1516467,0.8327858,0.639578,0,2.73267
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.7988729,0.7988729,0,-1,0,0.7988729,126.3795,0,0,0,1.009611,0.8409189,0.7988729,0,0,2.909109,1.935491,0.1686924,0,0.1686924,3.400225,56.6703,0.1508145,0.8787603,0.8076891,0,2.945102
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.68196,1.38,0,-1,0,1.38,102.334,0,0.3019601,0.4701562,1.41221,1.452632,1.38,0,0,2.740416,2.087314,0,0.04042176,-0.04042176,3.357617,55.96016,0.1508145,1.850156,1.129768,0,3.499524
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.872174,1.38,0,-1,0,1.38,111.2989,0,0.4921741,0.6793915,1.535925,1.452632,1.38,0,0,2.785329,2.046892,0.08329339,0,0.08329339,3.436635,57.27715,0.150407,2.059391,1.22874,0,3.582818
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.02888072,0.02888072,0,-1,0,0.02888072,6361.572,0,0,0,1.837268,0.03040075,0.02888072,0,0,2.702036,2.121856,1.806867,0,1.806867,5.15078,85.84616,0.1420784,0.03176879,1.469814,0,3.959124
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.464782,1.38,0,-1,0,1.38,135.9105,0,0.08478173,0.2312599,1.875566,1.452632,1.38,0,0,0.8951692,3.748037,0.4229339,0,0.4229339,5.552011,92.53332,0.1402604,1.61126,1.500452,0,5.623602
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.143694,1.143694,0,-1,0,1.143694,148.1821,0.01862679,0,0,1.694751,1.203889,1.143694,0,0,0.4722353,4.128677,0.4722353,0,0.4722353,6.000012,100,0.1382847,1.258064,1.355801,0,5.823428
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.7534285,0.7534285,0,-1,0,0.7534285,170.376,0.4905788,0,0,1.283661,0.7930827,0.7534285,0,0,0,4.553689,0,0,0,6.000012,100,0.1382847,0.8287714,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.378864,1.378864,0,-1,0,1.378864,60.87879,0,0,0.1367506,0.8394358,1.451436,1.378864,0,0,0,4.553689,0,0.6120002,-0.6120002,5.354907,89.24828,0.1382847,1.516751,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.9007151,0.9007151,0,-1,0,0.9007151,47.08694,0,0.0000000000000001110223,0,0.4241192,0.9481212,0.9007151,0,0,0.6800002,3.941689,0,0.524002,-0.524002,4.802561,80.04252,0.1382847,0.9907867,0.3392954,0,4.365808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.9463795,0.9463795,0,-1,0,0.9463795,0,0,0.0000000000000001110223,0,0,0.996189,0.9463795,0,0,1.262225,3.417687,0,0.996189,-0.996189,3.752485,62.54129,0.1382847,1.041018,0,0,3.417687
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.835657,1.38,0,-1,0,1.38,0,0,0.4556568,0.6392224,0,1.452632,1.38,0,0,2.369101,2.421498,0,1.452632,-1.452632,2.221277,37.02121,0.1382847,2.019222,0,0,2.421498
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.593775,0.920423,0,-1,0,0.920423,0,0,0.6733518,0.8327292,0,0.9688663,0.920423,0,0,3.983136,0.9688663,0,0.9688663,-0.9688663,1.200002,20,0.1382847,1.753152,0,0,0.9688663
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.914993,0,0,-1,0,0,0,0,0.914993,1.006492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,1.006492,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3057871,0,0,-1,0,0,0,0,0.3057871,0.3363658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.3363658,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2116161,0,0,-1,0,0,0,0,0.2116161,0.2327777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.2327777,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2331226,0,0,-1,0,0,0,0,0.2331226,0.2564349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.2564349,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2621908,0,0,-1,0,0,0,0,0.2621908,0.2884099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.2884099,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2689843,0,0,-1,0,0,0,0,0.2689843,0.2958827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.2958827,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3398358,0,0,-1,0,0,0,0,0.3398358,0.3738194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0.3738194,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382847,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2698541,0.2698541,1.7,0,0.5202,0.2698541,0,0,0,0,0,0,0,1.430146,1.358639,5.059654,0,1.358639,0,1.358639,2.48892,41.48192,0.1439856,0.2968395,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.207787,1.207787,1.7,0,0.5202,1.207787,20.94194,0,0,0,0.252934,0,0,0.4922132,0.4676026,3.701016,1.222775,0.7205365,0,0.7205365,3.172481,52.87458,0.1473123,1.328565,0.2023472,1.7,1.475709
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.070849,1.070849,1.7,0,0.5202,1.070849,59.17926,0,0,0,0.6337202,0,0,0.6291515,0.5976939,2.980479,1.871258,1.231414,0,1.231414,4.340703,72.34491,0.1525261,1.177933,0.5069761,1.7,2.504978
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.216747,1.216747,0,-1,0,1.216747,85.22974,0,0,0,1.03703,1.280786,1.216747,0,0,1.749065,2.97953,0,0.243756,-0.243756,4.083762,68.06256,0.1525261,1.338421,0.8296241,0,4.016561
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3093973,0.3093973,0,-1,0,0.3093973,525.9185,0,0,0,1.627177,0.3256813,0.3093973,0,0,2.019905,2.735774,1.301496,0,1.301496,5.31847,88.64098,0.147321,0.3403369,1.301742,0,4.362952
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.4587239,0.4587239,0,-1,0,0.4587239,382.4206,0.5529785,0,0,1.754255,0.4828673,0.4587239,0,0,0.718409,3.907121,0.718409,0,0.718409,6.000012,100,0.1445972,0.5045963,1.403404,0,5.661376
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.888497,1.38,0,-1,0,1.38,148.4816,0.5964143,0.5084972,0.697347,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1445972,2.077347,1.639237,0,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.6279193,0.6279193,0,-1,0,0.6279193,330.6943,1.415526,0,0,2.076493,0.6609676,0.6279193,0,0,0,4.553689,0,0,0,6.000012,100,0.1445972,0.6907111,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5333034,0.5333034,0,-1,0,0.5333034,330.4345,1.200846,0,0,1.762218,0.561372,0.5333034,0,0,0,4.553689,0,0,0,6.000012,100,0.1445972,0.5866337,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.772126,1.38,0,-1,0,1.38,100.6803,0,0.3921264,0.569339,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1445972,1.949339,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.686676,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.3066762,0.4753439,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1445972,1.855344,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4233698,0.4233698,0,-1,0,0.4233698,107.8504,0,0,0,0.4566059,0.4456524,0.4233698,0,0,0.6608194,3.958951,0.01095354,0,0.01095354,5.383495,89.72474,0.1445564,0.4657067,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.160491,1.38,0,-1,0,1.38,0,0,0.7804913,0.9965404,0,1.452632,1.38,0,0,0.6498659,3.96881,0,1.452632,-1.452632,3.852287,64.20466,0.1445564,2.37654,0,0,3.96881
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.458442,1.38,0,-1,0,1.38,0,0,1.078442,1.324286,0,1.452632,1.38,0,0,2.263901,2.516178,0,1.452632,-1.452632,2.321079,38.68457,0.1445564,2.704286,0,0,2.516178
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.110361,1.010369,0,-1,0,1.010369,0,0,1.099992,1.311028,0,1.063547,1.010369,0,0,3.877936,1.063547,0,1.063547,-1.063547,1.200002,20,0.1445564,2.321397,0,0,1.063547
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2472556,0,0,-1,0,0,0,0,0.2472556,0.2719811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0.2719811,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1729703,0,0,-1,0,0,0,0,0.1729703,0.1902674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0.1902674,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1094835,0,0,-1,0,0,0,0,0.1094835,0.1204318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0.1204318,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1538062,0,0,-1,0,0,0,0,0.1538062,0.1691868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0.1691868,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.0753545,0,0,-1,0,0,0,0,0.0753545,0.08288995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445564,0.08288995,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1356224,0.1356224,1.588254,0,0.4896933,0.1356224,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.148367,0.1491846,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1355789,0.1355789,1.588211,0,0.4896815,0.1355789,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1519247,0.1491368,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1530929,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.7726805,0.7726805,0,0,0,0.7726805,97.968,0,0,0,0.7569797,0.8133479,0.7726805,0,0,0.5812013,4.030608,0,0.05636822,-0.05636822,5.389219,89.82013,0.1530929,0.8499486,0.6055838,0,4.787588
