Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.4843869,0.4843869,0,-1,0,0.4843869,243.1535,0.02409006,0,0,1.177804,0.509881,0.4843869,0,0,0.6438327,3.97424,0.6438327,0,0.6438327,6.000012,100,0.1508522,0.5328256,0.942243,0,5.152043
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.214673,1.214673,0,-1,0,1.214673,139.435,0.4150767,0,0,1.69368,1.278604,1.214673,0,0,0,4.553689,0,0,0,6.000012,100,0.1508522,1.336141,1.354944,0,6.247369
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.124507,1.38,0,-1,0,1.38,132.2746,0.3727584,0.744507,0.9569578,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1508522,2.336958,1.460312,0,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,-1,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508522,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.134827,1.134827,0,-1,0,1.134827,139.1114,0.3841194,0,0,1.578675,1.194555,1.134827,0,0,0,4.553689,0,0,0,6.000012,100,0.1508522,1.24831,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.657183,0.657183,0,-1,0,0.657183,223.7215,0.7784882,0,0,1.47026,0.6917716,0.657183,0,0,0,4.553689,0,0,0,6.000012,100,0.1508522,0.7229013,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.126259,1.126259,0,-1,0,1.126259,104.6621,0,0,0,1.178766,1.185536,1.126259,0,0,0,4.553689,0,0.006769753,-0.006769753,5.992876,99.88107,0.1508522,1.238885,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.8774884,0,0,0.8850104,0,0,0,0,0.007521948,4.546919,0.007521948,0,0.007521948,6.000012,100,0.1508265,0,0.7080083,0,5.43193
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.8591959,0.8591959,0,-1,0,0.8591959,57.36363,0,0.0000000000000001110223,0,0.4928659,0.9044167,0.8591959,0,0,0,4.553689,0,0.4115508,-0.4115508,5.566199,92.76981,0.1508265,0.9451154,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.092692,1.092692,0,-1,0,1.092692,0,0,0,0,0,1.150202,1.092692,0,0,0.4572787,4.142138,0,1.150202,-1.150202,4.35378,72.56285,0.1508265,1.201962,0,0,4.142138
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.845966,1.38,0,-1,0,1.38,0,0,0.4659664,0.650563,0,1.452632,1.38,0,0,1.735281,2.991936,0,1.452632,-1.452632,2.822572,47.04276,0.1508265,2.030563,0,0,2.991936
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.349316,1.539304,0,0,0,2.822572,47.04276,0.1508265,0,0,0,1.539304
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.754693,1.38,0,-1,0,1.38,0,0,0.3746928,0.550162,0,1.452632,1.38,0,0,3.349316,1.539304,0,1.452632,-1.452632,1.291363,21.52268,0.1508265,1.930162,0,0,1.539304
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1072989,0.08233897,0,-1,0,0.08233897,0,0,0.02495995,0.03568985,0,0.0866726,0.08233897,0,0,4.963351,0.0866726,0,0.0866726,-0.0866726,1.200002,20,0.1508265,0.1180288,0,0,0.0866726
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4140481,0,0,-1,0,0,0,0,0.4140481,0.4554529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0.4554529,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2875634,0,0,-1,0,0,0,0,0.2875634,0.3163197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0.3163197,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1056723,0,0,-1,0,0,0,0,0.1056723,0.1162396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0.1162396,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508265,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3434394,0.3434394,1.7,0,0.5202,0.3434394,0,0,0,0,0,0,0,1.356561,1.288733,5.059654,0,1.288733,0,1.288733,2.422601,40.37661,0.1550745,0.3777833,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.4826379,0.4826379,1.7,0,0.5202,0.4826379,0,0,0,0,0,0,0,1.217362,1.156494,3.770922,1.159859,1.156494,0,1.156494,3.519748,58.66235,0.159164,0.5309017,0,1.7,1.159859
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.614428,2.200704,1.455341,0,1.455341,4.900405,81.67326,0.1608358,0,0.06027265,1.7,2.276045
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03602606,0.03602606,0,0,0,0.03602606,1560.602,0,0,0,0.5622233,0.03792217,0.03602606,0,0,1.159087,3.510511,0.5243012,0,0.5243012,5.397801,89.96317,0.1590943,0.03962866,0.4497786,0,4.072734
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.340092,1.340092,0,-1,0,1.340092,75.58717,0,0,0.09410074,1.012937,1.410623,1.340092,0,0,0.6347858,3.982382,0,0.3976855,-0.3976855,4.978604,82.97657,0.1590943,1.474101,0.8103498,0,4.995319
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,-1,0,0,0,0,0,0,1.064539,0,0,0,0,1.076659,3.584696,1.064539,0,1.064539,5.988514,99.80837,0.1556719,0,0.851631,0,4.649235
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.7987421,0.7987421,0,-1,0,0.7987421,168.6485,0.4941658,0,0,1.347067,0.8407812,0.7987421,0,0,0.01211985,4.542781,0.01211985,0,0.01211985,6.000012,100,0.1556338,0.8786163,1.077654,0,5.889848
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2492545,0.2492545,0,-1,0,0.2492545,554.5589,1.11989,0,0,1.382263,0.2623731,0.2492545,0,0,0,4.553689,0,0,0,6.000012,100,0.1556338,0.2741799,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.024991,1.024991,0,-1,0,1.024991,65.60194,0,0,0,0.672414,1.078938,1.024991,0,0,0,4.553689,0,0.4065238,-0.4065238,5.571498,92.85812,0.1556338,1.12749,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.103289,1.103289,0,-1,0,1.103289,54.86098,0,0.0000000000000002220446,0,0.6052755,1.161357,1.103289,0,0,0.4516931,4.147165,0,0.556082,-0.556082,4.985336,83.08878,0.1556338,1.213619,0.4842204,0,4.75244
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.5596746,0.5596746,0,-1,0,0.5596746,100.4517,0,0,0,0.5622025,0.5891311,0.5596746,0,0,1.069562,3.591083,0,0.0269287,-0.0269287,4.956951,82.61568,0.1556338,0.615642,0.449762,0,4.153286
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3362556,0.3362556,0,-1,0,0.3362556,102.7172,0,0,0,0.3453924,0.3539532,0.3362556,0,0,1.099483,3.564154,0,0.008560793,-0.008560793,4.947927,82.46529,0.1556338,0.3698811,0.2763139,0,3.909547
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.150841,1.150841,0,-1,0,1.150841,21.31981,0,0,0,0.2453572,1.211412,1.150841,0,0,1.108995,3.555594,0,0.9660546,-0.9660546,3.929616,65.49348,0.1556338,1.265925,0.1962858,0,3.800951
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.599795,1.38,0,-1,0,1.38,0,0,0.2197945,0.3797739,0,1.452632,1.38,0,0,2.182389,2.589539,0,1.452632,-1.452632,2.398408,39.97339,0.1556338,1.759774,0,0,2.589539
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.325131,1.080062,0,-1,0,1.080062,0,0,0.2450693,0.3775824,0,1.136907,1.080062,0,0,3.796424,1.136907,0,1.136907,-1.136907,1.200002,20,0.1556338,1.457645,0,0,1.136907
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.359546,0,0,-1,0,0,0,0,1.359546,1.495501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,1.495501,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0331584,0,0,-1,0,0,0,0,0.0331584,0.03647424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.03647424,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2126943,0,0,-1,0,0,0,0,0.2126943,0.2339638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.2339638,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.12878,0,0,-1,0,0,0,0,0.12878,0.141658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.141658,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1259642,0,0,-1,0,0,0,0,0.1259642,0.1385606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.1385606,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1667697,0,0,-1,0,0,0,0,0.1667697,0.1834466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.1834466,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1082231,0,0,-1,0,0,0,0,0.1082231,0.1190455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.1190455,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.239239,0,0,-1,0,0,0,0,0.239239,0.2631629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0.2631629,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1556338,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3075579,0.3075579,1.7,0,0.5202,0.3075579,0,0,0,0,0,0,0,1.392442,1.32282,5.059654,0,1.32282,0,1.32282,2.45494,40.91558,0.1591928,0.3383137,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3171993,0.3171993,1.7,0,0.5202,0.3171993,59.42857,0,0,0,0.188507,0,0,1.382801,1.313661,3.736835,1.190538,1.502168,0,1.502168,3.880021,64.66689,0.1620141,0.3489193,0.1508056,1.7,1.379045
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1306697,0.1306697,1.583301,0,0.4883412,0.1306697,332.3819,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.234667,2.542489,1.814322,0,1.814322,5.601238,93.35379,0.1630744,0.1437367,0.347458,1.7,2.976811
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.23926,1.23926,0,-1,0,1.23926,87.67011,0,0,0,1.086461,1.304484,1.23926,0,0,0.4203443,4.175379,0,0.2180236,-0.2180236,5.371421,89.52351,0.1630744,1.363186,0.8691686,0,5.26184
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,-1,0,0,0,0.571532,0,0,1.234125,0,0,0,0,0.6625927,3.957355,0.6625927,0,0.6625927,6.000012,100,0.1611027,0,0.9872997,0,5.19148
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.002571,1.002571,0,-1,0,1.002571,93.47868,0,0,0,0.9371903,1.055338,1.002571,0,0,0,4.553689,0,0.1181477,-0.1181477,5.875473,97.92436,0.1611027,1.102828,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.622638,1.38,0,-1,0,1.38,50.41547,0.0000000000000002220446,0.242638,0.4049018,0.6957335,1.452632,1.38,0,0,0.1312753,4.435541,0,0.756898,-0.756898,5.077633,84.62704,0.1611027,1.784902,0.5565868,0,5.131275
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.619191,1.38,0,-1,0,1.38,72.14244,0,1.239192,1.501111,0.9955657,1.452632,1.38,0,0,0.9722731,3.678643,0,0.4570659,-0.4570659,4.595843,76.59723,0.1611027,2.881111,0.7964526,0,4.674209
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.7336445,0.7336445,0,-1,0,0.7336445,65.09027,0,0,0,0.4775312,0.7722574,0.7336445,0,0,1.480124,3.221577,0,0.2947262,-0.2947262,4.285174,71.41943,0.1611027,0.807009,0.3820249,0,3.699108
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.566297,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.1862968,0.3429265,0.3580076,1.452632,1.38,0,0,1.807598,2.926851,0,1.094624,-1.094624,3.131339,52.18888,0.1611027,1.722926,0.286406,0,3.284859
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.5232925,0.5232925,0,-1,0,0.5232925,33.19284,0,0.0000000000000001110223,0,0.1736956,0.5508342,0.5232925,0,0,3.023847,1.832227,0,0.3771386,-0.3771386,2.7338,45.56325,0.1611027,0.5756217,0.1389565,0,2.005923
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,3.442889,1.455088,0.1228598,0,0.1228598,2.850355,47.50583,0.1607423,0,0.09828781,0,1.577948
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.7350513,0.7350513,0,-1,0,0.7350513,0,0,0.0000000000000001110223,0,0,0.7737383,0.7350513,0,0,3.32003,1.565662,0,0.7737383,-0.7737383,2.034764,33.91266,0.1607423,0.8085565,0,0,1.565662
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.060823,0.7523278,0,-1,0,0.7523278,0,0,1.308496,1.514578,0,0.791924,0.7523278,0,0,4.179739,0.791924,0,0.791924,-0.791924,1.200002,20,0.1607423,2.266906,0,0,0.791924
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.463223,0,0,-1,0,0,0,0,1.463223,1.609545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,1.609545,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.143823,0,0,-1,0,0,0,0,1.143823,1.258205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,1.258205,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.234531,0,0,-1,0,0,0,0,0.234531,0.2579841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.2579841,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.07807704,0,0,-1,0,0,0,0,0.07807704,0.08588474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.08588474,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.07301136,0,0,-1,0,0,0,0,0.07301136,0.0803125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.0803125,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.3812814,0,0,-1,0,0,0,0,0.3812814,0.4194095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.4194095,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1493347,0,0,-1,0,0,0,0,0.1493347,0.1642682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.1642682,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.06199855,0,0,-1,0,0,0,0,0.06199855,0.0681984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0.0681984,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1607423,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.4795021,0.4795021,1.7,0,0.5202,0.4795021,0,0,0,0,0,0,0,1.220498,1.159473,5.059654,0,1.159473,0,1.159473,2.299975,38.33284,0.1640203,0.5274523,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1624017,0.1624017,1.615033,0,0.4970041,0.1624017,205.6624,0,0,0,0.3339991,0,0,1.452632,1.38,3.900181,1.043526,1.713999,0,1.713999,3.926018,65.43349,0.1654018,0.1786418,0.2671993,1.7,1.377525
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.16424,1.16424,1.7,0,0.5202,1.16424,57.20971,0,0,0,0.6660582,0,0,0.5357601,0.5089721,2.186182,2.586125,1.17503,0,1.17503,5.040749,84.01231,0.1681167,1.280664,0.5328466,1.7,3.252183
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.011152,3.643652,0.9642029,0,0.9642029,5.955472,99.25768,0.1654121,0,0.7713623,0,4.607855
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.7441395,0.7441395,0,-1,0,0.7441395,173.7064,0.4623639,0,0,1.292618,0.7833048,0.7441395,0,0,0.04694903,4.511435,0.04694903,0,0.04694903,6.000012,100,0.1652827,0.8185534,1.034094,0,5.804052
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.08879441,0.08879441,0,-1,0,0.08879441,2022.922,1.702774,0,0,1.796242,0.09346779,0.08879441,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0.09767385,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,-1,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,-1,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.6180608,0.6180608,0,-1,0,0.6180608,245.2223,0.8650327,0,0,1.515623,0.6505903,0.6180608,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0.6798669,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1652827,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.839965,1.38,0,-1,0,1.38,20.64128,0,0.4599652,0.6439617,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1652827,2.023962,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.749324,0.749324,0,-1,0,0.749324,0,0,0.0000000000000001110223,0,0,0.788762,0.749324,0,0,1.297535,3.385907,0,0.788762,-0.788762,3.937634,65.6271,0.1652827,0.8242564,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.504614,1.38,0,-1,0,1.38,0,0,0.124614,0.2750753,0,1.452632,1.38,0,0,2.173938,2.597145,0,1.452632,-1.452632,2.406425,40.10701,0.1652827,1.655075,0,0,2.597145
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.9336305,0.9336305,0,-1,0,0.9336305,0,0,0.0000000000000001110223,0,0,0.9827689,0.9336305,0,0,3.787973,1.144513,0,0.9827689,-0.9827689,1.370496,22.84156,0.1652827,1.026994,0,0,1.144513
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.034884,0.1536573,0,-1,0,0.1536573,0,0,0.8812271,0.9847156,0,0.1617445,0.1536573,0,0,4.879938,0.1617445,0,0.1617445,-0.1617445,1.200002,20,0.1652827,1.138373,0,0,0.1617445
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03070556,0,0,-1,0,0,0,0,0.03070556,0.03377611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.03377611,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2696666,0,0,-1,0,0,0,0,0.2696666,0.2966332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.2966332,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4099589,0,0,-1,0,0,0,0,0.4099589,0.4509548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.4509548,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1530291,0,0,-1,0,0,0,0,0.1530291,0.168332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.168332,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1367474,0,0,-1,0,0,0,0,0.1367474,0.1504222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.1504222,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.07186273,0,0,-1,0,0,0,0,0.07186273,0.07904901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.07904901,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2646969,0,0,-1,0,0,0,0,0.2646969,0.2911665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1652827,0.2911665,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.006612936,0.006612936,1.459244,0,0.4544738,0.006612936,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1666781,0.007274229,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.3775723,0.3775723,1.7,0,0.5202,0.3775723,0,0,0,0,0,0,0,1.322428,1.256306,3.679654,1.242,1.256306,0,1.256306,3.701022,61.68358,0.1695104,0.4153295,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.362451,1.362451,1.7,0,0.5202,1.362451,12.91896,0,0,0,0.1760145,0,0,0.3375493,0.3206718,2.423348,2.372676,0.4966863,0,0.4966863,4.17222,69.53687,0.1706023,1.498696,0.1408116,1.7,2.54869
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.536511,1.536511,1.7,0,0.5202,1.536511,46.61485,0,0,0,0.7162422,0,0,0.1634893,0.1553148,1.926662,2.819693,0.8715571,0,0.8715571,4.999052,83.31736,0.1722792,1.690162,0.5729938,1.7,3.535936
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5318843,0.5318843,0,-1,0,0.5318843,180.4557,0,0,0,0.9598154,0.5598782,0.5318843,0,0,1.055105,3.604095,0.3999372,0,0.3999372,5.378466,89.64091,0.1712091,0.5850727,0.7678523,0,4.56391
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.08711445,0.08711445,0,-1,0,0.08711445,906.8765,0.04315364,0,0,0.7900206,0.09169943,0.08711445,0,0,0.6551675,3.964038,0.6551675,0,0.6551675,6.000012,100,0.1694845,0.0958259,0.6320165,0,4.754059
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,-1,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,-1,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.7463998,0.7463998,0,-1,0,0.7463998,192.7849,0.6532618,0,0,1.438946,0.7856839,0.7463998,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0.8210397,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.6629462,0.6629462,0,-1,0,0.6629462,183.5038,0.5186936,0,0,1.216532,0.6978381,0.6629462,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0.7292408,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.6628301,0.6628301,0,-1,0,0.6628301,113.6553,0.05562564,0,0,0.7533414,0.6977158,0.6628301,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0.729113,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694845,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.025287,1.025287,0,-1,0,1.025287,25.99103,0,0.0000000000000002220446,0,0.2664828,1.07925,1.025287,0,0,0,4.553689,0,0.8127671,-0.8127671,5.14328,85.72117,0.1694845,1.127816,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.9111254,0.9111254,0,-1,0,0.9111254,0,0,0.0000000000000001110223,0,0,0.9590794,0.9111254,0,0,0.9030746,3.740922,0,0.9590794,-0.9590794,4.132322,68.87189,0.1694845,1.002238,0,0,3.740922
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.968718,2.781842,0,0,0,4.132322,68.87189,0.1694845,0,0,0,2.781842
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.183688,1.38,0,-1,0,1.38,0,0,0.8036879,1.022057,0,1.452632,1.38,0,0,1.968718,2.781842,0,1.452632,-1.452632,2.601114,43.35181,0.1694845,2.402057,0,0,2.781842
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.446874,1.26275,0,-1,0,1.26275,0,0,1.184124,1.428811,0,1.329211,1.26275,0,0,3.582753,1.329211,0,1.329211,-1.329211,1.200002,20,0.1694845,2.691561,0,0,1.329211
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3452993,0,0,-1,0,0,0,0,0.3452993,0.3798292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.3798292,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.04690311,0,0,-1,0,0,0,0,0.04690311,0.05159343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.05159343,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.3555686,0,0,-1,0,0,0,0,0.3555686,0.3911254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.3911254,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1116147,0,0,-1,0,0,0,0,0.1116147,0.1227761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.1227761,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2673101,0,0,-1,0,0,0,0,0.2673101,0.2940412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.2940412,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3542245,0,0,-1,0,0,0,0,0.3542245,0.389647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1694845,0.389647,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1860945,0.1860945,1.638726,0,0.5034722,0.1860945,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.171506,0.204704,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2327007,0.2327007,1.685332,0,0.5161957,0.2327007,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1736538,0.2559708,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.299654,2.484,1.75614,0,1.75614,5.484389,91.4063,0.1737509,0,0.3009122,1.7,2.86014
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.483752,1.483752,1.131654,0,0.3650415,1.483752,61.61029,0.0000000000000001110223,0,0,0.9141439,0.3706298,0.3520983,0,0,0.5435141,4.064526,0.5435141,0,0.5435141,6.000012,100,0.174638,1.632127,0.7313151,1.7,4.97867
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1882598,0.1882598,0,-1,0,0.1882598,677.5891,1.077459,0,0,1.275628,0.1981682,0.1882598,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,0.2070857,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.431605,1.38,0,-1,0,1.38,108.0563,0.03854482,0.05160484,0.1947653,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,1.574765,1.192941,0,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1361708,0.1361708,0,-1,0,0.1361708,1328.849,1.666167,0,0,1.809505,0.1433377,0.1361708,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,0.1497879,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.9184528,0.9184528,0,-1,0,0.9184528,178.7792,0.6752101,0,0,1.642003,0.9667924,0.9184528,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,1.010298,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,-1,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.5548515,0.5548515,0,-1,0,0.5548515,287.0962,1.008903,0,0,1.592957,0.5840542,0.5548515,0,0,0,4.553689,0,0,0,6.000012,100,0.174638,0.6103367,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.373531,1.373531,0,-1,0,1.373531,75.18372,0,0,0.1308836,1.032671,1.445822,1.373531,0,0,0,4.553689,0,0.4131502,-0.4131502,5.564514,92.74171,0.174638,1.510884,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2618709,0.2618709,0,-1,0,0.2618709,342.5037,0.1622082,0,0,0.8969176,0.2756536,0.2618709,0,0,0.4590558,4.140539,0.4590558,0,0.4590558,6.000012,100,0.1735018,0.288058,0.7175341,0,5.037457
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.620181,1.38,0,-1,0,1.38,32.67871,0,0.2401811,0.4021992,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.1735018,1.782199,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.017933,1.017933,0,-1,0,1.017933,0,0,0.0000000000000002220446,0,0,1.071509,1.017933,0,0,1.112962,3.552024,0,1.071509,-1.071509,3.814694,63.57811,0.1735018,1.119727,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.080089,1.38,0,-1,0,1.38,0,0,0.700089,0.9080979,0,1.452632,1.38,0,0,2.303527,2.480515,0,1.452632,-1.452632,2.283486,38.05803,0.1735018,2.288098,0,0,2.480515
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.499296,0.9764889,0,-1,0,0.9764889,0,0,0.5228068,0.6727363,0,1.027883,0.9764889,0,0,3.917562,1.027883,0,1.027883,-1.027883,1.200002,20,0.1735018,1.649225,0,0,1.027883
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.6023347,0,0,-1,0,0,0,0,0.6023347,0.6625682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.6625682,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.09574051,0,0,-1,0,0,0,0,0.09574051,0.1053146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.1053146,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2131571,0,0,-1,0,0,0,0,0.2131571,0.2344728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.2344728,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1696373,0,0,-1,0,0,0,0,0.1696373,0.186601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.186601,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1993865,0,0,-1,0,0,0,0,0.1993865,0.2193251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.2193251,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3472628,0,0,-1,0,0,0,0,0.3472628,0.3819891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735018,0.3819891,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1106059,0.1106059,1.563237,0,0.4828638,0.1106059,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1749729,0.1216665,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1759311,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.7908049,0.7908049,1.7,0,0.5202,0.7908049,32.08706,0,0,0,0.253746,0,0,0.9091951,0.8637354,2.299654,2.484,1.117481,0,1.117481,4.878504,81.30824,0.1779772,0.8698854,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,1.182173,3.489733,0.6474817,0,0.6474817,5.492759,91.54581,0.1764425,0,0.5179854,0,4.137215
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.5220981,0.5220981,0,-1,0,0.5220981,124.4717,0,0,0,0.6498645,0.549577,0.5220981,0,0,0.5346913,4.072467,0.1002875,0,0.1002875,5.5879,93.13148,0.1762071,0.574308,0.5198916,0,4.722332
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4401123,0.4401123,0,-1,0,0.4401123,140.257,0,0,0,0.6172885,0.4632761,0.4401123,0,0,0.4344038,4.162725,0.1540124,0,0.1540124,5.734009,95.56664,0.1758469,0.4841235,0.4938308,0,4.780014
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,-1,0,0,0,0.9119795,0,0,1.192371,0,0,0,0,0.2803914,4.301337,0.2803914,0,0.2803914,6.000012,100,0.1751949,0,0.9538967,0,5.493708
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.5240132,0.5240132,0,-1,0,0.5240132,244.5702,0.729987,0,0,1.28158,0.5515928,0.5240132,0,0,0,4.553689,0,0,0,6.000012,100,0.1751949,0.5764145,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,-1,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751949,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.299015,0.299015,0,-1,0,0.299015,79.33924,0,0,0,0.2372362,0.3147526,0.299015,0,0,0,4.553689,0,0.07751639,-0.07751639,5.918303,98.63818,0.1751949,0.3289165,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.2428773,0,0,0.3290067,0,0,0,0,0.08612932,4.476172,0.08612932,0,0.08612932,6.000012,100,0.1749956,0,0.2632053,0,4.805179
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749956,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.7668862,0.7668862,0,-1,0,0.7668862,19.56912,0,0,0,0.1500729,0.8072487,0.7668862,0,0,0,4.553689,0,0.6571757,-0.6571757,5.307288,88.45462,0.1749956,0.8435748,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.7500452,0.7500452,0,-1,0,0.7500452,0,0,0.0000000000000001110223,0,0,0.7895212,0.7500452,0,0,0.7301953,3.896513,0,0.7895212,-0.7895212,4.47506,74.58418,0.1749956,0.8250497,0,0,3.896513
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.180346,1.180346,0,-1,0,1.180346,0,0,0,0,0,1.242469,1.180346,0,0,1.607441,3.106992,0,1.242469,-1.242469,3.165382,52.75626,0.1749956,1.29838,0,0,3.106992
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.7089602,0.7089602,0,-1,0,0.7089602,0,0,0.0000000000000001110223,0,0,0.7462739,0.7089602,0,0,2.987962,1.864523,0,0.7462739,-0.7462739,2.37874,39.64559,0.1749956,0.7798563,0,0,1.864523
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817156,1.118249,0,0,0,2.37874,39.64559,0.1749956,0,0,0,1.118249
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.06082854,0.06082854,0,-1,0,0.06082854,0,0,0,0,0,0.06403004,0.06082854,0,0,3.817156,1.118249,0,0.06403004,-0.06403004,2.311247,38.5207,0.1749956,0.06691139,0,0,1.118249
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.8883,1.054219,0,0,0,2.311247,38.5207,0.1749956,0,0,0,1.054219
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1201792,0.1201792,0,-1,0,0.1201792,0,0,0.00000000000000001387779,0,0,0.1265044,0.1201792,0,0,3.8883,1.054219,0,0.1265044,-0.1265044,2.177899,36.29825,0.1749956,0.1321971,0,0,1.054219
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1673916,0.1673916,0,-1,0,0.1673916,0,0,0.00000000000000002775558,0,0,0.1762016,0.1673916,0,0,4.028861,0.9277145,0,0.1762016,-0.1762016,1.992167,33.20271,0.1749956,0.1841307,0,0,0.9277145
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22464,0.7515128,0,0,0,1.992167,33.20271,0.1749956,0,0,0,0.7515128
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.07179143,0.07179143,0,-1,0,0.07179143,0,0,0.00000000000000001387779,0,0,0.07556992,0.07179143,0,0,4.22464,0.7515128,0,0.07556992,-0.07556992,1.912509,31.87508,0.1749956,0.07897057,0,0,0.7515128
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1323927,0.1323927,0,-1,0,0.1323927,0,0,0.00000000000000002775558,0,0,0.1393608,0.1323927,0,0,4.308607,0.6759429,0,0.1393608,-0.1393608,1.76561,29.42677,0.1749956,0.145632,0,0,0.6759429
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.463452,0.5365822,0,0,0,1.76561,29.42677,0.1749956,0,0,0,0.5365822
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1097055,0.1097055,0,0,0,0.1097055,0,0,0.00000000000000001387779,0,0,0.1154795,0.1097055,0,0,4.463452,0.5365822,0,0.1154795,-0.1154795,1.643884,27.398,0.1749956,0.1206761,0,0,0.5365822
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.08649486,0.08649486,0,0,0,0.08649486,387.9341,0,0,0,0.335543,0.09104722,0.08649486,0,0,4.591763,0.4211026,0.2444958,0,0.2444958,1.875833,31.26381,0.1744322,0.09514435,0.2684344,0,0.7566456
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.514515,1.514515,1.7,0,0.5202,1.514515,54.40423,0,0,0,0.8239602,0,0,0.185485,0.1762107,4.347267,0.6411489,1.000171,0,1.000171,2.824678,47.07787,0.1759818,1.665967,0.6591682,1.7,1.465109
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.433425,1.38,0,-1,0,1.38,95.29539,0,0.05342516,0.1967677,1.315076,1.452632,1.38,0,0,3.347096,1.541303,0,0.1375552,-0.1375552,2.679682,44.66128,0.1759818,1.576768,1.052061,0,2.856379
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,-1,0,0,0,0,0,0,1.613136,0,0,0,0,3.499935,1.403748,1.613136,0,1.613136,4.210037,70.16714,0.1723684,0,1.290509,0,3.016883
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.162371,1.162371,0,-1,0,1.162371,163.7342,0,0,0,1.903199,1.223549,1.162371,0,0,1.886799,2.85557,0.6796507,0,0.6796507,4.85481,80.91335,0.1708901,1.278608,1.52256,0,4.758769
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,-1,0,0,0,0.663316,0,0,1.870465,0,0,0,0,1.207149,3.467255,1.207149,0,1.207149,6.000012,100,0.1683259,0,1.496372,0,5.33772
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.5707925,0.5707925,0,-1,0,0.5707925,294.7242,1.081429,0,0,1.682263,0.6008343,0.5707925,0,0,0,4.553689,0,0,0,6.000012,100,0.1683259,0.6278718,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1113873,0.1113873,0,-1,0,0.1113873,1670.169,1.743107,0,0,1.860357,0.1172498,0.1113873,0,0,0,4.553689,0,0,0,6.000012,100,0.1683259,0.1225261,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.215792,1.215792,0,-1,0,1.215792,119.1444,0.1687676,0,0,1.448548,1.279781,1.215792,0,0,0,4.553689,0,0,0,6.000012,100,0.1683259,1.337371,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3078821,0.3078821,0,-1,0,0.3078821,352.9023,0.7624366,0,0,1.086523,0.3240865,0.3078821,0,0,0,4.553689,0,0,0,6.000012,100,0.1683259,0.3386703,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.765053,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,0.3850526,0.5615579,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1683259,1.941558,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.9241081,0.9241081,0,-1,0,0.9241081,0,0,0,0,0,0.9727454,0.9241081,0,0,1.033395,3.623634,0,0.9727454,-0.9727454,3.994284,66.57127,0.1683259,1.016519,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.079823,1.079823,0,-1,0,1.079823,0,0,0.0000000000000002220446,0,0,1.136655,1.079823,0,0,2.114223,2.650888,0,1.136655,-1.136655,2.796144,46.60231,0.1683259,1.187805,0,0,2.650888
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.9921597,0.9921597,0,-1,0,0.9921597,0,0,0.0000000000000001110223,0,0,1.044379,0.9921597,0,0,3.377173,1.514233,0,1.044379,-1.044379,1.695272,28.25448,0.1683259,1.091376,0,0,1.514233
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.04554163,0.04554163,0,-1,0,0.04554163,0,0,0.000000000000000006938894,0,0,0.04793856,0.04554163,0,0,4.537594,0.4698542,0,0.04793856,-0.04793856,1.64474,27.41229,0.1683259,0.05009579,0,0,0.4698542
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1279329,0.1279329,0,-1,0,0.1279329,0,0,0,0,0,0.1346662,0.1279329,0,0,4.590859,0.4219156,0,0.1346662,-0.1346662,1.50279,25.04645,0.1683259,0.1407262,0,0,0.4219156
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740489,0.2872494,0,0,0,1.50279,25.04645,0.1683259,0,0,0,0.2872494
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.2775492,0.2728869,0,-1,0,0.2728869,0,0,0.004662259,0.03241717,0,0.2872494,0.2728869,0,0,4.740489,0.2872494,0,0.2872494,-0.2872494,1.200002,20,0.1683259,0.3053041,0,0,0.2872494
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2649488,0,0,-1,0,0,0,0,0.2649488,0.2914437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1683259,0.2914437,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3193193,0,0,-1,0,0,0,0,0.3193193,0.3512512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1683259,0.3512512,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.06798762,0,0,-1,0,0,0,0,0.06798762,0.07478639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1683259,0.07478639,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.2955804,0,0,-1,0,0,0,0,0.2955804,0.3251384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1683259,0.3251384,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03672917,0.03672917,1.489361,0,0.4626955,0.03672917,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1694327,0.04040208,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3457859,0.3457859,1.7,0,0.5202,0.3457859,0,0,0,0,0,0,0,1.354214,1.286503,3.679654,1.242,1.286503,0,1.286503,3.72967,62.16104,0.1714632,0.3803645,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.296483,1.296483,1.7,0,0.5202,1.296483,22.28081,0,0,0,0.2888668,0,0,0.4035174,0.3833415,2.393151,2.399853,0.6722083,0,0.6722083,4.367383,72.78956,0.1725419,1.426131,0.2310934,1.7,2.68872
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.8486394,0.8486394,1.655125,0,0.5079492,0.8486394,102.7539,0,0,0,0.8720099,0,0,0.8064861,0.7661618,1.720943,3.004841,1.638172,0,1.638172,5.921489,98.69128,0.1736011,0.9335033,0.6976079,1.7,3.876851
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.3960819,0.3960819,0,-1,0,0.3960819,348.8471,0.8820209,0,0,1.38172,0.4169283,0.3960819,0,0,0.08277094,4.479195,0.08277094,0,0.08277094,6.000012,100,0.1734331,0.4356901,1.105376,0,5.860915
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.203446,1.203446,0,-1,0,1.203446,144.9362,0.4774435,0,0,1.744229,1.266785,1.203446,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,1.32379,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.327691,1.327691,0,-1,0,1.327691,147.5847,0.5618987,0,0.08045975,1.959468,1.397569,1.327691,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,1.46046,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.86402,1.38,0,-1,0,1.38,151.8876,0.6434172,0.4840197,0.6704217,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,2.050422,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4056832,0.4056832,0,-1,0,0.4056832,486.2695,1.545679,0,0,1.972714,0.427035,0.4056832,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,0.4462516,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.607433,1.38,0,-1,0,1.38,118.6174,0.1842891,0.2274331,0.3881764,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,1.768176,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.9839305,0.9839305,0,-1,0,0.9839305,123.1615,0.1761073,0,0,1.211824,1.035716,0.9839305,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,1.082324,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2276124,0.2276124,0,-1,0,0.2276124,441.7746,0.7659419,0,0,1.005534,0.239592,0.2276124,0,0,0,4.553689,0,0,0,6.000012,100,0.1734331,0.2503737,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.462908,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,1.082908,1.329199,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1734331,2.709199,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1734331,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.4604264,0.4604264,0,-1,0,0.4604264,0,0,0.00000000000000005551115,0,0,0.4846593,0.4604264,0,0,0.9702657,3.68045,0,0.4846593,-0.4846593,4.568661,76.1442,0.1734331,0.506469,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.9869412,0.9869412,0,-1,0,0.9869412,0,0,0.0000000000000001110223,0,0,1.038885,0.9869412,0,0,1.508776,3.195791,0,1.038885,-1.038885,3.47358,57.89288,0.1734331,1.085635,0,0,3.195791
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.907498,1.38,0,-1,0,1.38,0,0,0.5274981,0.7182479,0,1.452632,1.38,0,0,2.663093,2.156905,0,1.452632,-1.452632,1.942372,32.3728,0.1734331,2.098248,0,0,2.156905
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03475667,0.03475667,0,-1,0,0.03475667,0,0,0.000000000000000006938894,0,0,0.03658597,0.03475667,0,0,4.277128,0.7042735,0,0.03658597,-0.03658597,1.903807,31.73005,0.1734331,0.03823233,0,0,0.7042735
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.0961004,0.0961004,0,-1,0,0.0961004,0,0,0.00000000000000001387779,0,0,0.1011583,0.0961004,0,0,4.31778,0.6676875,0,0.1011583,-0.1011583,1.797177,29.95288,0.1734331,0.1057104,0,0,0.6676875
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1385143,0.1385143,0,-1,0,0.1385143,0,0,0,0,0,0.1458045,0.1385143,0,0,4.430178,0.5665292,0,0.1458045,-0.1458045,1.643485,27.39136,0.1734331,0.1523657,0,0,0.5665292
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.4724391,0.3996884,0,-1,0,0.3996884,0,0,0.07275067,0.1199946,0,0.4207247,0.3996884,0,0,4.592183,0.4207247,0,0.4207247,-0.4207247,1.200002,20,0.1734331,0.519683,0,0,0.4207247
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734331,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3060682,0,0,-1,0,0,0,0,0.3060682,0.336675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734331,0.336675,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.3797345,0,0,-1,0,0,0,0,0.3797345,0.4177079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734331,0.4177079,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.08832666,0.08832666,1.540958,0,0.4767816,0.08832666,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1745744,0.09715933,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2131042,0.2131042,1.665736,0,0.5108458,0.2131042,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1761088,0.2344146,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.216328,1.216328,1.7,0,0.5202,1.216328,27.31532,0,0,0,0.3322439,0,0,0.4836721,0.4594885,2.299654,2.484,0.7917324,0,0.7917324,4.569472,76.15771,0.1772655,1.337961,0.2657951,1.7,2.816244
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.6666265,0,0.238089,0,0,0,0,0,0.8746268,0,0,0.6666265,0.6332952,1.507922,3.196559,1.507922,0,1.507922,6.000012,100,0.1751235,0,0.6997014,1.7,4.071186
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.022473,1.022473,0,-1,0,1.022473,126.4858,0.216996,0,0,1.293283,1.076287,1.022473,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,1.12472,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,-1,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.143393,1.38,0,-1,0,1.38,133.4095,0.3884196,0.763393,0.9777323,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,2.357732,1.472841,0,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.7293703,0.7293703,0,-1,0,0.7293703,283.2976,1.29853,0,0,2.066288,0.7677582,0.7293703,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,0.8023073,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2690184,0.2690184,0,-1,0,0.2690184,673.8466,1.529594,0,0,1.812771,0.2831773,0.2690184,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,0.2959203,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751235,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.659659,1.38,0,-1,0,1.38,103.1736,0,0.2796592,0.4456251,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1751235,1.825625,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.4566572,0.4566572,0,-1,0,0.4566572,188.3671,0.3474602,0,0,0.8601918,0.4806918,0.4566572,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1750615,0.5023229,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.078028,1.078028,0,-1,0,1.078028,39.96249,0,0,0,0.4308071,1.134767,1.078028,0,0,0,4.553689,0,0.7039598,-0.7039598,5.257973,87.63271,0.1750615,1.185831,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.072944,1.072944,0,-1,0,1.072944,6.483976,0,0,0,0.06956945,1.129415,1.072944,0,0,0.7821775,3.849729,0,1.059846,-1.059846,4.140798,69.01316,0.1750615,1.180239,0.05565556,0,3.919299
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.417338,1.38,0,-1,0,1.38,0,0,0.03733763,0.1790714,0,1.452632,1.38,0,0,1.959784,2.789884,0,1.452632,-1.452632,2.60959,43.49308,0.1750615,1.559071,0,0,2.789884
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573819,1.337252,0,0,0,2.60959,43.49308,0.1750615,0,0,0,1.337252
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.6268723,0.6268723,0,-1,0,0.6268723,0,0,0,0,0,0.6598656,0.6268723,0,0,3.573819,1.337252,0,0.6598656,-0.6598656,1.91403,31.90044,0.1750615,0.6895596,0,0,1.337252
