Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.08753023,0.08753023,0,-1,0,0.08753023,0,0,0.00000000000000001387779,0,0,0.09213708,0.08753023,0,0,4.307003,0.6773865,0,0.09213708,-0.09213708,1.816909,30.28176,0.1750615,0.09628324,0,0,0.6773865
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.4647197,0.4647197,0,-1,0,0.4647197,0,0,0.00000000000000005551115,0,0,0.4891786,0.4647197,0,0,4.409377,0.5852494,0,0.4891786,-0.4891786,1.30127,21.68779,0.1750615,0.5111916,0,0,0.5852494
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.04786152,0.04786152,0,-1,0,0.04786152,0,0,0,0,0,0.05038055,0.04786152,0,0,4.952909,0.0960708,0,0.05038055,-0.05038055,1.248164,20.80269,0.1750615,0.05264768,0,0,0.0960708
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.07015995,0.04340574,0,-1,0,0.04340574,0,0,0.02675421,0.0337702,0,0.04569025,0.04340574,0,0,5.008887,0.04569025,0,0.04569025,-0.04569025,1.200002,20,0.1750615,0.07717595,0,0,0.04569025
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3156717,0,0,-1,0,0,0,0,0.3156717,0.3472388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750615,0.3472388,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.3854641,0,0,-1,0,0,0,0,0.3854641,0.4240105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750615,0.4240105,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1605559,0,0,-1,0,0,0,0,0.1605559,0.1766115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750615,0.1766115,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2146512,0.2146512,1.667283,0,0.5112682,0.2146512,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1765318,0.2361163,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.3917189,0.3917189,1.7,0,0.5202,0.3917189,0,0.0000000000000002220446,0,0,0,0,0,1.308281,1.242867,3.679654,1.242,1.242867,0,1.242867,3.688273,61.47109,0.1783269,0.4308907,0,1.7,1.242
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1514074,0.1514074,1.604039,0,0.4940026,0.1514074,264.8678,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.436787,2.36058,1.781029,0,1.781029,5.377905,89.63158,0.1787483,0.1665481,0.3208235,1.7,2.76161
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.07251133,0.07251133,0,0,0,0.07251133,1167.067,0.1141702,0,0,0.8462558,0.07632772,0.07251133,0,0,0.655758,3.963507,0.655758,0,0.655758,6.000012,100,0.177523,0.07976247,0.6770047,0,4.809762
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3610002,0.3610002,0,-1,0,0.3610002,363.804,0.9333329,0,0,1.313333,0.3800002,0.3610002,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0.3971002,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.93786,1.38,0,-1,0,1.38,124.8257,0.2699627,0.5578599,0.7516459,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,2.131646,1.378075,0,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.195764,1.195764,0,-1,0,1.195764,154.465,0.5883384,0,0,1.847037,1.258699,1.195764,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,1.315341,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,-1,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.4875203,0.4875203,0,-1,0,0.4875203,418.1837,1.525551,0,0,2.038731,0.5131793,0.4875203,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0.5362723,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.3432672,0.3432672,0,-1,0,0.3432672,460.8576,1.220639,0,0,1.581973,0.3613339,0.3432672,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0.3775939,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.4939984,0.4939984,0,-1,0,0.4939984,289.106,0.9081807,0,0,1.428179,0.5199983,0.4939984,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0.5433982,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.04462574,0.04462574,0,-1,0,0.04462574,2341.817,0.9980786,0,0,1.045053,0.04697447,0.04462574,0,0,0,4.553689,0,0,0,6.000012,100,0.177523,0.04908831,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.8555587,0.8555587,0,-1,0,0.8555587,44.59634,0,0,0,0.3815479,0.9005881,0.8555587,0,0,0,4.553689,0,0.5190402,-0.5190402,5.452896,90.88141,0.177523,0.9411145,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.8207129,0.8207129,0,-1,0,0.8207129,14.65608,0,0,0,0.1202844,0.8639083,0.8207129,0,0,0.5767113,4.034649,0,0.7436239,-0.7436239,4.669047,77.8173,0.177523,0.9027842,0.09622749,0,4.154933
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.411047,1.38,0,-1,0,1.38,0,0,0.03104712,0.1721518,0,1.452632,1.38,0,0,1.40296,3.291025,0,1.452632,-1.452632,3.137839,52.29721,0.177523,1.552152,0,0,3.291025
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.449708,1.38,0,-1,0,1.38,0,0,0.06970847,0.2146793,0,1.452632,1.38,0,0,3.016995,1.838393,0,1.452632,-1.452632,1.606631,26.77713,0.177523,1.594679,0,0,1.838393
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.5334258,0.3664736,0,-1,0,0.3664736,0,0,0.1669522,0.2202948,0,0.3857617,0.3664736,0,0,4.63103,0.3857617,0,0.3857617,-0.3857617,1.200002,20,0.177523,0.5867684,0,0,0.3857617
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2178672,0,0,-1,0,0,0,0,0.2178672,0.2396539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.2396539,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.04934806,0,0,-1,0,0,0,0,0.04934806,0.05428286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.05428286,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.17601,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2091946,0,0,-1,0,0,0,0,0.2091946,0.230114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.230114,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.06179835,0,0,-1,0,0,0,0,0.06179835,0.06797818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.06797818,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1188305,0,0,-1,0,0,0,0,0.1188305,0.1307135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.1307135,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.396001,0,0,-1,0,0,0,0,0.396001,0.4356011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177523,0.4356011,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.07090934,0.07090934,1.523541,0,0.4720267,0.07090934,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1784323,0.07800028,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1627746,0.1627746,1.615406,0,0.4971059,0.1627746,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1795992,0.1790521,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.316066,1.316066,1.7,0,0.5202,1.316066,20.05527,0,0,0,0.2639406,0,0,0.3839338,0.3647371,2.299654,2.484,0.6286777,0,0.6286777,4.414784,73.57959,0.1804029,1.447673,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0.8557969,0,0.2897326,0,0,0,0,0,0.8579695,0,0,0.8557969,0.8130071,1.670977,3.04981,1.670977,0,1.670977,6.000012,100,0.1787074,0,0.6863756,1.7,3.907779
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2679214,0.2679214,0,-1,0,0.2679214,379.6443,0.7351259,0,0,1.017148,0.2820226,0.2679214,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,0.2947136,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.9060507,0.9060507,0,-1,0,0.9060507,127.217,0.1989126,0,0,1.15265,0.9537376,0.9060507,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,0.9966558,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2613555,0.2613555,0,-1,0,0.2613555,572.0067,1.21986,0,0,1.494971,0.275111,0.2613555,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,0.2874911,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.8819795,0.8819795,0,-1,0,0.8819795,204.1532,0.8721896,0,0,1.800589,0.9283994,0.8819795,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,0.9701774,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1413289,0.1413289,0,-1,0,0.1413289,1253.901,1.623358,0,0,1.772125,0.1487673,0.1413289,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,0.1554618,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.487112,1.38,0,-1,0,1.38,119.0842,0.1907302,0.1071117,0.2558228,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1787074,1.635823,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.106902,1.38,0,-1,0,1.38,69.08176,0,0.7269017,0.9375919,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1787074,2.317592,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.294305,1.294305,0,-1,0,1.294305,45.45371,0,0,0.0437356,0.5883097,1.362426,1.294305,0,0,0.5547814,4.054386,0,0.7741167,-0.7741167,4.65771,77.62833,0.1787074,1.423736,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.3767254,0.3767254,0,-1,0,0.3767254,99.47516,0,0,0,0.3747482,0.3965531,0.3767254,0,0,1.414911,3.280269,0,0.02180488,-0.02180488,4.634725,77.24526,0.1787074,0.414398,0.2997986,0,3.655017
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.026924,1.026924,0,-1,0,1.026924,11.46463,0,0,0,0.117733,1.080973,1.026924,0,0,1.439139,3.258464,0,0.9632396,-0.9632396,3.619381,60.3229,0.1787074,1.129616,0.09418639,0,3.376197
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.491157,1.38,0,-1,0,1.38,0,0,0.1111568,0.2602725,0,1.452632,1.38,0,0,2.509405,2.295224,0,1.452632,-1.452632,2.088173,34.80282,0.1787074,1.640272,0,0,2.295224
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.010469,0.8004633,0,-1,0,0.8004633,0,0,0.2100058,0.3110527,0,0.842593,0.8004633,0,0,4.12344,0.842593,0,0.842593,-0.842593,1.200002,20,0.1787074,1.111516,0,0,0.842593
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.631188,0,0,-1,0,0,0,0,0.631188,0.6943069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.6943069,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.116461,0,0,-1,0,0,0,0,0.116461,0.1281071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.1281071,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2408771,0,0,-1,0,0,0,0,0.2408771,0.2649648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.2649648,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3356988,0,0,-1,0,0,0,0,0.3356988,0.3692687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.3692687,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2585474,0,0,-1,0,0,0,0,0.2585474,0.2844021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.2844021,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.7049694,0,0,-1,0,0,0,0,0.7049694,0.7754663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0.7754663,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787074,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.343895,0.343895,1.7,0,0.5202,0.343895,0,0,0,0,0,0,0,1.356105,1.2883,5.059654,0,1.2883,0,1.2883,2.422191,40.36977,0.1802418,0.3782845,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1399195,0.1399195,1.592551,0,0.4908665,0.1399195,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.771355,1.15947,1.38,0,1.38,3.731374,62.18944,0.1812615,0.1539115,0,1.7,1.15947
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.745042,1.745042,1.7,0,0.5202,1.745042,18.30642,0,0,0,0.3194547,0.04741304,0.04504238,0,0,2.391355,2.40147,0.2720417,0,0.2720417,3.989455,66.49078,0.181542,1.919547,0.2555638,1.7,2.720924
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.268197,1.268197,1.7,0,0.5202,1.268197,58.85178,0,0,0,0.7463565,0,0,0.4318028,0.4102127,2.119313,2.646307,1.156569,0,1.156569,5.086673,84.77772,0.1828403,1.395017,0.5970852,1.7,3.392664
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.8022005,0.8022005,0,-1,0,0.8022005,124.1645,0,0,0,0.9960482,0.8444216,0.8022005,0,0,0.9627437,3.68722,0.1516267,0,0.1516267,5.230519,87.17514,0.1825762,0.8824205,0.7968386,0,4.683268
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,-1,0,0,0,0.6784974,0,0,1.489614,0,0,0,0,0.8111171,3.823684,0.8111171,0,0.8111171,6.000012,100,0.1811763,0,1.191692,0,5.313298
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.64283,1.38,0,-1,0,1.38,132.3687,0.3740569,0.2628297,0.4271127,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,1.807113,1.461351,0,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.168413,1.168413,0,-1,0,1.168413,136.9733,0.3705053,0,0,1.600414,1.229908,1.168413,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,1.285254,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.3905978,0.3905978,0,-1,0,0.3905978,472.0675,1.43273,0,0,1.843885,0.4111556,0.3905978,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,0.4296575,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.912584,1.38,0,-1,0,1.38,122.6787,0.2403348,0.5325838,0.7238422,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,2.103842,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.103903,1.103903,0,-1,0,1.103903,120.3577,0.1666292,0,0,1.328633,1.162004,1.103903,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,1.214294,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811763,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.490166,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.1101661,0.2591827,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1811763,1.639183,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.016995,1.38,0,-1,0,1.38,6.109128,0,1.636995,1.938694,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1811763,3.318694,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1811763,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.738407,1.38,0,-1,0,1.38,0,0,0.3584068,0.5322475,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1811763,1.912247,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.620167,0.7149553,0,-1,0,0.7149553,0,0,0.9052114,1.067228,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1811763,1.782183,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2267786,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2267786,0.2494565,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.2494565,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1693657,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1693657,0.1863023,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.1863023,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2029977,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2029977,0.2232975,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.2232975,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1864194,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1864194,0.2050613,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.2050613,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1330587,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1330587,0.1463646,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.1463646,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.2804472,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2804472,0.3084919,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.3084919,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.08469808,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08469808,0.09316789,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1811763,0.09316789,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1024891,0.1024891,1.555121,0,0.480648,0.1024891,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1820421,0.112738,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1984921,0.1984921,1.651124,0,0.5068567,0.1984921,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1831541,0.2183413,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.6106099,0.6106099,1.7,0,0.5202,0.6106099,15.62389,0,0,0,0.09540105,0,0,1.08939,1.034921,2.299654,2.484,1.130322,0,1.130322,4.890686,81.51126,0.1845302,0.671671,0.07632084,1.7,2.579401
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1113661,0.1113661,0,0,0,0.1113661,276.9411,0,0,0,0.3084185,0.1172275,0.1113661,0,0,1.169333,3.501289,0.191191,0,0.191191,5.072065,84.53425,0.1842091,0.1225027,0.2467348,0,3.809708
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0,0,0,0.7518076,0,0,0,0,0.9781418,3.673361,0.7518076,0,0.7518076,5.785293,96.42135,0.1829571,0,0.6014461,0,4.425169
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,-1,0,0,0,1.270722,0,0,1.497056,0,0,0,0,0.2263341,4.349988,0.2263341,0,0.2263341,6.000012,100,0.1825835,0,1.197645,0,5.847044
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.400909,1.38,0,-1,0,1.38,118.8503,0.1875023,1.02091,1.261001,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1825835,2.641001,1.312107,0,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.2771975,0.2771975,0,-1,0,0.2771975,641.4083,1.486181,0,0,1.777968,0.2917869,0.2771975,0,0,0,4.553689,0,0,0,6.000012,100,0.1825835,0.3049173,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2087763,0.2087763,0,-1,0,0.2087763,563.9801,0.9576921,0,0,1.177457,0.2197645,0.2087763,0,0,0,4.553689,0,0,0,6.000012,100,0.1825835,0.2296539,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.9817504,0.9817504,0,-1,0,0.9817504,104.7958,0,0,0,1.028833,1.033422,0.9817504,0,0,0,4.553689,0,0.004588105,-0.004588105,5.995176,99.9194,0.1825835,1.079925,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.9804515,0,0,0.9855494,0,0,0,0,0.005097894,4.549101,0.005097894,0,0.005097894,6.000012,100,0.1825751,0,0.7884396,0,5.53465
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.314674,1.314674,0,-1,0,1.314674,36.16466,0,0.0000000000000002220446,0.06614193,0.4754475,1.383868,1.314674,0,0,0,4.553689,0,0.9084203,-0.9084203,5.042453,84.04071,0.1825751,1.446142,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.3953098,0.3953098,0,-1,0,0.3953098,15.02373,0,0.00000000000000005551115,0,0.05939028,0.4161156,0.3953098,0,0,1.009356,3.645269,0,0.3567253,-0.3567253,4.666431,77.7737,0.1825751,0.4348408,0.04751223,0,3.704659
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.405717,3.288543,0.04444055,0,0.04444055,4.708591,78.47636,0.1825019,0,0.03555244,0,3.332984
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.8228391,0.8228391,0,-1,0,0.8228391,0,0,0.0000000000000001110223,0,0,0.8661465,0.8228391,0,0,1.361277,3.32854,0,0.8661465,-0.8661465,3.795593,63.25975,0.1825019,0.9051231,0,0,3.32854
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.72976,1.38,0,-1,0,1.38,0,0,0.3497597,0.5227357,0,1.452632,1.38,0,0,2.323662,2.462393,0,1.452632,-1.452632,2.264385,37.73967,0.1825019,1.902736,0,0,2.462393
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.937697,1.009762,0,0,0,2.264385,37.73967,0.1825019,0,0,0,1.009762
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3204126,0.3204126,0,-1,0,0.3204126,0,0,0,0,0,0.3372764,0.3204126,0,0,3.937697,1.009762,0,0.3372764,-0.3372764,1.908864,31.81434,0.1825019,0.3524539,0,0,1.009762
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3045678,0.3045678,0,-1,0,0.3045678,0,0,0.00000000000000005551115,0,0,0.3205976,0.3045678,0,0,4.312449,0.6724854,0,0.3205976,-0.3205976,1.570925,26.18202,0.1825019,0.3350245,0,0,0.6724854
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1849391,0.1849391,0,-1,0,0.1849391,0,0,0.00000000000000002775558,0,0,0.1946728,0.1849391,0,0,4.668668,0.3518877,0,0.1946728,-0.1946728,1.365721,22.76198,0.1825019,0.203433,0,0,0.3518877
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.0230065,0.0230065,0,-1,0,0.0230065,0,0,0.000000000000000003469447,0,0,0.02421736,0.0230065,0,0,4.884971,0.1572149,0,0.02421736,-0.02421736,1.340194,22.33652,0.1825019,0.02530714,0,0,0.1572149
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2818791,0.1263477,0,-1,0,0.1263477,0,0,0.1555314,0.1837193,0,0.1329976,0.1263477,0,0,4.911879,0.1329976,0,0.1329976,-0.1329976,1.200002,20,0.1825019,0.310067,0,0,0.1329976
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1002184,0,0,-1,0,0,0,0,0.1002184,0.1102402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825019,0.1102402,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.252639,0,0,-1,0,0,0,0,0.252639,0.2779029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825019,0.2779029,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825019,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1420489,0.1420489,1.59468,0,0.4914478,0.1420489,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834189,0.1562538,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.6701482,0.6701482,1.7,0,0.5202,0.6701482,22.72658,0,0,0,0.1523018,0,0,1.029852,0.9783592,3.679654,1.242,1.130661,0,1.130661,3.581825,59.69696,0.1847319,0.7371631,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.384224,1.384224,1.7,0,0.5202,1.384224,40.25924,0,0,0,0.5572782,0,0,0.3157757,0.299987,2.548993,2.259595,0.8572651,0,0.8572651,4.395098,73.25148,0.1855897,1.522647,0.4458225,1.7,2.816873
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.9898301,0.9898301,0,-1,0,0.9898301,124.0355,0,0,0,1.227741,1.041927,0.9898301,0,0,1.691728,3.031133,0.1858145,0,0.1858145,4.571377,76.18946,0.1852883,1.088813,0.9821928,0,4.258874
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.579278,1.38,0,-1,0,1.38,96.4276,0,0.1992783,0.3572061,1.330701,1.452632,1.38,0,0,1.505914,3.198366,0,0.1219307,-0.1219307,4.442851,74.04736,0.1852883,1.737206,1.064561,0,4.529068
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,-1,0,0,0,0,0,0,1.603932,0,0,0,0,1.641392,3.076436,1.603932,0,1.603932,5.964474,99.40771,0.1827274,0,1.283146,0,4.680368
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,-1,0,0,0,1.280665,0,0,1.318125,0,0,0,0,0.03745991,4.519975,0.03745991,0,0.03745991,6.000012,100,0.1826684,0,1.0545,0,5.838099
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3319963,0.3319963,0,-1,0,0.3319963,314.8642,0.6958677,0,0,1.045338,0.3494698,0.3319963,0,0,0,4.553689,0,0,0,6.000012,100,0.1826684,0.365196,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.437562,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.05756209,0.2013183,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1826684,1.581318,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.52102,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.1410204,0.2931225,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1826684,1.673123,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1821577,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.537169,1.38,0,-1,0,1.38,25.86605,0,0.1571686,0.3108855,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1821577,1.690885,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.430269,1.38,0,-1,0,1.38,7.45232,0,0.05026902,0.1932959,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1821577,1.573296,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.7853702,0.7853702,0,-1,0,0.7853702,0,0,0,0,0,0.8267055,0.7853702,0,0,3.697772,1.225694,0,0.8267055,-0.8267055,1.620574,27.00951,0.1821577,0.8639072,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.6704623,0.3790394,0,-1,0,0.3790394,0,0,0.2914228,0.358469,0,0.3989889,0.3790394,0,0,4.616333,0.3989889,0,0.3989889,-0.3989889,1.200002,20,0.1821577,0.7375085,0,0,0.3989889
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.6884676,0,0,-1,0,0,0,0,0.6884676,0.7573144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0.7573144,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.212628,0,0,-1,0,0,0,0,0.212628,0.2338908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0.2338908,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01928969,0,0,-1,0,0,0,0,0.01928969,0.02121866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0.02121866,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3390273,0,0,-1,0,0,0,0,0.3390273,0.37293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0.37293,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821577,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.177029,0.177029,1.62966,0,0.5009973,0.177029,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831258,0.1947318,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.06488423,0.06488423,1.517516,0,0.4703818,0.06488423,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.183786,0.07137265,0,1.7,1.242
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.5434209,0.5434209,1.7,0,0.5202,0.5434209,59.55577,0,0,0,0.3236385,0,0,1.156579,1.09875,2.299654,2.484,1.422389,0,1.422389,5.167765,86.12924,0.1848253,0.5977629,0.2589108,1.7,2.807638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.107451,2.107451,1.7,0,0.5202,2.107451,35.1391,0,0,0,0.7405394,0.4288961,0.4074513,0,0,0.8772657,3.76415,0.3116433,0,0.3116433,5.463416,91.05674,0.1850917,2.318196,0.5924315,1.7,4.504689
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3074127,0.3074127,0,-1,0,0.3074127,363.6839,0.2287956,0,0,1.11801,0.3235923,0.3074127,0,0,0.5656224,4.044629,0.5656224,0,0.5656224,6.000012,100,0.1842298,0.338154,0.8944082,0,5.162639
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1221808,0.1221808,0,-1,0,0.1221808,1143.532,1.268565,0,0,1.397177,0.1286113,0.1221808,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0.1343988,1.117741,0,5.950865
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.411193,1.38,0,-1,0,1.38,117.1006,0.1633568,0.03119287,0.1723122,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,1.552312,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.916036,1.38,0,-1,0,1.38,139.5763,0.473521,0.5360359,0.7276394,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,2.10764,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3350321,0.3350321,0,-1,0,0.3350321,441.8179,1.127567,0,0,1.480232,0.3526654,0.3350321,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0.3685353,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.6381061,0.6381061,0,-1,0,0.6381061,140.4992,0.2248435,0,0,0.8965342,0.6716906,0.6381061,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0.7019168,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842298,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.096337,1.096337,0,-1,0,1.096337,0,0,0,0,0,1.154039,1.096337,0,0,0,4.553689,0,1.154039,-1.154039,4.783548,79.72565,0.1842298,1.20597,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.3576285,0.3576285,0,-1,0,0.3576285,0,0,0.00000000000000005551115,0,0,0.376451,0.3576285,0,0,1.282265,3.39965,0,0.376451,-0.376451,4.386734,73.11209,0.1842298,0.3933913,0,0,3.39965
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700544,3.023199,0,0,0,4.386734,73.11209,0.1842298,0,0,0,3.023199
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.08631508,0.08631508,0,-1,0,0.08631508,0,0,0,0,0,0.09085798,0.08631508,0,0,1.700544,3.023199,0,0.09085798,-0.09085798,4.290962,71.51588,0.1842298,0.09494659,0,0,3.023199
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1426693,0.1426693,0,-1,0,0.1426693,0,0,0,0,0,0.1501782,0.1426693,0,0,1.801497,2.932341,0,0.1501782,-0.1501782,4.13266,68.87753,0.1842298,0.1569362,0,0,2.932341
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.3317704,0.3317704,0,-1,0,0.3317704,0,0,0,0,0,0.349232,0.3317704,0,0,1.968362,2.782163,0,0.349232,-0.349232,3.764537,62.74216,0.1842298,0.3649475,0,0,2.782163
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.04816625,0.04816625,0,-1,0,0.04816625,0,0,0,0,0,0.05070132,0.04816625,0,0,2.356398,2.432931,0,0.05070132,-0.05070132,3.711093,61.85143,0.1842298,0.05298287,0,0,2.432931
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.08380585,0.08380585,0,-1,0,0.08380585,0,0,0,0,0,0.08821668,0.08380585,0,0,2.412732,2.38223,0,0.08821668,-0.08821668,3.618104,60.30162,0.1842298,0.09218644,0,0,2.38223
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2158038,0.2158038,0,-1,0,0.2158038,0,0,0.00000000000000002775558,0,0,0.2271619,0.2158038,0,0,2.510751,2.294013,0,0.2271619,-0.2271619,3.378655,56.3108,0.1842298,0.2373842,0,0,2.294013
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763153,2.066851,0,0,0,3.378655,56.3108,0.1842298,0,0,0,2.066851
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.763153,2.066851,0,0,0,3.378655,56.3108,0.1842298,0,0,0,2.066851
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1275263,0.1275263,0,0,0,0.1275263,0,0,0,0,0,0.1342382,0.1275263,0,0,2.763153,2.066851,0,0.1342382,-0.1342382,3.237155,53.95248,0.1842298,0.1402789,0,0,2.066851
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.912307,1.932613,0.3236419,0,0.3236419,3.544189,59.0697,0.1837403,0,0.2589135,0,2.256255
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.104318,1.104318,0,0,0,1.104318,69.54912,0,0,0,0.7680433,1.16244,1.104318,0,0,2.588665,2.223891,0,0.3943966,-0.3943966,3.128458,52.14087,0.1837403,1.21475,0.6144347,0,2.991934
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01288865,0.01288865,0,-1,0,0.01288865,9340.468,0,0,0,1.20386,0.013567,0.01288865,0,0,3.026883,1.829494,1.190293,0,1.190293,4.257669,70.96101,0.181962,0.01417751,0.9630878,0,3.033354
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4041962,0.4041962,0,-1,0,0.4041962,425.479,0,0,0,1.71977,0.4254697,0.4041962,0,0,1.83659,2.900758,1.294301,0,1.294301,5.485551,91.42566,0.1800669,0.4446158,1.375816,0,4.620528
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,-1,0,0,0,1.414138,0,0,1.956427,0,0,0,0,0.5422898,4.065628,0.5422898,0,0.5422898,6.000012,100,0.1792846,0,1.565142,0,6.022056
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,-1,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792846,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.6694137,0.6694137,0,-1,0,0.6694137,305.4203,1.339879,0,0,2.044525,0.704646,0.6694137,0,0,0,4.553689,0,0,0,6.000012,100,0.1792846,0.7363551,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792846,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.5863219,0.5863219,0,-1,0,0.5863219,232.8485,0.7480609,0,0,1.365242,0.617181,0.5863219,0,0,0,4.553689,0,0,0,6.000012,100,0.1792846,0.6449541,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.373327,1.373327,0,-1,0,1.373327,73.94193,0,0,0.13066,1.015465,1.445608,1.373327,0,0,0,4.553689,0,0.4301429,-0.4301429,5.546602,92.44318,0.1792846,1.51066,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.122368,1.122368,0,-1,0,1.122368,41.66247,0,0.0000000000000002220446,0,0.4676063,1.18144,1.122368,0,0,0.4779366,4.123546,0,0.7138339,-0.7138339,4.794155,79.90242,0.1792846,1.234605,0.3740851,0,4.591152
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.271085,3.409712,0.2186178,0,0.2186178,5.001554,83.35906,0.1789712,0,0.1748942,0,3.62833
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.6828912,0.6828912,0,-1,0,0.6828912,0,0,0.0000000000000001110223,0,0,0.7188329,0.6828912,0,0,1.052468,3.606468,0,0.7188329,-0.7188329,4.243837,70.73048,0.1789712,0.7511804,0,0,3.606468
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.851171,2.887635,0,0,0,4.243837,70.73048,0.1789712,0,0,0,2.887635
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3297445,0.3297445,0,-1,0,0.3297445,0,0,0,0,0,0.3470994,0.3297445,0,0,1.851171,2.887635,0,0.3470994,-0.3470994,3.877962,64.63258,0.1789712,0.3627189,0,0,2.887635
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3003179,0.3003179,0,-1,0,0.3003179,0,0,0,0,0,0.3161241,0.3003179,0,0,2.236837,2.540536,0,0.3161241,-0.3161241,3.544738,59.07885,0.1789712,0.3303497,0,0,2.540536
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1524947,0.1524947,0,-1,0,0.1524947,0,0,0,0,0,0.1605207,0.1524947,0,0,2.588086,2.224412,0,0.1605207,-0.1605207,3.375535,56.2588,0.1789712,0.1677442,0,0,2.224412
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3178667,0.3178667,0,-1,0,0.3178667,0,0,0,0,0,0.3345965,0.3178667,0,0,2.766442,2.063891,0,0.3345965,-0.3345965,3.022839,50.38055,0.1789712,0.3496534,0,0,2.063891
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138216,1.729294,0,0,0,3.022839,50.38055,0.1789712,0,0,0,1.729294
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3485348,0.3485348,0,-1,0,0.3485348,0,0,0.00000000000000005551115,0,0,0.3668788,0.3485348,0,0,3.138216,1.729294,0,0.3668788,-0.3668788,2.636115,43.93515,0.1789712,0.3833883,0,0,1.729294
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.07251567,0.07251567,0,-1,0,0.07251567,0,0,0.00000000000000001387779,0,0,0.07633229,0.07251567,0,0,3.545859,1.362416,0,0.07633229,-0.07633229,2.555653,42.59414,0.1789712,0.07976724,0,0,1.362416
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1082289,0.1082289,0,-1,0,0.1082289,0,0,0.00000000000000001387779,0,0,0.1139251,0.1082289,0,0,3.630673,1.286083,0,0.1139251,-0.1139251,2.435566,40.59268,0.1789712,0.1190518,0,0,1.286083
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3396354,0.3396354,0,0,0,0.3396354,0,0,0,0,0,0.3575109,0.3396354,0,0,3.757257,1.172158,0,0.3575109,-0.3575109,2.058716,34.31186,0.1789712,0.3735989,0,0,1.172158
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1525321,0.1525321,0,0,0,0.1525321,0,0,0,0,0,0.1605601,0.1525321,0,0,4.154491,0.8146473,0,0.1605601,-0.1605601,1.889471,31.49112,0.1789712,0.1677853,0,0,0.8146473
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.6614915,0.6614915,1.7,0,0.5202,0.6614915,17.60473,0,0,0,0.1164538,0,0,1.038509,0.9865831,4.332891,0.6540871,1.103037,0,1.103037,2.935903,48.93163,0.1801695,0.7276406,0.09316301,1.7,0.7705409
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.093269,1.093269,1.7,0,0.5202,1.093269,39.41168,0,0,0,0.4308759,0,0,0.6067305,0.576394,3.229854,1.64682,1.00727,0,1.00727,3.891484,64.85793,0.1811662,1.202596,0.3447007,1.7,2.077696
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.763813,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.3838127,0.5601939,0.7517965,1.452632,1.38,0,0,2.222584,2.553363,0,0.7008351,-0.7008351,3.152738,52.54554,0.1811662,1.940194,0.6014372,0,3.30516
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.8528304,0.8528304,0,-1,0,0.8528304,71.43377,0,0,0,0.6092089,0.8977162,0.8528304,0,0,3.00129,1.852528,0,0.2885073,-0.2885073,2.848625,47.47699,0.1811662,0.9381134,0.4873671,0,2.461737
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.153397,1.153397,0,-1,0,1.153397,64.57932,0,0,0,0.7448559,1.214102,1.153397,0,0,3.321853,1.564021,0,0.4692461,-0.4692461,2.353996,39.23319,0.1811662,1.268737,0.5958847,0,2.308877
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.9709627,0.9709627,0,-1,0,0.9709627,111.4122,0,0,0,1.081771,1.022066,0.9709627,0,0,3.843238,1.094775,0.05970523,0,0.05970523,2.410638,40.17721,0.1810811,1.068059,0.865417,0,2.176546
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.536417,1.38,0,-1,0,1.38,59.21559,0.0000000000000002220446,0.1564167,0.4437112,0.8171751,1.452632,1.38,0,0,3.783533,1.148509,0,0.6354565,-0.6354565,1.740808,29.0134,0.1810811,1.690058,0.65374,0,1.965684
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,4.489595,0.5130529,0.4084703,0,0.4084703,2.128317,35.47187,0.1805016,0,0.3267763,0,0.9215232
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.437218,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.05721829,0.5968391,0.7760983,1.452632,1.38,0,0,4.081125,0.8806762,0,0.6765333,-0.6765333,1.415188,23.58642,0.1805016,1.58094,0.6208786,0,1.656775
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0,0,0,0.8336139,0,0,0,0,4.832829,0.2041429,0.8336139,0,0.8336139,2.206023,36.76698,0.1793302,0,0.6668911,0,1.037757
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0,0,0,0.4140241,0,0,0,0,3.999215,0.9543954,0.4140241,0,0.4140241,2.598801,43.31327,0.178754,0,0.3312193,0,1.36842
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0,0,0,0.1171477,0,0,0,0,3.585191,1.327017,0.1171477,0,0.1171477,2.709937,45.16553,0.1785917,0,0.09371816,0,1.444165
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.238337,1.238337,0,-1,0,1.238337,0,0,0.0000000000000002220446,0.001343196,0,1.303513,1.238337,0,0,3.468043,1.43245,0,1.303513,-1.303513,1.335914,22.26519,0.1785917,1.362171,0,0,1.43245
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2177783,0.1224905,0,-1,0,0.1224905,0,0,0.09528776,0.1170656,0,0.1289374,0.1224905,0,0,4.91639,0.1289374,0,0.1289374,-0.1289374,1.200002,20,0.1785917,0.2395561,0,0,0.1289374
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.172442,0,0,-1,0,0,0,0,1.172442,1.289687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,1.289687,0,0,0
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3249777,0,0,-1,0,0,0,0,0.3249777,0.3574755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.3574755,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.08932418,0,0,-1,0,0,0,0,0.08932418,0.0982566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.0982566,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1317784,0,0,-1,0,0,0,0,0.1317784,0.1449563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.1449563,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2088382,0,0,-1,0,0,0,0,0.2088382,0.229722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.229722,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2251816,0,0,-1,0,0,0,0,0.2251816,0.2476998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.2476998,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1004816,0,0,-1,0,0,0,0,0.1004816,0.1105297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.1105297,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1041194,0,0,-1,0,0,0,0,0.1041194,0.1145313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785917,0.1145313,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.07965401,0.07965401,1.532286,0,0.474414,0.07965401,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1792776,0.08761941,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.09208665,0.09208665,1.544718,0,0.4778081,0.09208665,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1799778,0.1012953,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.5613732,0.5613732,1.7,0,0.5202,0.5613732,29.94943,0,0,0,0.1681281,0,0,1.138627,1.081696,2.299654,2.484,1.249824,0,1.249824,5.004055,83.40075,0.1811944,0.6175105,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.6273386,0.6273386,0,0,0,0.6273386,81.53825,0,0,0,0.5115209,0.6603564,0.6273386,0,0,1.049831,3.608841,0,0.1488355,-0.1488355,4.847168,80.78598,0.1811944,0.6900725,0.4092167,0,4.120362
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.223852,1.223852,0,-1,0,1.223852,83.74759,0,0,0,1.024947,1.288266,1.223852,0,0,1.215204,3.460006,0,0.2633188,-0.2633188,4.569606,76.15995,0.1811944,1.346238,0.8199575,0,4.484952
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,-1,0,0,0,0,0,0,1.462701,0,0,0,0,1.50778,3.196687,1.462701,0,1.462701,5.957246,99.28724,0.1792233,0,1.170161,0,4.659388
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.199989,1.199989,0,-1,0,1.199989,84.56995,0,0,0,1.01483,1.263147,1.199989,0,0,0.04507895,4.513118,0,0.2483162,-0.2483162,5.695498,94.92478,0.1792233,1.319988,0.8118643,0,5.527948
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.7106962,0.7106962,0,-1,0,0.7106962,212.7312,0.4427854,0,0,1.511873,0.7481013,0.7106962,0,0,0.3209858,4.264802,0.3209858,0,0.3209858,6.000012,100,0.1787965,0.7817658,1.209498,0,5.776674
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,-1,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1787965,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.0415142,0.0415142,0,-1,0,0.0415142,3476.47,1.39953,0,0,1.443229,0.04369916,0.0415142,0,0,0,4.553689,0,0,0,6.000012,100,0.1787965,0.04566562,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1643648,0.1643648,0,-1,0,0.1643648,524.7174,0.6894353,0,0,0.862451,0.1730156,0.1643648,0,0,0,4.553689,0,0,0,6.000012,100,0.1787965,0.1808013,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.7252924,0.7252924,0,-1,0,0.7252924,61.04155,0,0,0,0.4427297,0.7634657,0.7252924,0,0,0,4.553689,0,0.320736,-0.320736,5.661927,94.36526,0.1787965,0.7978216,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.944295,0.944295,0,-1,0,0.944295,36.70856,0,0,0,0.3466372,0.9939948,0.944295,0,0,0.3563733,4.232953,0,0.6473576,-0.6473576,4.979552,82.99236,0.1787965,1.038725,0.2773097,0,4.57959
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,1.07566,3.585595,0.1946664,0,0.1946664,5.164228,86.0703,0.1785386,0,0.1557331,0,3.780262
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8809932,3.760795,0,0,0,5.164228,86.0703,0.1785386,0,0,0,3.760795
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.141994,1.38,0,-1,0,1.38,0,0,0.7619944,0.9761938,0,1.452632,1.38,0,0,0.8809932,3.760795,0,1.452632,-1.452632,3.63302,60.55022,0.1785386,2.356194,0,0,3.760795
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495028,2.308163,0,0,0,3.63302,60.55022,0.1785386,0,0,0,2.308163
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.158293,0.158293,0,-1,0,0.158293,0,0,0,0,0,0.1666242,0.158293,0,0,2.495028,2.308163,0,0.1666242,-0.1666242,3.457383,57.62294,0.1785386,0.1741223,0,0,2.308163
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01920024,0.01920024,0,-1,0,0.01920024,0,0,0.000000000000000003469447,0,0,0.02021077,0.01920024,0,0,2.680166,2.141539,0,0.02021077,-0.02021077,3.436079,57.26787,0.1785386,0.02112026,0,0,2.141539
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702623,2.121329,0,0,0,3.436079,57.26787,0.1785386,0,0,0,2.121329
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3202471,0.3202471,0,-1,0,0.3202471,0,0,0.00000000000000005551115,0,0,0.3371022,0.3202471,0,0,2.702623,2.121329,0,0.3371022,-0.3371022,3.080742,51.3456,0.1785386,0.3522718,0,0,2.121329
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2337368,0.2337368,0,-1,0,0.2337368,0,0,0.00000000000000002775558,0,0,0.2460387,0.2337368,0,0,3.077181,1.784226,0,0.2460387,-0.2460387,2.821394,47.02315,0.1785386,0.2571105,0,0,1.784226
