Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1114625,0.1114625,0,-1,0,0.1114625,0,0,0.00000000000000001387779,0,0,0.117329,0.1114625,0,0,3.350557,1.538188,0,0.117329,-0.117329,2.697719,44.96189,0.1785386,0.1226088,0,0,1.538188
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.480923,1.420859,0,0,0,2.697719,44.96189,0.1785386,0,0,0,1.420859
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.480923,1.420859,0,0,0,2.697719,44.96189,0.1785386,0,0,0,1.420859
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.374438,0.374438,0,0,0,0.374438,0,0,0.00000000000000005551115,0,0,0.3941453,0.374438,0,0,3.480923,1.420859,0,0.3941453,-0.3941453,2.282253,38.03748,0.1785386,0.4118819,0,0,1.420859
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.773697,1.773697,1.7,0,0.5202,1.773697,7.031177,0,0,0,0.1247118,0.07757606,0.07369725,0,0,3.918862,1.026713,0.04713573,0,0.04713573,2.32697,38.78276,0.1785769,1.951067,0.09976943,1.7,1.151425
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.4803395,0.4803395,1.7,0,0.5202,0.4803395,50.64032,0,0,0,0.2432454,0,0,1.219661,1.158677,3.871726,1.069135,1.401923,0,1.401923,3.656951,60.94906,0.1795767,0.5283735,0.1945964,1.7,1.312381
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.469803,2.330866,1.092906,0,1.092906,4.693773,78.22939,0.1781495,0,0.874325,0,3.423772
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,-1,0,0,0,0,0,0,1.10541,0,0,0,0,1.376897,3.314482,1.10541,0,1.10541,5.742457,95.70742,0.1767288,0,0.8843279,0,4.419892
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4074113,0.4074113,0,-1,0,0.4074113,290.4935,0.4831625,0,0,1.183504,0.428854,0.4074113,0,0,0.271487,4.30935,0.271487,0,0.271487,6.000012,100,0.1763834,0.4481525,0.9468028,0,5.492854
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,-1,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1763834,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.07062914,0.07062914,0,-1,0,0.07062914,1615.538,1.066694,0,0,1.141041,0.07434647,0.07062914,0,0,0,4.553689,0,0,0,6.000012,100,0.1763834,0.07769206,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.4606405,0.4606405,0,-1,0,0.4606405,184.5912,0.3654171,0,0,0.8503019,0.4848848,0.4606405,0,0,0,4.553689,0,0,0,6.000012,100,0.1763834,0.5067046,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.732018,1.38,0,-1,0,1.38,65.81321,0,0.3520179,0.5252197,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1763834,1.90522,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.7052128,0.7052128,0,-1,0,0.7052128,51.1932,0,0,0,0.361021,0.7423293,0.7052128,0,0,0.6048992,4.00928,0,0.3813083,-0.3813083,5.02422,83.73683,0.1763834,0.7757341,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.200926,1.200926,0,-1,0,1.200926,22.22766,0,0,0,0.2669377,1.264132,1.200926,0,0,1.028575,3.627971,0,0.9971946,-0.9971946,3.973085,66.21795,0.1763834,1.321018,0.2135502,0,3.894909
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.3687,1.3687,0,-1,0,1.3687,18.36692,0,0.0000000000000002220446,0.1255701,0.2513881,1.440737,1.3687,0,0,2.136569,2.630777,0,1.189349,-1.189349,2.719401,45.32326,0.1763834,1.50557,0.2011105,0,2.882165
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.9217582,0.9217582,0,-1,0,0.9217582,0,0,0.0000000000000001110223,0,0,0.9702719,0.9217582,0,0,3.458068,1.441428,0,0.9702719,-0.9702719,1.696645,28.27735,0.1763834,1.013934,0,0,1.441428
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.2914268,0.2914268,0,-1,0,0.2914268,0,0,0.00000000000000005551115,0,0,0.306765,0.2914268,0,0,4.536148,0.4711561,0,0.306765,-0.306765,1.373286,22.88805,0.1763834,0.3205695,0,0,0.4711561
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.9535573,0.1561715,0,-1,0,0.1561715,0,0,0.7973858,0.8927415,0,0.1643911,0.1561715,0,0,4.876997,0.1643911,0,0.1643911,-0.1643911,1.200002,20,0.1763834,1.048913,0,0,0.1643911
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3118982,0,0,-1,0,0,0,0,0.3118982,0.3430881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.3430881,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.08160287,0,0,-1,0,0,0,0,0.08160287,0.08976316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.08976316,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3618948,0,0,-1,0,0,0,0,0.3618948,0.3980842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.3980842,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2675474,0,0,-1,0,0,0,0,0.2675474,0.2943021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.2943021,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.2902161,0,0,-1,0,0,0,0,0.2902161,0.3192376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.3192376,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.06713445,0,0,-1,0,0,0,0,0.06713445,0.07384789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.07384789,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4001815,0,0,-1,0,0,0,0,0.4001815,0.4401996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1763834,0.4401996,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3022603,0.3022603,1.7,0,0.5202,0.3022603,0,0,0,0,0,0,0,1.39774,1.327853,5.059654,0,1.327853,0,1.327853,2.459714,40.99515,0.1774713,0.3324863,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3266172,0.3266172,1.7,0,0.5202,0.3266172,0,0,0,0,0,0,0,1.373383,1.304714,3.731802,1.195067,1.304714,0,1.304714,3.697474,61.62445,0.1785679,0.3592789,0,1.7,1.195067
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.903755,1.903755,1.7,0,0.5202,1.903755,16.5478,0,0,0,0.3150296,0.2144794,0.2037554,0,0,2.427088,2.36931,0.1005502,0,0.1005502,3.792865,63.21428,0.1786457,2.094131,0.2520236,1.7,2.684339
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.17522,1.17522,1.7,0,0.5202,1.17522,57.70197,0,0,0,0.6781251,0,0,0.52478,0.498541,2.326538,2.459805,1.176666,0,1.176666,4.909148,81.81897,0.1796568,1.292742,0.5425001,1.7,3.13793
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.410498,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.030498,0.1715478,1.314869,1.452632,1.38,0,0,1.149872,3.518805,0,0.1377623,-0.1377623,4.763934,79.39874,0.1796568,1.551548,1.051895,0,4.833674
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1610885,0.1610885,0,-1,0,0.1610885,1119.291,0.3305413,0,0,1.803049,0.1695669,0.1610885,0,0,1.302941,3.381042,1.302941,0,1.302941,6.000012,100,0.1780324,0.1771974,1.442439,0,5.184091
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,-1,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780324,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.334423,1.334423,0,-1,0,1.334423,126.0758,0.2777289,0,0.08786491,1.682384,1.404655,1.334423,0,0,0,4.553689,0,0,0,6.000012,100,0.1780324,1.467865,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.446271,1.38,0,-1,0,1.38,111.305,0.08337788,0.06627122,0.2108983,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780324,1.590898,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780324,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.114501,1.114501,0,-1,0,1.114501,123.9361,0.2081103,0,0,1.38127,1.173159,1.114501,0,0,0,4.553689,0,0,0,6.000012,100,0.1780324,1.225952,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.279106,1.279106,0,-1,0,1.279106,79.15786,0,0,0.0270166,1.012513,1.346427,1.279106,0,0,0,4.553689,0,0.3339144,-0.3339144,5.648035,94.13374,0.1780324,1.407017,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.373864,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,0.9938641,1.231251,0.5782738,1.452632,1.38,0,0,0.3710161,4.219775,0,0.8743578,-0.8743578,4.726381,78.77287,0.1780324,2.61125,0.462619,0,4.798048
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.466187,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.08618741,0.2328062,0.167426,1.452632,1.38,0,0,1.342525,3.345417,0,1.285205,-1.285205,3.371656,56.19415,0.1780324,1.612806,0.1339408,0,3.512843
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.330966,1.330966,0,-1,0,1.330966,0,0,0.0000000000000002220446,0.08406302,0,1.401017,1.330966,0,0,2.770531,2.060211,0,1.401017,-1.401017,1.894854,31.58083,0.1780324,1.464063,0,0,2.060211
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.22034,0.6262342,0,-1,0,0.6262342,0,0,2.594105,2.916139,0,0.6591939,0.6262342,0,0,4.327217,0.6591939,0,0.6591939,-0.6591939,1.200002,20,0.1780324,3.542374,0,0,0.6591939
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1825101,0,0,-1,0,0,0,0,0.1825101,0.2007611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0.2007611,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.157337,0,0,-1,0,0,0,0,0.157337,0.1730707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0.1730707,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2385694,0,0,-1,0,0,0,0,0.2385694,0.2624263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0.2624263,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2769472,0,0,-1,0,0,0,0,0.2769472,0.3046419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0.3046419,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2617707,0,0,-1,0,0,0,0,0.2617707,0.2879477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0.2879477,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1780324,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.5927468,0.5927468,1.7,0,0.5202,0.5927468,0,0,0,0,0,0,0,1.107253,1.05189,5.059654,0,1.05189,0,1.05189,2.197913,36.63182,0.1790562,0.6520215,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2102579,0.2102579,1.662889,0,0.5100688,0.2102579,0,0,0,0,0,0,0,1.452632,1.38,4.007764,0.9467015,1.38,0,1.38,3.507096,58.45149,0.1799324,0.2312837,0,1.7,0.9467015
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.242013,1.242013,1.7,0,0.5202,1.242013,29.84628,0,0,0,0.3706946,0,0,0.4579872,0.4350879,2.627764,2.188701,0.8057824,0,0.8057824,4.271529,71.192,0.1806162,1.366214,0.2965557,1.7,2.559396
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.7557201,0.7557201,1.7,0,0.5202,0.7557201,97.89378,0,0,0,0.739803,0,0,0.9442798,0.8970659,1.821981,2.913906,1.636869,0,1.636869,5.824399,97.07312,0.1812277,0.8312922,0.5918424,1.7,3.653709
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.243776,1.243776,0,-1,0,1.243776,84.26831,0,0,0,1.048109,1.309238,1.243776,0,0,0.1851126,4.387088,0,0.261129,-0.261129,5.549145,92.48556,0.1812277,1.368154,0.8384874,0,5.435197
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4161396,0.4161396,0,-1,0,0.4161396,374.5563,0.6453795,0,0,1.558677,0.4380417,0.4161396,0,0,0.4752559,4.125958,0.4752559,0,0.4752559,6.000012,100,0.1806514,0.4577536,1.246942,0,5.684636
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.25883,1.25883,0,-1,0,1.25883,99.47582,0,0,0.004712631,1.252231,1.325084,1.25883,0,0,0,4.553689,0,0.07285268,-0.07285268,5.923219,98.72011,0.1806514,1.384713,1.001785,0,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.7774713,0.7774713,0,-1,0,0.7774713,184.7263,0.536856,0,0,1.436194,0.8183908,0.7774713,0,0,0.08094742,4.480836,0.08094742,0,0.08094742,6.000012,100,0.1805536,0.8552184,1.148955,0,5.91703
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.4969274,0.4969274,0,-1,0,0.4969274,283.8398,0.8873965,0,0,1.410478,0.5230814,0.4969274,0,0,0,4.553689,0,0,0,6.000012,100,0.1805536,0.5466201,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02079329,0.02079329,0,-1,0,0.02079329,6706.184,1.372548,0,0,1.394436,0.02188767,0.02079329,0,0,0,4.553689,0,0,0,6.000012,100,0.1805536,0.02287262,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.332826,1.332826,0,-1,0,1.332826,68.91439,0,0.0000000000000002220446,0.08610838,0.9185088,1.402974,1.332826,0,0,0,4.553689,0,0.4844657,-0.4844657,5.48934,91.48882,0.1805536,1.466108,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.8824864,0.8824864,0,-1,0,0.8824864,87.89036,0,0,0,0.7756205,0.9289331,0.8824864,0,0,0.5382953,4.069223,0,0.1533126,-0.1533126,5.327734,88.7954,0.1805536,0.9707351,0.6204964,0,4.844844
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.308177,1.308177,0,-1,0,1.308177,33.0157,0,0,0.05899492,0.4319038,1.377029,1.308177,0,0,0.7086425,3.915911,0,0.9451248,-0.9451248,4.331486,72.19128,0.1805536,1.438995,0.3455231,0,4.347815
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,1.758781,2.970786,0.09387832,0,0.09387832,4.420547,73.67563,0.1804404,0,0.07510266,0,3.064664
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.620974,1.38,0,-1,0,1.38,0,0,0.2409736,0.403071,0,1.452632,1.38,0,0,1.664903,3.055276,0,1.452632,-1.452632,2.889338,48.15554,0.1804404,1.783071,0,0,3.055276
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.332263,1.332263,0,-1,0,1.332263,0,0,0.0000000000000002220446,0.08548885,0,1.402382,1.332263,0,0,3.278938,1.602645,0,1.402382,-1.402382,1.411098,23.51826,0.1804404,1.465489,0,0,1.602645
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.414221,0.1902499,0,-1,0,0.1902499,0,0,1.223972,1.365394,0,0.2002631,0.1902499,0,0,4.83714,0.2002631,0,0.2002631,-0.2002631,1.200002,20,0.1804404,1.555644,0,0,0.2002631
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5266861,0,0,-1,0,0,0,0,0.5266861,0.5793548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.5793548,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.04147236,0,0,-1,0,0,0,0,0.04147236,0.04561959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.04561959,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.2999665,0,0,-1,0,0,0,0,0.2999665,0.3299632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.3299632,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.6551479,0,0,-1,0,0,0,0,0.6551479,0.7206627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.7206627,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05066673,0,0,-1,0,0,0,0,0.05066673,0.05573341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.05573341,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2007805,0,0,-1,0,0,0,0,0.2007805,0.2208585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.2208585,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.2823423,0,0,-1,0,0,0,0,0.2823423,0.3105766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804404,0.3105766,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.5157315,0.5157315,1.7,0,0.5202,0.5157315,0,0,0,0,0,0,0,1.184268,1.125055,5.059654,0,1.125055,0,1.125055,2.267323,37.78865,0.1814767,0.5673046,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2858875,0.2858875,1.7,0,0.5202,0.2858875,0,0,0,0,0,0,0,1.414112,1.343407,3.934599,1.01255,1.343407,0,1.343407,3.541791,59.02973,0.1824165,0.3144763,0,1.7,1.01255
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.297594,1.297594,1.7,0,0.5202,1.297594,19.73129,0.00000000000000005551115,0,0,0.2560319,0,0,0.4024063,0.382286,2.591192,2.221616,0.6383179,0,0.6383179,4.147353,69.12241,0.1829364,1.427353,0.2048255,1.7,2.477648
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.3805244,0.3805244,1.7,0,0.5202,0.3805244,169.6926,0,0,0,0.6457216,0,0,1.319476,1.253502,1.952875,2.796102,1.899223,0,1.899223,5.949114,99.1517,0.1831906,0.4185768,0.5165773,1.7,3.441823
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,1.044465,0,0,1.098116,0,0,0,0,0.05365102,4.505403,0.05365102,0,0.05365102,6.000012,100,0.1831271,0,0.8784926,0,5.603519
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.619595,1.38,0,-1,0,1.38,113.8499,0.1184964,0.2395949,0.4015544,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,1.781554,1.256902,0,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.720687,1.38,0,-1,0,1.38,138.4371,0.4578003,0.3406871,0.5127558,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,1.892756,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4249775,0.4249775,0,-1,0,0.4249775,466.7207,1.536113,0,0,1.983458,0.4473447,0.4249775,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,0.4674752,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.120589,1.38,0,-1,0,1.38,146.4846,0.5688553,0.7405885,0.9526474,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,2.332647,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.021786,1.021786,0,-1,0,1.021786,165.5571,0.616075,0,0,1.691639,1.075564,1.021786,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,1.123965,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.5545368,0.5545368,0,-1,0,0.5545368,229.4613,0.6887246,0,0,1.272448,0.583723,0.5545368,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,0.6099905,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.04647844,0.04647844,0,-1,0,0.04647844,2090.88,0.9228839,0,0,0.9718086,0.04892467,0.04647844,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,0.05112628,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.4547934,0.4547934,0,-1,0,0.4547934,117.0425,0.05357161,0,0,0.5323015,0.4787298,0.4547934,0,0,0,4.553689,0,0,0,6.000012,100,0.1831271,0.5002727,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.059253,1.38,0,-1,0,1.38,11.68526,0,0.6792536,0.8851789,0.1612566,1.452632,1.38,0,0,0,4.553689,0,1.291375,-1.291375,4.638783,77.3129,0.1831271,2.265179,0.1290053,0,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.8309498,0.8309498,0,-1,0,0.8309498,0,0,0.0000000000000001110223,0,0,0.8746841,0.8309498,0,0,1.434861,3.262314,0,0.8746841,-0.8746841,3.716785,61.9463,0.1831271,0.9140449,0,0,3.262314
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.339236,1.339236,0,-1,0,1.339236,0,0,0.0000000000000002220446,0.09315965,0,1.409722,1.339236,0,0,2.406732,2.38763,0,1.409722,-1.409722,2.230808,37.18005,0.1831271,1.47316,0,0,2.38763
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.5634574,0.5634574,0,-1,0,0.5634574,0,0,0,0,0,0.5931131,0.5634574,0,0,3.97309,0.9779078,0,0.5931131,-0.5931131,1.605612,26.76014,0.1831271,0.6198031,0,0,0.9779078
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.4948429,0.365555,0,-1,0,0.365555,0,0,0.1292879,0.1787722,0,0.3847947,0.365555,0,0,4.632105,0.3847947,0,0.3847947,-0.3847947,1.200002,20,0.1831271,0.5443271,0,0,0.3847947
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.4144231,0,0,-1,0,0,0,0,0.4144231,0.4558655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0.4558655,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3402437,0,0,-1,0,0,0,0,0.3402437,0.3742681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0.3742681,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0245013,0,0,-1,0,0,0,0,0.0245013,0.02695143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0.02695143,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2112207,0,0,-1,0,0,0,0,0.2112207,0.2323428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0.2323428,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2877122,0,0,-1,0,0,0,0,0.2877122,0.3164833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0.3164833,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831271,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1358456,0.1358456,1.588477,0,0.4897543,0.1358456,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1837692,0.1494302,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1840187,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.838715,1.838715,1.7,0,0.5202,1.838715,20.29748,0,0,0,0.3732128,0.1460155,0.1387148,0,0,2.19739,2.576038,0.2271972,0,0.2271972,4.130923,68.84858,0.1841687,2.022586,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.7911005,0.7911005,0,-1,0,0.7911005,52.3079,0,0,0,0.4138081,0.8327373,0.7911005,0,0,1.970193,2.780515,0,0.4189293,-0.4189293,3.689333,61.48875,0.1841687,0.8702105,0.3310465,0,3.194323
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2469627,0.2469627,0,-1,0,0.2469627,194.3737,0,0,0,0.4800305,0.2599607,0.2469627,0,0,2.43567,2.361586,0.2200698,0,0.2200698,3.898109,64.96835,0.1839122,0.271659,0.3840244,0,2.841617
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.592425,1.38,0,-1,0,1.38,57.47001,0.0000000000000002220446,0.2124248,0.3716673,0.7930862,1.452632,1.38,0,0,2.2156,2.559649,0,0.6595454,-0.6595454,3.202887,53.38135,0.1839122,1.751667,0.6344689,0,3.352735
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.392953,1.38,0,-1,0,1.38,111.0018,0,0.0129528,0.1522481,1.531825,1.452632,1.38,0,0,2.948428,1.900103,0.07919343,0,0.07919343,3.278017,54.6335,0.1838201,1.532248,1.22546,0,3.431928
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.022283,1.022283,0,-1,0,1.022283,97.04263,0,0,0,0.9920508,1.076088,1.022283,0,0,2.869235,1.971377,0,0.08403712,-0.08403712,3.189434,53.15712,0.1838201,1.124512,0.7936406,0,2.963428
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,2.96261,1.88734,0.5833339,0,0.5833339,3.742833,62.38042,0.1831442,0,0.4666671,0,2.470674
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.5413544,0.5413544,0,-1,0,0.5413544,138.1687,0,0,0,0.747982,0.5698467,0.5413544,0,0,2.379276,2.412341,0.1781353,0,0.1781353,3.911827,65.19698,0.1829388,0.5954898,0.5983856,0,3.160323
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.868262,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,0.4882617,0.6750879,0.6485022,1.452632,1.38,0,0,2.20114,2.572663,0,0.8041294,-0.8041294,3.0642,51.0699,0.1829388,2.055088,0.5188017,0,3.221165
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.007946,1.007946,0,-1,0,1.007946,39.71415,0,0,0,0.4002971,1.060996,1.007946,0,0,3.094617,1.768533,0,0.6606985,-0.6606985,2.367763,39.46264,0.1829388,1.10874,0.3202377,0,2.16883
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,3.828727,1.107835,0.1435485,0,0.1435485,2.503945,41.73233,0.1827736,0,0.1148388,0,1.251383
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.217113,1.175177,0,-1,0,1.175177,0,0,0.04193559,0.1636469,0,1.237029,1.175177,0,0,3.685178,1.237029,0,1.237029,-1.237029,1.200002,20,0.1827736,1.338824,0,0,1.237029
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.516165,0,0,-1,0,0,0,0,1.516165,1.667782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,1.667782,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.7497485,0,0,-1,0,0,0,0,0.7497485,0.8247234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.8247234,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1695449,0,0,-1,0,0,0,0,0.1695449,0.1864994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.1864994,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.355549,0,0,-1,0,0,0,0,0.355549,0.3911039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.3911039,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03400932,0,0,-1,0,0,0,0,0.03400932,0.03741024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.03741024,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.07655111,0,0,-1,0,0,0,0,0.07655111,0.08420622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.08420622,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.117151,0,0,-1,0,0,0,0,0.117151,0.1288661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0.1288661,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827736,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1301462,0.1301462,1.582778,0,0.4881983,0.1301462,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833908,0.1431608,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.7467337,0.7467337,1.7,0,0.5202,0.7467337,40.72801,0,0,0,0.3041298,0,0,0.9532663,0.905603,3.679654,1.242,1.209733,0,1.209733,3.656839,60.94719,0.1843498,0.8214071,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.497421,1.497421,1.7,0,0.5202,1.497421,33.44053,0,0,0,0.5007456,0,0,0.2025786,0.1924497,2.469922,2.33076,0.6931953,0,0.6931953,4.314461,71.90755,0.1848302,1.647164,0.4005965,1.7,2.831505
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.7372631,0.7372631,0,-1,0,0.7372631,87.5265,0,0,0,0.6453006,0.7760664,0.7372631,0,0,1.776726,2.954635,0,0.1307658,-0.1307658,4.176622,69.61023,0.1848302,0.8109894,0.5162405,0,3.599936
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2413699,0.2413699,0,-1,0,0.2413699,440.1062,0,0,0,1.062284,0.2540736,0.2413699,0,0,1.922022,2.823869,0.8082103,0,0.8082103,4.943358,82.38913,0.1839141,0.2655069,0.8498271,0,3.886153
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.4559093,0.4559093,0,-1,0,0.4559093,277.8113,0,0,0,1.266567,0.4799045,0.4559093,0,0,1.113811,3.551259,0.7866629,0,0.7866629,5.689651,94.82734,0.1830312,0.5015002,1.013254,0,4.817826
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1830041,0.1830041,0,-1,0,0.1830041,698.8658,0.759169,0,0,1.278953,0.1926359,0.1830041,0,0,0.3271485,4.259255,0.3271485,0,0.3271485,6.000012,100,0.1826665,0.2013045,1.023163,0,5.538208
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.4303096,0.4303096,0,-1,0,0.4303096,277.5023,0.7411618,0,0,1.194119,0.4529575,0.4303096,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0.4733405,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3107819,0.3107819,0,-1,0,0.3107819,294.8678,0.5892569,0,0,0.9163957,0.3271388,0.3107819,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0.3418601,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826665,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.190378,0.190378,0,-1,0,0.190378,0,0,0,0,0,0.2003979,0.190378,0,0,0,4.553689,0,0.2003979,-0.2003979,5.788774,96.47938,0.1826665,0.2094158,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2384708,0.2384708,0,-1,0,0.2384708,0,0,0,0,0,0.2510219,0.2384708,0,0,0.2226643,4.353291,0,0.2510219,-0.2510219,5.524174,92.06938,0.1826665,0.2623178,0,0,4.353291
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1959897,0.1959897,0,-1,0,0.1959897,0,0,0,0,0,0.206305,0.1959897,0,0,0.5015775,4.102269,0,0.206305,-0.206305,5.306709,88.44498,0.1826665,0.2155887,0,0,4.102269
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.007469079,0.007469079,0,-1,0,0.007469079,0,0,0.000000000000000001734723,0,0,0.007862188,0.007469079,0,0,0.7308052,3.895964,0,0.007862188,-0.007862188,5.298422,88.30685,0.1826665,0.008215986,0,0,3.895964
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.739541,3.888102,0,0,0,5.298422,88.30685,0.1826665,0,0,0,3.888102
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1570063,0.1570063,0,-1,0,0.1570063,0,0,0.00000000000000002775558,0,0,0.1652698,0.1570063,0,0,0.739541,3.888102,0,0.1652698,-0.1652698,5.124212,85.40337,0.1826665,0.1727069,0,0,3.888102
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.120439,0.120439,0,-1,0,0.120439,0,0,0.00000000000000001387779,0,0,0.1267779,0.120439,0,0,0.9231741,3.722832,0,0.1267779,-0.1267779,4.990577,83.17611,0.1826665,0.1324829,0,0,3.722832
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.169631,0.169631,0,-1,0,0.169631,0,0,0.00000000000000002775558,0,0,0.1785589,0.169631,0,0,1.064038,3.596054,0,0.1785589,-0.1785589,4.802359,80.03915,0.1826665,0.1865941,0,0,3.596054
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.08164079,0.08164079,0,-1,0,0.08164079,0,0,0.00000000000000001387779,0,0,0.08593768,0.08164079,0,0,1.262437,3.417495,0,0.08593768,-0.08593768,4.711773,78.52939,0.1826665,0.08980487,0,0,3.417495
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.2947643,0.2947643,0,0,0,0.2947643,0,0,0,0,0,0.3102781,0.2947643,0,0,1.357924,3.331558,0,0.3102781,-0.3102781,4.384711,73.07837,0.1826665,0.3242407,0,0,3.331558
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.6464204,0.6464204,0,0,0,0.6464204,0,0,0,0,0,0.6804426,0.6464204,0,0,1.702677,3.02128,0,0.6804426,-0.6804426,3.667461,61.12423,0.1826665,0.7110625,0,0,3.02128
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.9677103,0.9677103,0,0,0,0.9677103,20.0686,0,0.0000000000000001110223,0,0.1942059,1.018642,0.9677103,0,0,2.458724,2.340837,0,0.8244365,-0.8244365,2.798429,46.64039,0.1826665,1.064481,0.1553648,0,2.535043
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.008628,1.008628,0,0,0,1.008628,57.95411,0,0,0,0.5845415,1.061714,1.008628,0,0,3.374765,1.516401,0,0.4771725,-0.4771725,2.295445,38.25734,0.1826665,1.109491,0.4676332,0,2.100942
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.293596,1.293596,0,-1,0,1.293596,66.81199,0,0,0.2714758,0.864277,1.36168,1.293596,0,0,3.904956,1.039228,0,0.4974026,-0.4974026,1.771137,29.51888,0.1826665,1.422955,0.6914216,0,1.903505
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,-1,0,0,0,0,0,0,0.9743512,0,0,0,0,4.457626,0.5418255,0.9743512,0,0.9743512,2.695487,44.9247,0.1815889,0,0.779481,0,1.516177
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.7704578,0.7704578,0,-1,0,0.7704578,220.7985,0,0,0,1.701159,0.8110082,0.7704578,0,0,3.483275,1.418742,0.8901511,0,0.8901511,3.539959,58.9992,0.1806154,0.8475036,1.360927,0,3.119901
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,-1,0,0,0,0,0,0,1.819113,0,0,0,0,2.593124,2.219878,1.819113,0,1.819113,5.265721,87.76184,0.1786582,0,1.45529,0,4.03899
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,-1,0,0,0,0.2466899,0,0,1.020701,0,0,0,0,0.774011,3.857079,0.774011,0,0.774011,6.000012,100,0.1778382,0,0.8165606,0,4.87778
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.711663,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,1.331663,1.602829,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1778382,2.98283,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.592676,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.2126757,0.3719432,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1778382,1.751943,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5014737,0.5014737,0,-1,0,0.5014737,178.6308,0,0,0,0.8957865,0.527867,0.5014737,0,0,0.6419905,3.975898,0.3679195,0,0.3679195,5.740005,95.66656,0.1774511,0.551621,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.293067,1.293067,0,-1,0,1.293067,38.91253,0,0,0.04237349,0.503165,1.361123,1.293067,0,0,0.274071,4.307025,0,0.857958,-0.857958,4.835638,80.59381,0.1774511,1.422374,0.402532,0,4.81019
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.032552,1.032552,0,-1,0,1.032552,5.644,0,0,0,0.05827723,1.086897,1.032552,0,0,1.227358,3.449067,0,1.02862,-1.02862,3.751378,62.52284,0.1774511,1.135807,0.04662178,0,3.507344
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.054559,1.054559,0,-1,0,1.054559,0,0,0.0000000000000002220446,0,0,1.110062,1.054559,0,0,2.370268,2.420447,0,1.110062,-1.110062,2.58127,43.02107,0.1774511,1.160015,0,0,2.420447
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.910451,1.244866,0,-1,0,1.244866,0,0,0.6655853,0.8566304,0,1.310385,1.244866,0,0,3.603671,1.310385,0,1.310385,-1.310385,1.200002,20,0.1774511,2.101496,0,0,1.310385
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.005489,0,0,-1,0,0,0,0,3.005489,3.306038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,3.306038,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02220844,0,0,-1,0,0,0,0,0.02220844,0.02442929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0.02442929,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.137674,0,0,-1,0,0,0,0,0.137674,0.1514414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0.1514414,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01387945,0,0,-1,0,0,0,0,0.01387945,0.0152674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0.0152674,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774511,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02500892,0.02500892,1.477641,0,0.4594959,0.02500892,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1778879,0.02750982,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.168373,0.168373,1.621005,0,0.4986342,0.168373,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1785707,0.1852103,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1788323,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.343033,2.343033,1.7,0,0.5202,2.343033,22.60622,0,0,0,0.5296713,0.676877,0.6430331,0,0,0.8078209,3.82665,0,0.1472058,-0.1472058,5.078477,84.64112,0.1788323,2.577337,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.6647205,0.6647205,0,-1,0,0.6647205,89.5804,0,0,0,0.5954592,0.6997057,0.6647205,0,0,0.9713829,3.679444,0,0.1042465,-0.1042465,4.968592,82.8097,0.1788323,0.7311925,0.4763674,0,4.274904
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.227738,0.227738,0,-1,0,0.227738,376.567,0,0,0,0.8575863,0.2397242,0.227738,0,0,1.087212,3.575198,0.617862,0,0.617862,5.554747,92.57893,0.1781968,0.2505118,0.686069,0,4.432784
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.254043,1.254043,0,-1,0,1.254043,126.7668,0,0,0,1.58971,1.320045,1.254043,0,0,0.4693503,4.131274,0.269665,0,0.269665,5.810574,96.8427,0.1779209,1.379447,1.271768,0,5.720984
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.4723323,0.4723323,0,-1,0,0.4723323,382.7986,1.111204,0,0,1.808081,0.4971919,0.4723323,0,0,0.1996852,4.373972,0.1996852,0,0.1996852,6.000012,100,0.1777171,0.5195655,1.446465,0,6.182054
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.364133,1.364133,0,-1,0,1.364133,108.4268,0.04315646,0,0.1205465,1.479086,1.43593,1.364133,0,0,0,4.553689,0,0,0,6.000012,100,0.1777171,1.500547,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.1967136,0.1967136,0,-1,0,0.1967136,372.4396,0.5255725,0,0,0.7326396,0.207067,0.1967136,0,0,0,4.553689,0,0,0,6.000012,100,0.1777171,0.216385,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2274259,0.2274259,0,-1,0,0.2274259,260.672,0.3534399,0,0,0.5928356,0.2393957,0.2274259,0,0,0,4.553689,0,0,0,6.000012,100,0.1777171,0.2501685,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1357299,0.1357299,0,-1,0,0.1357299,316.1536,0.2862414,0,0,0.429115,0.1428736,0.1357299,0,0,0,4.553689,0,0,0,6.000012,100,0.1777171,0.1493029,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.0507,1.0507,0,-1,0,1.0507,8.739398,0,0.0000000000000002220446,0,0.09182487,1.106,1.0507,0,0,0,4.553689,0,1.014175,-1.014175,4.930977,82.18279,0.1777171,1.15577,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.458845,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,1.078845,1.32473,0.04050766,1.452632,1.38,0,0,1.126861,3.539514,0,1.412124,-1.412124,3.442468,57.37436,0.1777171,2.70473,0.03240613,0,3.580021
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.796924,1.38,0,-1,0,1.38,0,0,0.4169241,0.5966165,0,1.452632,1.38,0,0,2.695888,2.12739,0,1.452632,-1.452632,1.91126,31.85427,0.1777171,1.976617,0,0,2.12739
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.239629,0.6410203,0,-1,0,0.6410203,0,0,1.598609,1.822572,0,0.6747583,0.6410203,0,0,4.309923,0.6747583,0,0.6747583,-0.6747583,1.200002,20,0.1777171,2.463592,0,0,0.6747583
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.200209,0,0,-1,0,0,0,0,2.200209,2.42023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,2.42023,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3289152,0,0,-1,0,0,0,0,0.3289152,0.3618067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.3618067,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.08520199,0,0,-1,0,0,0,0,0.08520199,0.09372219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.09372219,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1194785,0,0,-1,0,0,0,0,0.1194785,0.1314264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.1314264,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2281135,0,0,-1,0,0,0,0,0.2281135,0.2509249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.2509249,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.2884593,0,0,-1,0,0,0,0,0.2884593,0.3173052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.3173052,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.02825348,0,0,-1,0,0,0,0,0.02825348,0.03107882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.03107882,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.06651255,0,0,-1,0,0,0,0,0.06651255,0.07316381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1777171,0.07316381,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.2841322,0.2841322,1.7,0,0.5202,0.2841322,0,0,0,0,0,0,0,1.415868,1.345074,5.059654,0,1.345074,0,1.345074,2.476052,41.26745,0.1785578,0.3125454,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.2956704,0.2956704,1.7,0,0.5202,0.2956704,0,0,0,0,0,0,0,1.40433,1.334113,3.71458,1.210567,1.334113,0,1.334113,3.741703,62.36159,0.1793969,0.3252375,0,1.7,1.210567
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.756571,1.756571,1.7,0,0.5202,1.756571,16.21236,0,0,0,0.2847815,0.05954804,0.05657064,0,0,2.380467,2.411269,0.2252335,0,0.2252335,3.955378,65.92284,0.1795351,1.932228,0.2278252,1.7,2.69605
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.6980932,0.6980932,1.7,0,0.5202,0.6980932,114.1117,0,0,0,0.7966061,0,0,1.001907,0.9518115,2.155233,2.613979,1.748418,0,1.748418,5.614073,93.56769,0.179942,0.7679025,0.6372849,1.7,3.410585
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.711549,0.711549,0,-1,0,0.711549,180.2945,0.127069,0,0,1.282884,0.748999,0.711549,0,0,0.4068157,4.187555,0.4068157,0,0.4068157,6.000012,100,0.179534,0.7827039,1.026307,0,5.470438
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,-1,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.711971,1.38,0,-1,0,1.38,142.1404,0.508906,0.3319708,0.5031679,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,1.883168,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.2948433,0.2948433,0,-1,0,0.2948433,667.7979,1.658596,0,0,1.968958,0.3103614,0.2948433,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0.3243276,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,-1,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03063661,0.03063661,0,-1,0,0.03063661,5242.009,1.573725,0,0,1.605974,0.03224906,0.03063661,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0.03370027,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.7270838,0.7270838,0,-1,0,0.7270838,179.9022,0.5426886,0,0,1.30804,0.7653514,0.7270838,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0.7997922,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.6265851,0.6265851,0,-1,0,0.6265851,145.343,0.2511342,0,0,0.9106975,0.6595632,0.6265851,0,0,0,4.553689,0,0,0,6.000012,100,0.179534,0.6892436,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.795318,1.38,0,-1,0,1.38,30.54329,0,1.415318,1.69485,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.179534,3.07485,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.7047566,0.7047566,0,-1,0,0.7047566,20.12832,0,0.0000000000000001110223,0,0.1418556,0.741849,0.7047566,0,0,1.145705,3.522555,0,0.5999933,-0.5999933,4.280653,71.34407,0.179534,0.7752322,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.8338448,0.8338448,0,-1,0,0.8338448,0,0,0,0,0,0.8777313,0.8338448,0,0,1.812364,2.922561,0,0.8777313,-0.8777313,3.355443,55.92393,0.179534,0.9172292,0,0,2.922561
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.574062,1.38,0,-1,0,1.38,0,0,0.1940615,0.3514677,0,1.452632,1.38,0,0,2.787621,2.04483,0,1.452632,-1.452632,1.824234,30.40385,0.179534,1.731468,0,0,2.04483
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.4877543,0.4877543,0,-1,0,0.4877543,0,0,0.0000000000000001110223,0,0,0.5134255,0.4877543,0,0,4.401656,0.5921985,0,0.5134255,-0.5134255,1.283036,21.3839,0.179534,0.5365297,0,0,0.5921985
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.0927727,0.07483429,0,-1,0,0.07483429,0,0,0.01793842,0.02721569,0,0.07877293,0.07483429,0,0,4.972129,0.07877293,0,0.07877293,-0.07877293,1.200002,20,0.179534,0.10205,0,0,0.07877293
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1852813,0,0,-1,0,0,0,0,0.1852813,0.2038095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0.2038095,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.09358986,0,0,-1,0,0,0,0,0.09358986,0.1029488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0.1029488,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1496621,0,0,-1,0,0,0,0,0.1496621,0.1646283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0.1646283,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1025695,0,0,-1,0,0,0,0,0.1025695,0.1128265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0.1128265,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1363969,0,0,-1,0,0,0,0,0.1363969,0.1500365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0.1500365,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179534,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.07847557,0.07847557,1.531107,0,0.4740922,0.07847557,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1800195,0.08632313,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1801519,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.144332,1.144332,1.7,0,0.5202,1.144332,50.04792,0,0,0,0.5727144,0,0,0.555668,0.5278846,2.082262,2.679653,1.100599,0,1.100599,5.068725,84.47858,0.1808893,1.258765,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.057459,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,0.6774587,0.8832046,1.300331,1.452632,1.38,0,0,0.9816632,3.670192,0,0.1523001,-0.1523001,4.908186,81.80294,0.1808893,2.263205,1.040265,0,4.970524
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.9814224,0.9814224,0,-1,0,0.9814224,167.6286,0,0,0,1.645144,1.033076,0.9814224,0,0,1.150885,3.517892,0.6120679,0,0.6120679,5.488845,91.48056,0.1802879,1.079565,1.316115,0,5.163036
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.9096984,0.9096984,0,-1,0,0.9096984,207.3055,0.3894599,0,0,1.885855,0.9575773,0.9096984,0,0,0.5388175,4.068753,0.5388175,0,0.5388175,6.000012,100,0.1797618,1.000668,1.508684,0,5.954608
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.690985,1.38,0,-1,0,1.38,146.8977,0.5745565,0.3109852,0.4800837,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1797618,1.860084,1.62175,0,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.8477499,0.8477499,0,-1,0,0.8477499,215.8244,0.9372832,0,0,1.829652,0.8923684,0.8477499,0,0,0,4.553689,0,0,0,6.000012,100,0.1797618,0.932525,1.463721,0,6.38334
