Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.206303,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,0.8263034,1.046934,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1797618,2.426934,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.112033,1.112033,0,-1,0,1.112033,114.9644,0.03738546,0,0,1.278441,1.170561,1.112033,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1796932,1.223236,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796932,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.426342,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.04634252,0.1889768,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1796932,1.568977,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.005538,1.005538,0,-1,0,1.005538,5.700696,0,0,0,0.05732267,1.058461,1.005538,0,0,1.02271,3.63325,0,1.001139,-1.001139,3.974492,66.24139,0.1796932,1.106092,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.4714056,0.4714056,0,-1,0,0.4714056,0,0,0.00000000000000005551115,0,0,0.4962164,0.4714056,0,0,2.135086,2.632112,0,0.4962164,-0.4962164,3.451433,57.52378,0.1796932,0.5185462,0,0,2.632112
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.843656,1.38,0,-1,0,1.38,0,0,0.4636556,0.6480212,0,1.452632,1.38,0,0,2.686438,2.135895,0,1.452632,-1.452632,1.920225,32.00369,0.1796932,2.028021,0,0,2.135895
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.469363,0.6491003,0,-1,0,0.6491003,0,0,0.8202624,0.9671986,0,0.6832635,0.6491003,0,0,4.300473,0.6832635,0,0.6832635,-0.6832635,1.200002,20,0.1796932,1.616299,0,0,0.6832635
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.225022,0,0,-1,0,0,0,0,0.225022,0.2475242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0.2475242,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2279485,0,0,-1,0,0,0,0,0.2279485,0.2507434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0.2507434,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02594277,0,0,-1,0,0,0,0,0.02594277,0.02853704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796932,0.02853704,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.286163,0.286163,1.7,0,0.5202,0.286163,0,0,0,0,0,0,0,1.413837,1.343145,5.059654,0,1.343145,0,1.343145,2.474222,41.23695,0.1804747,0.3147793,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.716509,1.208831,1.38,0,1.38,3.783405,63.05662,0.180809,0,0,1.7,1.208831
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.7407634,0.7407634,1.7,0,0.5202,0.7407634,16.77542,0,0,0,0.1242662,0,0,0.9592366,0.9112748,2.336509,2.450831,1.035541,0,1.035541,4.765805,79.42992,0.1815494,0.8148397,0.09941295,1.7,2.575097
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.067928,1.067928,1.7,0,0.5202,1.067928,19.43605,0,0,0,0.207563,0,0,0.6320721,0.6004685,1.300968,3.382818,0.8080315,0,0.8080315,5.532371,92.206,0.1821033,1.174721,0.1660504,1.7,3.59038
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.4929368,4.110046,0.1594408,0,0.1594408,5.68363,94.72697,0.18195,0,0.1275526,0,4.269486
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.713904,1.38,0,-1,0,1.38,13.37808,0.0000000000000002220446,0.3339036,0.5052939,0.1846175,1.452632,1.38,0,0,0.3334959,4.253542,0,1.268014,-1.268014,4.347026,72.45029,0.18195,1.885294,0.147694,0,4.43816
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,-1,0,0,0,0,0,0,0.2951965,0,0,0,0,1.7424,2.985528,0.2951965,0,0.2951965,4.627074,77.11774,0.181667,0,0.2361572,0,3.280725
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,-1,0,0,0,0,0,0,0.2789406,0,0,0,0,1.447204,3.251205,0.2789406,0,0.2789406,4.8917,81.52818,0.1814003,0,0.2231525,0,3.530146
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5271348,0.5271348,0,-1,0,0.5271348,105.0161,0,0,0,0.5535763,0.5548787,0.5271348,0,0,1.168263,3.502252,0,0.001302458,-0.001302458,4.890327,81.50529,0.1814003,0.5798483,0.442861,0,4.055828
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1958142,0.1958142,0,-1,0,0.1958142,212.2928,0,0,0,0.4156996,0.2061202,0.1958142,0,0,1.169711,3.50095,0.2095794,0,0.2095794,5.089152,84.81902,0.1812004,0.2153956,0.3325597,0,3.916649
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.6591632,0.6591632,0,-1,0,0.6591632,51.27521,0,0,0,0.3379873,0.6938561,0.6591632,0,0,0.9601311,3.689571,0,0.3558687,-0.3558687,4.714033,78.56706,0.1812004,0.7250795,0.2703899,0,4.027558
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,1.355541,3.333702,0.08109123,0,0.08109123,4.790963,79.84922,0.1811232,0,0.06487299,0,3.414793
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,1.27445,3.406684,0.1034521,0,0.1034521,4.889106,81.48494,0.1810248,0,0.0827617,0,3.510136
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.6472052,0.6472052,0,-1,0,0.6472052,10.9539,0,0.0000000000000001110223,0,0.07089423,0.6812686,0.6472052,0,0,1.170997,3.499791,0,0.6103744,-0.6103744,4.245715,70.76178,0.1810248,0.7119257,0.05671538,0,3.570685
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.392946,1.38,0,-1,0,1.38,0,0,0.01294626,0.1522409,0,1.452632,1.38,0,0,1.849191,2.889417,0,1.452632,-1.452632,2.714507,45.2417,0.1810248,1.532241,0,0,2.889417
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.6821777,0.6821777,0,-1,0,0.6821777,0,0,0,0,0,0.7180818,0.6821777,0,0,3.463226,1.436785,0,0.7180818,-0.7180818,1.957582,32.62631,0.1810248,0.7503955,0,0,1.436785
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.7176959,0.6827683,0,-1,0,0.6827683,0,0,0.03492757,0.1066972,0,0.7187034,0.6827683,0,0,4.261095,0.7187034,0,0.7187034,-0.7187034,1.200002,20,0.1810248,0.7894655,0,0,0.7187034
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01794424,0,0,-1,0,0,0,0,0.01794424,0.01973866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.01973866,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1376774,0,0,-1,0,0,0,0,0.1376774,0.1514451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.1514451,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2030399,0,0,-1,0,0,0,0,0.2030399,0.2233439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.2233439,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2163258,0,0,-1,0,0,0,0,0.2163258,0.2379584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.2379584,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01705887,0,0,-1,0,0,0,0,0.01705887,0.01876476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.01876476,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1681175,0,0,-1,0,0,0,0,0.1681175,0.1849292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.1849292,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1495731,0,0,-1,0,0,0,0,0.1495731,0.1645305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810248,0.1645305,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.180136,0.180136,1.632768,0,0.5018455,0.180136,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1816325,0.1981496,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4261537,0.4261537,1.7,0,0.5202,0.4261537,0,0,0,0,0,0,0,1.273846,1.210154,3.679654,1.242,1.210154,0,1.210154,3.657238,60.95385,0.1824957,0.4687691,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.47329,1.47329,1.7,0,0.5202,1.47329,15.3475,0,0,0,0.2261132,0,0,0.2267097,0.2153742,2.469501,2.331139,0.4414874,0,0.4414874,4.07607,67.93436,0.1827715,1.620619,0.1808906,1.7,2.557252
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.3972291,0.3972291,1.7,0,0.5202,0.3972291,106.4053,0,0,0,0.422673,0,0,1.302771,1.237632,2.028013,2.728477,1.660305,0,1.660305,5.651174,94.18604,0.1831985,0.436952,0.3381384,1.7,3.15115
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.4704723,0.4704723,0,-1,0,0.4704723,123.5266,0,0,0,0.5811586,0.495234,0.4704723,0,0,0.3677076,4.222752,0.08592457,0,0.08592457,5.732689,95.54462,0.1831178,0.5175195,0.4649269,0,4.803911
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.3630267,0.3630267,0,-1,0,0.3630267,180.2173,0,0,0,0.6542369,0.3821334,0.3630267,0,0,0.281783,4.300084,0.2721035,0,0.2721035,5.990829,99.84695,0.1828629,0.3993294,0.5233896,0,4.954321
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,-1,0,0,0,0.5226066,0,0,0.532286,0,0,0,0,0.009679514,4.544977,0.009679514,0,0.009679514,6.000012,100,0.1828538,0,0.4258288,0,5.077263
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.22985,1.38,0,-1,0,1.38,54.61847,0.0000000000000002220446,0.8498504,1.072835,0.7537349,1.452632,1.38,0,0,0,4.553689,0,0.6988966,-0.6988966,5.26331,87.72166,0.1828538,2.452835,0.6029879,0,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.5163528,0.5163528,0,-1,0,0.5163528,188.1547,0,0,0,0.971542,0.5435293,0.5163528,0,0,0.7765518,3.854792,0.4280127,0,0.4280127,5.669359,94.48912,0.1824543,0.567988,0.7772336,0,4.826334
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3145926,0.3145926,0,-1,0,0.3145926,342.8945,0.3990315,0,0,1.078721,0.3311501,0.3145926,0,0,0.3485391,4.240004,0.3485391,0,0.3485391,6.000012,100,0.1821302,0.3460518,0.8629765,0,5.318725
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821302,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.589204,1.38,0,-1,0,1.38,26.19942,0,0.2092036,0.3681239,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1821302,1.748124,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1820491,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1820088,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1820088,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.7488688,0.7488688,0,-1,0,0.7488688,0,0,0.0000000000000001110223,0,0,0.788283,0.7488688,0,0,1.081419,3.580412,0,0.788283,-0.788283,4.143165,69.05261,0.1820088,0.8237557,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1432835,0.1432835,0,-1,0,0.1432835,0,0,0,0,0,0.1508247,0.1432835,0,0,1.957289,2.792129,0,0.1508247,-0.1508247,3.984182,66.4029,0.1820088,0.1576118,0,0,2.792129
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.31873,0.31873,0,-1,0,0.31873,0,0,0.00000000000000005551115,0,0,0.3355052,0.31873,0,0,2.124872,2.641304,0,0.3355052,-0.3355052,3.630528,60.50868,0.1820088,0.350603,0,0,2.641304
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.296234,0.296234,0,-1,0,0.296234,0,0,0,0,0,0.3118252,0.296234,0,0,2.497655,2.305799,0,0.3118252,-0.3118252,3.301836,55.03048,0.1820088,0.3258574,0,0,2.305799
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1241145,0.1241145,0,-1,0,0.1241145,0,0,0.00000000000000002775558,0,0,0.1306468,0.1241145,0,0,2.844128,1.993974,0,0.1306468,-0.1306468,3.164122,52.73526,0.1820088,0.1365259,0,0,1.993974
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1170429,0.1170429,0,-1,0,0.1170429,0,0,0.00000000000000001387779,0,0,0.123203,0.1170429,0,0,2.989291,1.863327,0,0.123203,-0.123203,3.034254,50.5708,0.1820088,0.1287472,0,0,1.863327
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0420152,0.0420152,0,-1,0,0.0420152,0,0,0.000000000000000006938894,0,0,0.04422653,0.0420152,0,0,3.126183,1.740124,0,0.04422653,-0.04422653,2.987635,49.79382,0.1820088,0.04621672,0,0,1.740124
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.175324,1.695898,0,0,0,2.987635,49.79382,0.1820088,0,0,0,1.695898
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3236803,0.3236803,0,-1,0,0.3236803,0,0,0.00000000000000005551115,0,0,0.3407161,0.3236803,0,0,3.175324,1.695898,0,0.3407161,-0.3407161,2.628489,43.80806,0.1820088,0.3560483,0,0,1.695898
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.553897,1.355181,0,0,0,2.628489,43.80806,0.1820088,0,0,0,1.355181
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.122713,0.122713,0,0,0,0.122713,0,0,0.00000000000000002775558,0,0,0.1291716,0.122713,0,0,3.553897,1.355181,0,0.1291716,-0.1291716,2.49233,41.53875,0.1820088,0.1349843,0,0,1.355181
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.697421,1.22601,0.2501524,0,0.2501524,2.729646,45.494,0.1817773,0,0.2001219,0,1.476162
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.447269,1.451147,0.6802469,0,0.6802469,3.374985,56.24963,0.1811506,0,0.5441976,0,2.131394
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.129757,1.129757,0,-1,0,1.129757,100.3987,0,0,0,1.134262,1.189218,1.129757,0,0,2.767022,2.063369,0,0.05495617,-0.05495617,3.317056,55.28415,0.1811506,1.242733,0.9074097,0,3.197631
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.257715,1.38,0,-1,0,1.38,108.2588,0,0.8777149,1.103486,1.493971,1.452632,1.38,0,0,2.828084,2.008413,0.04133926,0,0.04133926,3.356274,55.93778,0.1811126,2.483486,1.195177,0,3.502384
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.6926289,0.6926289,0,-1,0,0.6926289,251.5933,0,0,0,1.742608,0.7290831,0.6926289,0,0,2.786745,2.045619,1.013525,0,1.013525,4.317788,71.96299,0.1801872,0.7618918,1.394086,0,3.788227
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,-1,0,0,0,0.2136093,0,0,1.986829,0,0,0,0,1.77322,2.957791,1.77322,0,1.77322,6.000012,100,0.1785907,0,1.589463,0,4.94462
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2132317,0.2132317,0,-1,0,0.2132317,933.5886,1.766252,0,0,1.990707,0.2244544,0.2132317,0,0,0,4.553689,0,0,0,6.000012,100,0.1785907,0.2345549,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785907,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.04682356,0.04682356,0,-1,0,0.04682356,2895.85,1.306652,0,0,1.35594,0.04928796,0.04682356,0,0,0,4.553689,0,0,0,6.000012,100,0.1785907,0.05150592,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.9835851,0.9835851,0,-1,0,0.9835851,77.29337,0,0.0000000000000001110223,0,0.760246,1.035353,0.9835851,0,0,0,4.553689,0,0.2751067,-0.2751067,5.710024,95.16688,0.1785907,1.081944,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.5281006,0.5281006,0,-1,0,0.5281006,96.48518,0,0,0,0.5095388,0.5558953,0.5281006,0,0,0.3056742,4.278582,0,0.04635656,-0.04635656,5.66116,94.35248,0.1785907,0.5809106,0.407631,0,4.788121
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.508618,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.1286176,0.2794794,0.07017408,1.452632,1.38,0,0,0.3571814,4.232225,0,1.382457,-1.382457,4.203922,70.06522,0.1785907,1.659479,0.05613926,0,4.3024
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3332736,0.3332736,0,-1,0,0.3332736,0,0,0.00000000000000005551115,0,0,0.3508143,0.3332736,0,0,1.893245,2.849768,0,0.3508143,-0.3508143,3.834131,63.90206,0.1785907,0.3666009,0,0,2.849768
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283039,2.498954,0,0,0,3.834131,63.90206,0.1785907,0,0,0,2.498954
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.5875576,0.5875576,0,-1,0,0.5875576,0,0,0.0000000000000001110223,0,0,0.6184816,0.5875576,0,0,2.283039,2.498954,0,0.6184816,-0.6184816,3.182194,53.03646,0.1785907,0.6463133,0,0,2.498954
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.970241,1.880472,0,0,0,3.182194,53.03646,0.1785907,0,0,0,1.880472
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.07176022,0.07176022,0,-1,0,0.07176022,0,0,0,0,0,0.07553708,0.07176022,0,0,2.970241,1.880472,0,0.07553708,-0.07553708,3.102571,51.70942,0.1785907,0.07893624,0,0,1.880472
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01953036,0.01953036,0,-1,0,0.01953036,0,0,0,0,0,0.02055827,0.01953036,0,0,3.054171,1.804935,0,0.02055827,-0.02055827,3.080901,51.34824,0.1785907,0.0214834,0,0,1.804935
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2093224,0.2093224,0,-1,0,0.2093224,0,0,0,0,0,0.2203394,0.2093224,0,0,3.077013,1.784377,0,0.2203394,-0.2203394,2.848643,47.47728,0.1785907,0.2302547,0,0,1.784377
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2174515,0.2174515,0,-1,0,0.2174515,0,0,0.00000000000000002775558,0,0,0.2288963,0.2174515,0,0,3.321835,1.564038,0,0.2288963,-0.2288963,2.607365,43.45599,0.1785907,0.2391967,0,0,1.564038
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03111605,0.03111605,0,-1,0,0.03111605,0,0,0.000000000000000003469447,0,0,0.03275374,0.03111605,0,0,3.576164,1.335141,0,0.03275374,-0.03275374,2.572839,42.88057,0.1785907,0.03422765,0,0,1.335141
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2116711,0.2116711,0,-1,0,0.2116711,0,0,0,0,0,0.2228117,0.2116711,0,0,3.612557,1.302387,0,0.2228117,-0.2228117,2.337975,38.96618,0.1785907,0.2328382,0,0,1.302387
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2603214,0.2603214,0,0,0,0.2603214,0,0,0.00000000000000005551115,0,0,0.2740225,0.2603214,0,0,3.860126,1.079576,0,0.2740225,-0.2740225,2.04913,34.1521,0.1785907,0.2863535,0,0,1.079576
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1420656,0.1420656,0,0,0,0.1420656,0,0,0,0,0,0.1495427,0.1420656,0,0,4.164595,0.8055533,0,0.1495427,-0.1495427,1.891498,31.52491,0.1785907,0.1562721,0,0,0.8055533
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.330754,0.6560106,0.1284779,0,0.1284779,2.013383,33.55632,0.1784761,0,0.1027823,0,0.7844884
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.9152665,0.9152665,1.7,0,0.5202,0.9152665,54.32052,0,0,0,0.4971775,0,0,0.7847336,0.7454969,4.202276,0.7716407,1.242674,0,1.242674,3.192287,53.20469,0.1792677,1.006793,0.397742,1.7,1.268818
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.138066,1.138066,0,-1,0,1.138066,103.5608,0,0,0,1.17859,1.197964,1.138066,0,0,2.959601,1.890048,0,0.01937392,-0.01937392,3.171866,52.86432,0.1792677,1.251873,0.9428722,0,3.068638
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.9817266,0.9817266,0,-1,0,0.9817266,158.739,0,0,0,1.558383,1.033396,0.9817266,0,0,2.981128,1.870674,0.5249869,0,0.5249869,3.669912,61.16508,0.1788019,1.079899,1.246707,0,3.429057
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.04814601,0.04814601,0,-1,0,0.04814601,3744.449,0,0,0,1.802803,0.05068002,0.04814601,0,0,2.456141,2.343162,1.752123,0,1.752123,5.332122,88.86852,0.1772645,0.05296062,1.442243,0,4.145965
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.6213211,0.6213211,0,-1,0,0.6213211,300.1392,0.5067882,0,0,1.864828,0.6540223,0.6213211,0,0,0.704018,3.920073,0.704018,0,0.704018,6.000012,100,0.1766542,0.6834533,1.491863,0,5.784901
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3183975,0.3183975,0,-1,0,0.3183975,565.0156,1.46384,0,0,1.798995,0.3351552,0.3183975,0,0,0,4.553689,0,0,0,6.000012,100,0.1766542,0.3502372,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.144981,1.144981,0,-1,0,1.144981,166.3048,0.6989152,0,0,1.904158,1.205243,1.144981,0,0,0,4.553689,0,0,0,6.000012,100,0.1766542,1.259479,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.251949,1.251949,0,-1,0,1.251949,89.99001,0,0,0,1.126629,1.317841,1.251949,0,0,0,4.553689,0,0.191212,-0.191212,5.798457,96.64075,0.1766542,1.377144,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.9483875,0.9483875,0,-1,0,0.9483875,87.67368,0,0,0,0.8314862,0.9983026,0.9483875,0,0,0.2124577,4.362477,0,0.1668164,-0.1668164,5.622617,93.71009,0.1766542,1.043226,0.665189,0,5.193963
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0008068275,0.0008068275,0,-1,0,0.0008068275,25520.36,0,0,0,0.2059052,0.0008492921,0.0008068275,0,0,0.3978094,4.195661,0.205056,0,0.205056,5.81715,96.95231,0.1764773,0.0008875103,0.1647242,0,4.401566
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.1927534,4.380211,0.05752385,0,0.05752385,5.871722,97.86184,0.1764277,0,0.04601908,0,4.437735
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.09814701,0.09814701,0,-1,0,0.09814701,0,0,0.00000000000000001387779,0,0,0.1033126,0.09814701,0,0,0.1352296,4.431983,0,0.1033126,-0.1033126,5.762821,96.04682,0.1764277,0.1079617,0,0,4.431983
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.9896687,0.9896687,0,-1,0,0.9896687,0,0,0.0000000000000002220446,0,0,1.041757,0.9896687,0,0,0.2500214,4.32867,0,1.041757,-1.041757,4.664713,77.74506,0.1764277,1.088636,0,0,4.32867
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.6406265,0.6406265,0,-1,0,0.6406265,0,0,0.0000000000000001110223,0,0,0.6743436,0.6406265,0,0,1.407529,3.286913,0,0.6743436,-0.6743436,3.953892,65.89808,0.1764277,0.7046891,0,0,3.286913
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.08437002,0.08437002,0,-1,0,0.08437002,0,0,0.00000000000000001387779,0,0,0.08881056,0.08437002,0,0,2.156799,2.61257,0,0.08881056,-0.08881056,3.860278,64.33784,0.1764277,0.09280703,0,0,2.61257
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2440264,0.2440264,0,-1,0,0.2440264,0,0,0,0,0,0.2568699,0.2440264,0,0,2.255478,2.523759,0,0.2568699,-0.2568699,3.589513,59.8251,0.1764277,0.268429,0,0,2.523759
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1778799,0.1778799,0,-1,0,0.1778799,0,0,0.00000000000000002775558,0,0,0.187242,0.1778799,0,0,2.540889,2.266889,0,0.187242,-0.187242,3.392143,56.5356,0.1764277,0.1956679,0,0,2.266889
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.09268483,0.09268483,0,-1,0,0.09268483,0,0,0.00000000000000001387779,0,0,0.09756298,0.09268483,0,0,2.748935,2.079647,0,0.09756298,-0.09756298,3.289303,54.8216,0.1764277,0.1019533,0,0,2.079647
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2437156,0.2437156,0,-1,0,0.2437156,0,0,0.00000000000000002775558,0,0,0.2565427,0.2437156,0,0,2.857339,1.982084,0,0.2565427,-0.2565427,3.018883,50.31461,0.1764277,0.2680871,0,0,1.982084
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.2931396,0.2931396,0,-1,0,0.2931396,0,0,0,0,0,0.308568,0.2931396,0,0,3.142386,1.725541,0,0.308568,-0.308568,2.693624,44.89363,0.1764277,0.3224536,0,0,1.725541
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1967943,0.1967943,0,-1,0,0.1967943,0,0,0.00000000000000002775558,0,0,0.2071519,0.1967943,0,0,3.48524,1.416973,0,0.2071519,-0.2071519,2.475266,41.25435,0.1764277,0.2164738,0,0,1.416973
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3420278,0.3420278,0,0,0,0.3420278,0,0,0,0,0,0.3600292,0.3420278,0,0,3.715408,1.209821,0,0.3600292,-0.3600292,2.095762,34.9293,0.1764277,0.3762305,0,0,1.209821
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.115441,0.8497922,0,0,0,2.095762,34.9293,0.1764277,0,0,0,0.8497922
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.9584056,0.9584056,1.7,0,0.5202,0.9584056,8.528429,0,0,0,0.08173694,0,0,0.7415944,0.7045147,4.115441,0.8497922,0.7862517,0,0.7862517,2.841666,47.361,0.1769618,1.054246,0.06538955,1.7,0.9315292
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.329189,1.557419,1.776364,0,1.776364,4.526872,75.44772,0.1769491,0,0.3170909,1.7,1.953782
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,1.552825,3.156146,0.6514246,0,0.6514246,5.144868,85.74763,0.1763949,0,0.5211397,0,3.807571
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.381103,0.381103,0,-1,0,0.381103,289.4391,0,0,0,1.103061,0.401161,0.381103,0,0,0.9014009,3.742428,0.7019001,0,0.7019001,5.810749,96.84562,0.1758015,0.4192133,0.8824489,0,4.84549
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1302534,0.1302534,0,-1,0,0.1302534,1163.537,1.178936,0,0,1.515546,0.1371088,0.1302534,0,0,0.1995008,4.374138,0.1995008,0,0.1995008,6.000012,100,0.1756336,0.1432787,1.212437,0,5.889684
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.8643933,0.8643933,0,-1,0,0.8643933,192.3581,0.7528427,0,0,1.66273,0.9098877,0.8643933,0,0,0,4.553689,0,0,0,6.000012,100,0.1756336,0.9508326,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,-1,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756336,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.776956,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.3969558,0.5746513,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1756336,1.954651,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4381174,0.4381174,0,-1,0,0.4381174,180.281,0.2417194,0,0,0.7898423,0.4611762,0.4381174,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1755605,0.4819292,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.8906019,0.8906019,0,-1,0,0.8906019,61.27478,0,0,0,0.5457143,0.9374757,0.8906019,0,0,0,4.553689,0,0.3917614,-0.3917614,5.587059,93.11747,0.1755605,0.9796621,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.84165,1.38,0,-1,0,1.38,15.72691,0,0.4616502,0.6458152,0.2170314,1.452632,1.38,0,0,0.4352904,4.161928,0,1.2356,-1.2356,4.284622,71.41022,0.1755605,2.025815,0.1736251,0,4.378959
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,1.808179,2.926327,0.09976768,0,0.09976768,4.37927,72.98769,0.1754767,0,0.07981415,0,3.026095
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708412,3.016118,0,0,0,4.37927,72.98769,0.1754767,0,0,0,3.016118
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.8415514,0.8415514,0,-1,0,0.8415514,0,0,0.0000000000000001110223,0,0,0.8858436,0.8415514,0,0,1.708412,3.016118,0,0.8858436,-0.8858436,3.445509,57.42504,0.1754767,0.9257066,0,0,3.016118
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.606678,1.38,0,-1,0,1.38,0,0,0.2266775,0.3873453,0,1.452632,1.38,0,0,2.692683,2.130275,0,1.452632,-1.452632,1.914301,31.90495,0.1754767,1.767345,0,0,2.130275
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.3885542,0.3885542,0,-1,0,0.3885542,0,0,0,0,0,0.4090044,0.3885542,0,0,4.306717,0.6776431,0,0.4090044,-0.4090044,1.483172,24.71949,0.1754767,0.4274096,0,0,0.6776431
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2056939,0.2056939,0,-1,0,0.2056939,0,0,0.00000000000000002775558,0,0,0.2165199,0.2056939,0,0,4.761167,0.2686387,0,0.2165199,-0.2165199,1.25494,20.91563,0.1754767,0.2262633,0,0,0.2686387
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1105784,0.04951283,0,-1,0,0.04951283,0,0,0.06106559,0.07212343,0,0.05211877,0.04951283,0,0,5.001745,0.05211877,0,0.05211877,-0.05211877,1.200002,20,0.1754767,0.1216363,0,0,0.05211877
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754767,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.094055,0,0,-1,0,0,0,0,0.094055,0.1034605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754767,0.1034605,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.07750431,0,0,-1,0,0,0,0,0.07750431,0.08525474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754767,0.08525474,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1839641,0,0,-1,0,0,0,0,0.1839641,0.2023606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754767,0.2023606,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.09244218,0.09244218,1.545074,0,0.4779051,0.09244218,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1759405,0.1016864,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.004572069,0.004572069,1.457204,0,0.4539166,0.004572069,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1762724,0.005029276,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.521128,1.521128,1.7,0,0.5202,1.521128,11.60807,0,0,0,0.1765736,0,0,0.1788721,0.1699285,2.299654,2.484,0.346502,0,0.346502,4.147089,69.11801,0.1764801,1.673241,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3247332,0.3247332,1.7,0,0.5202,0.3247332,70.6545,0,0,0,0.2294386,0,0,1.375267,1.306503,1.953152,2.795852,1.535942,0,1.535942,5.604212,93.40334,0.1770215,0.3572065,0.1835509,1.7,3.02529
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.4979339,0.4979339,0,-1,0,0.4979339,122.4487,0,0,0,0.6097137,0.524141,0.4979339,0,0,0.4172103,4.1782,0.08557269,0,0.08557269,5.685393,94.75636,0.1769506,0.5477273,0.4877709,0,4.787913
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.8618178,0.8618178,0,-1,0,0.8618178,87.28278,0,0,0,0.7522185,0.9071767,0.8618178,0,0,0.3316376,4.255215,0,0.1549581,-0.1549581,5.522053,92.03403,0.1769506,0.9479996,0.6017748,0,5.007434
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,-1,0,0,0,0.4855711,0,0,0.9893844,0,0,0,0,0.5038133,4.100257,0.5038133,0,0.5038133,6.000012,100,0.1765346,0,0.7915075,0,5.089641
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.8152863,0.8152863,0,-1,0,0.8152863,136.3285,0.2532711,0,0,1.111467,0.8581961,0.8152863,0,0,0,4.553689,0,0,0,6.000012,100,0.1765346,0.896815,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4125169,0.4125169,0,-1,0,0.4125169,274.8347,0.6995113,0,0,1.13374,0.4342284,0.4125169,0,0,0,4.553689,0,0,0,6.000012,100,0.1765346,0.4537686,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1765346,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1841445,0.1841445,0,-1,0,0.1841445,488.1753,0.7051116,0,0,0.8989479,0.1938363,0.1841445,0,0,0,4.553689,0,0,0,6.000012,100,0.1765346,0.2025589,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.9648349,0.9648349,0,-1,0,0.9648349,39.53977,0,0.0000000000000002220446,0,0.3814935,1.015616,0.9648349,0,0,0,4.553689,0,0.6341223,-0.6341223,5.331588,88.85963,0.1765346,1.061318,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,0.7045802,3.919567,0.1454882,0,0.1454882,5.469611,91.16,0.1764148,0,0.1163905,0,4.065055
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.225442,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,0.8454422,1.067986,0.08940552,1.452632,1.38,0,0,0.5590921,4.050506,0,1.363226,-1.363226,4.032644,67.2106,0.1764148,2.447986,0.07152442,0,4.139912
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.399083,1.38,0,-1,0,1.38,0,0,0.01908347,0.1589918,0,1.452632,1.38,0,0,2.073788,2.68728,0,1.452632,-1.452632,2.501436,41.69052,0.1764148,1.538992,0,0,2.68728
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.3617009,0.3617009,0,-1,0,0.3617009,0,0,0,0,0,0.3807378,0.3617009,0,0,3.687823,1.234648,0,0.3807378,-0.3807378,2.100103,35.00165,0.1764148,0.397871,0,0,1.234648
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110865,0.8539106,0,0,0,2.100103,35.00165,0.1764148,0,0,0,0.8539106
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110865,0.8539106,0,0,0,2.100103,35.00165,0.1764148,0,0,0,0.8539106
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110865,0.8539106,0,0,0,2.100103,35.00165,0.1764148,0,0,0,0.8539106
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1748192,0.1748192,0,-1,0,0.1748192,0,0,0,0,0,0.1840202,0.1748192,0,0,4.110865,0.8539106,0,0.1840202,-0.1840202,1.906129,31.76875,0.1764148,0.1923011,0,0,0.8539106
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1287992,0.1287992,0,-1,0,0.1287992,0,0,0,0,0,0.1355781,0.1287992,0,0,4.315332,0.6698904,0,0.1355781,-0.1355781,1.763217,29.38689,0.1764148,0.1416792,0,0,0.6698904
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2556558,0.2556558,0,-1,0,0.2556558,0,0,0,0,0,0.2691114,0.2556558,0,0,4.465974,0.5343122,0,0.2691114,-0.2691114,1.479549,24.6591,0.1764148,0.2812214,0,0,0.5343122
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2170946,0.2170946,0,-1,0,0.2170946,0,0,0,0,0,0.2285206,0.2170946,0,0,4.764987,0.2652009,0,0.2285206,-0.2285206,1.238667,20.64441,0.1764148,0.2388041,0,0,0.2652009
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.3879809,0.03484624,0,-1,0,0.03484624,0,0,0.3531346,0.3919327,0,0.03668025,0.03484624,0,0,5.018898,0.03668025,0,0.03668025,-0.03668025,1.200002,20,0.1764148,0.426779,0,0,0.03668025
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1712653,0.1712653,1.623897,0,0.4994239,0.1712653,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1769718,0.1883918,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1994906,0.1994906,1.652122,0,0.5071294,0.1994906,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1775612,0.2194397,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.002493,1.002493,1.7,0,0.5202,1.002493,20.51903,0,0,0,0.2057019,0,0,0.6975067,0.6626313,2.299654,2.484,0.8683332,0,0.8683332,4.642141,77.36887,0.1780963,1.102743,0.1645615,1.7,2.689702
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.08185,1.08185,1.7,0,0.5202,1.08185,48.53384,0,0,0,0.5250636,0,0,0.6181495,0.5872421,1.431321,3.2655,1.112306,0,1.112306,5.697367,94.95593,0.1787383,1.190035,0.4200509,1.7,3.790564
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.9464161,0.9464161,0,-1,0,0.9464161,116.3698,0,0,0,1.101342,0.9962274,0.9464161,0,0,0.3190155,4.266575,0.1051146,0,0.1051146,5.797088,96.61794,0.1786527,1.041058,0.8810736,0,5.367917
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.283145,1.283145,0,-1,0,1.283145,105.1581,0,0.0000000000000002220446,0.03145941,1.349331,1.350679,1.283145,0,0,0.2139009,4.361178,0,0.001347933,-0.001347933,5.795667,96.59425,0.1786527,1.411459,1.079465,0,5.710509
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.4969388,0.4969388,0,-1,0,0.4969388,371.2548,1.106417,0,0,1.844909,0.5230935,0.4969388,0,0,0.2153986,4.35983,0.2153986,0,0.2153986,6.000012,100,0.1784773,0.5466326,1.475927,0,6.204739
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.230967,1.230967,0,-1,0,1.230967,164.3452,0.7272806,0,0,2.023035,1.295754,1.230967,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,1.354063,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.370173,1.370173,0,-1,0,1.370173,139.3852,0.4675311,0,0.1271898,1.909818,1.442287,1.370173,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,1.50719,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.6604671,0.6604671,0,-1,0,0.6604671,274.1044,1.115141,0,0,1.81037,0.6952285,0.6604671,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,0.7265138,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784773,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.012676,1.012676,0,-1,0,1.012676,3.539834,0,0,0,0.03584705,1.065975,1.012676,0,0,0,4.553689,0,1.030128,-1.030128,4.914162,81.90254,0.1784773,1.113943,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.833398,0.833398,0,-1,0,0.833398,0,0,0,0,0,0.877261,0.833398,0,0,1.144586,3.523561,0,0.877261,-0.877261,3.989448,66.49066,0.1784773,0.9167377,0,0,3.523561
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.9344402,0.9344402,0,-1,0,0.9344402,0,0,0,0,0,0.9836212,0.9344402,0,0,2.119321,2.6463,0,0.9836212,-0.9836212,2.95262,49.21024,0.1784773,1.027884,0,0,2.6463
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.7433336,0.7433336,0,-1,0,0.7433336,0,0,0.0000000000000001110223,0,0,0.7824565,0.7433336,0,0,3.212233,1.662679,0,0.7824565,-0.7824565,2.127839,35.46391,0.1784773,0.8176669,0,0,1.662679
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1686693,0.1686693,0,-1,0,0.1686693,0,0,0.00000000000000002775558,0,0,0.1775466,0.1686693,0,0,4.081629,0.8802227,0,0.1775466,-0.1775466,1.940688,32.34473,0.1784773,0.1855362,0,0,0.8802227
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278903,0.7026761,0,0,0,1.940688,32.34473,0.1784773,0,0,0,0.7026761
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2496212,0.2496212,0,-1,0,0.2496212,0,0,0,0,0,0.2627592,0.2496212,0,0,4.278903,0.7026761,0,0.2627592,-0.2627592,1.663715,27.72854,0.1784773,0.2745834,0,0,0.7026761
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2105744,0.2105744,0,-1,0,0.2105744,0,0,0.00000000000000002775558,0,0,0.2216573,0.2105744,0,0,4.570858,0.4399169,0,0.2216573,-0.2216573,1.430068,23.83442,0.1784773,0.2316319,0,0,0.4399169
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.112065,0.112065,0,-1,0,0.112065,0,0,0,0,0,0.1179631,0.112065,0,0,4.817144,0.2182596,0,0.1179631,-0.1179631,1.305724,21.76203,0.1784773,0.1232714,0,0,0.2182596
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.07951062,0.07951062,0,-1,0,0.07951062,0,0,0.00000000000000001387779,0,0,0.08369539,0.07951062,0,0,4.948214,0.1002965,0,0.08369539,-0.08369539,1.217502,20.29165,0.1784773,0.08746168,0,0,0.1002965
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.178018,0.01577105,0,-1,0,0.01577105,0,0,0.162247,0.1800488,0,0.01660111,0.01577105,0,0,5.041209,0.01660111,0,0.01660111,-0.01660111,1.200002,20,0.1784773,0.1958198,0,0,0.01660111
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.5399141,0.5399141,1.7,0,0.5202,0.5399141,0,0,0,0,0,0,0,1.160086,1.102082,5.059654,0,1.102082,0,1.102082,2.245529,37.4254,0.1791809,0.5939056,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.186429,0.186429,1.63906,0,0.5035635,0.186429,0,0,0,0,0,0,0,1.452632,1.38,3.957573,0.9918734,1.38,0,1.38,3.554712,59.24508,0.179726,0.2050719,0,1.7,0.9918734
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.06850898,0.06850898,1.521141,0,0.4713714,0.06850898,490.6387,0,0,0,0.3361315,0,0,1.452632,1.38,2.577573,2.233873,1.716132,0,1.716132,5.182777,86.37945,0.1798336,0.07535987,0.2689053,1.7,2.570005
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1072436,0.1072436,0,0,0,0.1072436,683.4507,0,0,0,0.7329571,0.112888,0.1072436,0,0,0.8614413,3.778392,0.6200691,0,0.6200691,5.771026,96.18358,0.1793364,0.117968,0.5863657,0,4.511349
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.9711538,0,0,1.212526,0,0,0,0,0.2413721,4.336454,0.2413721,0,0.2413721,6.000012,100,0.1791437,0,0.9700208,0,5.54898
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,-1,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.9484493,0.9484493,0,-1,0,0.9484493,160.0287,0.5194237,0,0,1.517791,0.9983677,0.9484493,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,1.043294,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.53889,1.38,0,-1,0,1.38,136.897,0.4365465,0.1588901,0.3127792,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,1.692779,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.242175,1.242175,0,-1,0,1.242175,157.6453,0.6506786,0,0,1.958232,1.307553,1.242175,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,1.366393,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.01061,1.38,0,-1,0,1.38,123.0384,0.2452989,1.63061,1.931671,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,3.311671,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.4954774,0.4954774,0,-1,0,0.4954774,186.725,0.4036249,0,0,0.9251801,0.5215552,0.4954774,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,0.5450252,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1791437,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.2919525,0.2919525,0,-1,0,0.2919525,26.70864,0,0,0,0.07797654,0.3073184,0.2919525,0,0,0,4.553689,0,0.2293419,-0.2293419,5.758265,95.97088,0.1791437,0.3211477,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.170233,1.170233,0,-1,0,1.170233,0,0,0,0,0,1.231825,1.170233,0,0,0.2548243,4.324347,0,1.231825,-1.231825,4.459807,74.32997,0.1791437,1.287257,0,0,4.324347
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.4373298,0.4373298,0,-1,0,0.4373298,0,0,0.00000000000000005551115,0,0,0.4603471,0.4373298,0,0,1.623518,3.092522,0,0.4603471,-0.4603471,3.974559,66.24252,0.1791437,0.4810627,0,0,3.092522
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.6650574,0.6650574,0,-1,0,0.6650574,0,0,0.0000000000000001110223,0,0,0.7000604,0.6650574,0,0,2.135015,2.632175,0,0.7000604,-0.7000604,3.23663,53.94373,0.1791437,0.7315632,0,0,2.632175
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2859874,0.2859874,0,-1,0,0.2859874,0,0,0,0,0,0.3010394,0.2859874,0,0,2.91286,1.932115,0,0.3010394,-0.3010394,2.919307,48.65502,0.1791437,0.3145861,0,0,1.932115
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.09269248,0.09269248,0,-1,0,0.09269248,0,0,0.00000000000000001387779,0,0,0.09757103,0.09269248,0,0,3.247348,1.631075,0,0.09757103,-0.09757103,2.816458,46.94087,0.1791437,0.1019617,0,0,1.631075
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2034539,0.2034539,0,-1,0,0.2034539,0,0,0.00000000000000002775558,0,0,0.214162,0.2034539,0,0,3.355761,1.533504,0,0.214162,-0.214162,2.590711,43.17844,0.1791437,0.2237993,0,0,1.533504
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02099143,0.02099143,0,-1,0,0.02099143,0,0,0,0,0,0.02209624,0.02099143,0,0,3.593719,1.319342,0,0.02209624,-0.02209624,2.56742,42.79025,0.1791437,0.02309057,0,0,1.319342
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2298174,0.2298174,0,-1,0,0.2298174,0,0,0.00000000000000002775558,0,0,0.2419131,0.2298174,0,0,3.61827,1.297246,0,0.2419131,-0.2419131,2.312421,38.54028,0.1791437,0.2527992,0,0,1.297246
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887062,1.055333,0,0,0,2.312421,38.54028,0.1791437,0,0,0,1.055333
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2609783,0.2609783,0,-1,0,0.2609783,0,0,0.00000000000000005551115,0,0,0.274714,0.2609783,0,0,3.887062,1.055333,0,0.274714,-0.274714,2.022847,33.71405,0.1791437,0.2870761,0,0,1.055333
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2355762,0.2355762,0,0,0,0.2355762,0,0,0.00000000000000002775558,0,0,0.2479749,0.2355762,0,0,4.1923,0.780619,0,0.2479749,-0.2479749,1.761459,29.35758,0.1791437,0.2591338,0,0,0.780619
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.3760584,0.3760584,0,0,0,0.3760584,0,0,0.00000000000000005551115,0,0,0.395851,0.3760584,0,0,4.467828,0.5326441,0,0.395851,-0.395851,1.344195,22.40321,0.1791437,0.4136643,0,0,0.5326441
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.06902171,0.06902171,0,0,0,0.06902171,447.7779,0,0,0,0.309064,0.07265443,0.06902171,0,0,4.907662,0.1367931,0.2364095,0,0.2364095,1.568473,26.14116,0.1789552,0.07592388,0.2472512,0,0.4458571
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.322676,1.322676,1.7,0,0.5202,1.322676,63.3606,0,0,0,0.8380554,0,0,0.377324,0.3584578,4.671252,0.3495617,1.196513,0,1.196513,2.703585,45.05966,0.1795829,1.454944,0.6704444,1.7,1.187617
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.8385751,0.8385751,0,-1,0,0.8385751,155.8333,0,0,0,1.306779,0.8827106,0.8385751,0,0,3.474739,1.426424,0.4240682,0,0.4240682,3.105891,51.76475,0.1792465,0.9224325,1.045423,0,2.733202
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.197684,1.197684,0,-1,0,1.197684,137.0997,0,0,0,1.642021,1.26072,1.197684,0,0,3.050671,1.808085,0.3813006,0,0.3813006,3.467625,57.79363,0.1789451,1.317452,1.313616,0,3.450106
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.099626,1.38,0,-1,0,1.38,142.2289,0,1.719626,2.029589,1.962758,1.452632,1.38,0,0,2.66937,2.151256,0.5101265,0,0.5101265,3.951573,65.85942,0.1785435,3.409589,1.570206,0,4.114014
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.9513528,0.9513528,0,-1,0,0.9513528,219.4175,0,0,0,2.087435,1.001424,0.9513528,0,0,2.159244,2.610369,1.086011,0,1.086011,4.981853,83.03072,0.1776945,1.046488,1.669948,0,4.697804
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,2.946882,1.38,0,-1,0,1.38,128.7726,0,1.566882,1.86157,1.777062,1.452632,1.38,0,0,1.073233,3.587779,0.3244303,0,0.3244303,5.289635,88.16041,0.1774424,3.24157,1.421649,0,5.364841
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.658334,0.658334,0,-1,0,0.658334,256.5757,0.2473392,0,0,1.689126,0.6929832,0.658334,0,0,0.7488031,3.879766,0.7488031,0,0.7488031,6.000012,100,0.1768633,0.7241675,1.3513,0,5.568892
