Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2572451,0.2572451,0,-1,0,0.2572451,562.8741,1.177182,0,0,1.447966,0.2707843,0.2572451,0,0,0,4.553689,0,0,0,6.000012,100,0.1768633,0.2829696,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.4790469,0.4790469,0,-1,0,0.4790469,197.0028,0.439476,0,0,0.9437358,0.5042598,0.4790469,0,0,0,4.553689,0,0,0,6.000012,100,0.1768633,0.5269516,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.5134646,0.5134646,0,-1,0,0.5134646,81.83366,0,0,0,0.4201868,0.540489,0.5134646,0,0,0,4.553689,0,0.1203022,-0.1203022,5.873202,97.88651,0.1768633,0.5648111,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.256688,1.256688,0,-1,0,1.256688,3.919965,0,0,0.002356293,0.04926172,1.322829,1.256688,0,0,0.1336691,4.433387,0,1.273567,-1.273567,4.530745,75.51226,0.1768633,1.382356,0.03940937,0,4.482648
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.7995645,0.7995645,0,-1,0,0.7995645,0,0,0.0000000000000001110223,0,0,0.8416469,0.7995645,0,0,1.548744,3.15982,0,0.8416469,-0.8416469,3.643571,60.72606,0.1768633,0.879521,0,0,3.15982
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.288835,1.288835,0,-1,0,1.288835,0,0,0.0000000000000002220446,0.03771839,0,1.356668,1.288835,0,0,2.483907,2.318173,0,1.356668,-1.356668,2.213517,36.89188,0.1768633,1.417718,0,0,2.318173
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.6849173,0.6849173,0,-1,0,0.6849173,0,0,0.0000000000000001110223,0,0,0.7209656,0.6849173,0,0,3.991316,0.9615043,0,0.7209656,-0.7209656,1.453552,24.22583,0.1768633,0.7534091,0,0,0.9615043
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.09442178,0.09442178,0,-1,0,0.09442178,0,0,0.00000000000000001387779,0,0,0.09939135,0.09442178,0,0,4.792389,0.2405387,0,0.09939135,-0.09939135,1.348785,22.4797,0.1768633,0.103864,0,0,0.2405387
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.454018,0.13409,0,-1,0,0.13409,0,0,0.319928,0.3653298,0,0.1411474,0.13409,0,0,4.902824,0.1411474,0,0.1411474,-0.1411474,1.200002,20,0.1768633,0.4994198,0,0,0.1411474
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1643584,0,0,-1,0,0,0,0,0.1643584,0.1807942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768633,0.1807942,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1745342,0,0,-1,0,0,0,0,0.1745342,0.1919877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768633,0.1919877,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3076216,0,0,-1,0,0,0,0,0.3076216,0.3383838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768633,0.3383838,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1075627,0,0,-1,0,0,0,0,0.1075627,0.118319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768633,0.118319,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.2931138,0,0,-1,0,0,0,0,0.2931138,0.3224252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768633,0.3224252,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.05465848,0.05465848,1.50729,0,0.4675902,0.05465848,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1772282,0.06012432,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1718871,0.1718871,1.624519,0,0.4995936,0.1718871,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1777419,0.1890759,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.461726,1.461726,1.7,0,0.5202,1.461726,22.20591,0,0,0,0.3245896,0,0,0.2382737,0.22636,2.299654,2.484,0.5509496,0,0.5509496,4.341045,72.35061,0.1780335,1.607899,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.067717,0,0.3475867,0,0,0,0,0,0.7343739,0,0,1.067717,1.014331,1.748705,2.979855,1.748705,0,1.748705,6.000012,100,0.1775373,0,0.5874991,1.7,3.714229
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.8306208,0.8306208,0,-1,0,0.8306208,152.7389,0.3943436,0,0,1.268681,0.8743377,0.8306208,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,0.9136829,1.014945,0,5.82237
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.6351719,0.6351719,0,-1,0,0.6351719,259.7844,0.9814756,0,0,1.650078,0.668602,0.6351719,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,0.6986891,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.3762696,0.3762696,0,-1,0,0.3762696,527.1478,1.587424,0,0,1.983497,0.3960733,0.3762696,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,0.4138966,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.9803919,0.9803919,0,-1,0,0.9803919,206.746,0.99493,0,0,2.026922,1.031991,0.9803919,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,1.078431,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.379075,1.379075,0,-1,0,1.379075,136.9575,0.4370892,0,0.136982,1.888747,1.451657,1.379075,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,1.516982,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.6011574,0.6011574,0,-1,0,0.6011574,288.7466,1.103024,0,0,1.735821,0.6327973,0.6011574,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,0.6612732,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.4977952,0.4977952,0,-1,0,0.4977952,279.8417,0.8690438,0,0,1.393039,0.5239949,0.4977952,0,0,0,4.553689,0,0,0,6.000012,100,0.1775373,0.5475747,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.00488,1.00488,0,-1,0,1.00488,100.4499,0,0,0,1.009401,1.057768,1.00488,0,0,0,4.553689,0,0.04836725,-0.04836725,5.949028,99.15028,0.1775373,1.105368,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.5427254,0,0,0.5964668,0,0,0,0,0.05374139,4.505322,0.05374139,0,0.05374139,6.000012,100,0.1774966,0,0.4771735,0,5.101789
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.034439,1.034439,0,-1,0,1.034439,11.73537,0,0,0,0.1213952,1.088883,1.034439,0,0,0,4.553689,0,0.9674879,-0.9674879,4.98019,83.00301,0.1774966,1.137883,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.1947,1.1947,0,-1,0,1.1947,0,0,0.0000000000000002220446,0,0,1.257578,1.1947,0,0,1.074987,3.586201,0,1.257578,-1.257578,3.654586,60.90965,0.1774966,1.314169,0,0,3.586201
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.89857,0.89857,0,-1,0,0.89857,0,0,0.0000000000000001110223,0,0,0.9458632,0.89857,0,0,2.472296,2.328623,0,0.9458632,-0.9458632,2.657559,44.29256,0.1774966,0.988427,0,0,2.328623
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.274943,1.274943,0,-1,0,1.274943,0,0,0,0.08881619,0,1.342046,1.274943,0,0,3.523255,1.382759,0,1.342046,-1.342046,1.242919,20.71527,0.1774966,1.402438,0,0,1.382759
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2398421,0.03867814,0,-1,0,0.03867814,0,0,0.2011639,0.2251482,0,0.04071384,0.03867814,0,0,5.014417,0.04071384,0,0.04071384,-0.04071384,1.200002,20,0.1774966,0.2638263,0,0,0.04071384
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.09461566,0,0,-1,0,0,0,0,0.09461566,0.1040772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.1040772,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1483554,0,0,-1,0,0,0,0,0.1483554,0.163191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.163191,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1063221,0,0,-1,0,0,0,0,0.1063221,0.1169543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.1169543,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1026083,0,0,-1,0,0,0,0,0.1026083,0.1128691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.1128691,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.3626323,0,0,-1,0,0,0,0,0.3626323,0.3988956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.3988956,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.008045802,0,0,-1,0,0,0,0,0.008045802,0.008850382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774966,0.008850382,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.03985894,0.03985894,1.492491,0,0.4635499,0.03985894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1778309,0.04384484,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1845133,0.1845133,1.637145,0,0.5030406,0.1845133,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1783461,0.2029646,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1282775,0.1282775,1.580909,0,0.4876882,0.1282775,163.1983,0,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1786272,0.1411052,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.7457861,0.7457861,0,0,0,0.7457861,91.72997,0,0,0,0.6841094,0.7850381,0.7457861,0,0,0.7103078,3.914412,0,0.1009286,-0.1009286,5.219767,86.99594,0.1786272,0.8203648,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.3640833,0,0,1.186534,0,0,0,0,0.8224506,3.813483,0.8224506,0,0.8224506,6.000012,100,0.1780144,0,0.9492272,0,5.000017
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.766465,0.766465,0,-1,0,0.766465,169.2036,0.490081,0,0,1.296886,0.8068053,0.766465,0,0,0,4.553689,0,0,0,6.000012,100,0.1780144,0.8431115,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.2801533,0.2801533,0,-1,0,0.2801533,661.5049,1.558329,0,0,1.853228,0.2948982,0.2801533,0,0,0,4.553689,0,0,0,6.000012,100,0.1780144,0.3081686,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.4773248,0.4773248,0,-1,0,0.4773248,396.8234,1.391689,0,0,1.894136,0.5024471,0.4773248,0,0,0,4.553689,0,0,0,6.000012,100,0.1780144,0.5250572,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,-1,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780144,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.8064679,0.8064679,0,-1,0,0.8064679,213.046,0.8692343,0,0,1.718148,0.8489136,0.8064679,0,0,0,4.553689,0,0,0,6.000012,100,0.1780144,0.8871146,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.677695,1.38,0,-1,0,1.38,95.71624,0,0.2976945,0.465464,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1780144,1.845464,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2187323,0.2187323,0,-1,0,0.2187323,353.7014,0.3970287,0,0,0.7736593,0.2302445,0.2187323,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1779058,0.2406055,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.5820639,0.5820639,0,-1,0,0.5820639,86.96003,0,0,0,0.5061629,0.6126988,0.5820639,0,0,0,4.553689,0,0.1065359,-0.1065359,5.887713,98.12836,0.1779058,0.6402702,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.075657,1.075657,0,-1,0,1.075657,6.302286,0,0.0000000000000002220446,0,0.06779096,1.13227,1.075657,0,0,0.1183732,4.447153,0,1.064479,-1.064479,4.765654,79.4274,0.1779058,1.183223,0.05423277,0,4.514944
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.6852786,0.6852786,0,-1,0,0.6852786,0,0,0,0,0,0.7213459,0.6852786,0,0,1.301128,3.382674,0,0.7213459,-0.7213459,4.005288,66.75467,0.1779058,0.7538065,0,0,3.382674
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.102623,2.661328,0,0,0,4.005288,66.75467,0.1779058,0,0,0,2.661328
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.226949,1.226949,0,-1,0,1.226949,0,0,0,0,0,1.291525,1.226949,0,0,2.102623,2.661328,0,1.291525,-1.291525,2.643901,44.06492,0.1779058,1.349644,0,0,2.661328
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005262841,0.005262841,0,-1,0,0.005262841,0,0,0,0,0,0.005539833,0.005262841,0,0,3.537652,1.369802,0,0.005539833,-0.005539833,2.638061,43.9676,0.1779058,0.005789125,0,0,1.369802
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.05638097,0.05638097,0,-1,0,0.05638097,0,0,0.000000000000000006938894,0,0,0.05934839,0.05638097,0,0,3.543807,1.364262,0,0.05934839,-0.05934839,2.575503,42.92496,0.1779058,0.06201907,0,0,1.364262
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1069225,0.1069225,0,-1,0,0.1069225,0,0,0,0,0,0.11255,0.1069225,0,0,3.60975,1.304914,0,0.11255,-0.11255,2.456864,40.94766,0.1779058,0.1176147,0,0,1.304914
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.309627,0.309627,0,-1,0,0.309627,0,0,0,0,0,0.3259231,0.309627,0,0,3.734806,1.192364,0,0.3259231,-0.3259231,2.113311,35.22178,0.1779058,0.3405897,0,0,1.192364
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2445285,0.2445285,0,-1,0,0.2445285,0,0,0.00000000000000002775558,0,0,0.2573984,0.2445285,0,0,4.096942,0.8664408,0,0.2573984,-0.2573984,1.84199,30.69976,0.1779058,0.2689813,0,0,0.8664408
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.5636873,0.5636873,0,-1,0,0.5636873,0,0,0,0.0414657,0,0.5933551,0.5636873,0,0,4.382941,0.6090425,0,0.5933551,-0.5933551,1.216538,20.2756,0.1779058,0.620056,0,0,0.6090425
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3109351,0.01490303,0,-1,0,0.01490303,0,0,0.296032,0.3271255,0,0.0156874,0.01490303,0,0,5.042224,0.0156874,0,0.0156874,-0.0156874,1.200002,20,0.1779058,0.3420286,0,0,0.0156874
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779058,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3432435,0.3432435,1.7,0,0.5202,0.3432435,0,0,0,0,0,0,0,1.356757,1.288919,5.059654,0,1.288919,0,1.288919,2.422778,40.37955,0.1785586,0.3775678,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.8708225,0.8708225,1.7,0,0.5202,0.8708225,39.55102,0,0,0,0.3444192,0,0,0.8291775,0.7877187,3.770736,1.160027,1.132138,0,1.132138,3.496818,58.28019,0.179172,0.9579048,0.2755353,1.7,1.504446
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.8998322,0.8998322,1.7,0,0.5202,0.8998322,95.73978,0,0,0,0.8614973,0,0,0.8001678,0.7601594,2.638598,2.178951,1.621657,0,1.621657,5.035257,83.92078,0.1795663,0.9898154,0.6891978,1.7,3.040448
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.071306,1.071306,0,-1,0,1.071306,115.5846,0,0,0,1.238264,1.12769,1.071306,0,0,1.016941,3.638442,0.1105738,0,0.1105738,5.140156,85.66911,0.179485,1.178436,0.990611,0,4.876706
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.046369,1.046369,0,-1,0,1.046369,162.4599,0,0,0,1.699931,1.101442,1.046369,0,0,0.9063673,3.737958,0.5984893,0,0.5984893,5.707933,95.13203,0.1790459,1.151006,1.359945,0,5.437889
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.121473,1.121473,0,-1,0,1.121473,172.3876,0.4449049,0,0,1.933281,1.180498,1.121473,0,0,0.307878,4.276599,0.307878,0,0.307878,6.000012,100,0.1788208,1.233621,1.546625,0,6.20988
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,-1,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1788208,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.6717398,0.6717398,0,-1,0,0.6717398,241.8258,0.9173456,0,0,1.62444,0.7070945,0.6717398,0,0,0,4.553689,0,0,0,6.000012,100,0.1788208,0.7389138,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.5800225,0.5800225,0,-1,0,0.5800225,258.7997,0.8905467,0,0,1.501097,0.61055,0.5800225,0,0,0,4.553689,0,0,0,6.000012,100,0.1788208,0.6380248,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.7163006,0.7163006,0,-1,0,0.7163006,182.6525,0.5543407,0,0,1.308341,0.7540007,0.7163006,0,0,0,4.553689,0,0,0,6.000012,100,0.1788208,0.7879307,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.799867,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,0.4198668,0.5998535,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1788208,1.979853,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1784862,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.792397,0.792397,0,-1,0,0.792397,10.9529,0,0,0,0.08679043,0.8341022,0.792397,0,0,0.1166761,4.44868,0,0.7473117,-0.7473117,5.101588,85.02629,0.1784862,0.8716367,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9470224,3.701369,0,0,0,5.101588,85.02629,0.1784862,0,0,0,3.701369
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9470224,3.701369,0,0,0,5.101588,85.02629,0.1784862,0,0,0,3.701369
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.7068797,0.7068797,0,-1,0,0.7068797,0,0,0.0000000000000001110223,0,0,0.7440839,0.7068797,0,0,0.9470224,3.701369,0,0.7440839,-0.7440839,4.317255,71.95409,0.1784862,0.7775677,0,0,3.701369
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03006986,0.03006986,0,-1,0,0.03006986,0,0,0.000000000000000003469447,0,0,0.03165248,0.03006986,0,0,1.773782,2.957285,0,0.03165248,-0.03165248,4.28389,71.39802,0.1784862,0.03307685,0,0,2.957285
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.4710004,0.4710004,0,-1,0,0.4710004,0,0,0.00000000000000005551115,0,0,0.4957899,0.4710004,0,0,1.808952,2.925632,0,0.4957899,-0.4957899,3.761281,62.68789,0.1784862,0.5181005,0,0,2.925632
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359829,2.429842,0,0,0,3.761281,62.68789,0.1784862,0,0,0,2.429842
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.08851837,0.08851837,0,-1,0,0.08851837,0,0,0,0,0,0.09317724,0.08851837,0,0,2.359829,2.429842,0,0.09317724,-0.09317724,3.663064,61.05094,0.1784862,0.09737021,0,0,2.429842
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1464163,0.1464163,0,-1,0,0.1464163,0,0,0.00000000000000002775558,0,0,0.1541224,0.1464163,0,0,2.46336,2.336665,0,0.1541224,-0.1541224,3.500604,58.34329,0.1784862,0.1610579,0,0,2.336665
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.07957049,0.07957049,0,-1,0,0.07957049,0,0,0.00000000000000001387779,0,0,0.08375841,0.07957049,0,0,2.634607,2.182543,0,0.08375841,-0.08375841,3.412315,56.87181,0.1784862,0.08752754,0,0,2.182543
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.727672,2.098784,0,0,0,3.412315,56.87181,0.1784862,0,0,0,2.098784
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3114199,0.3114199,0,0,0,0.3114199,0,0,0.00000000000000005551115,0,0,0.3278104,0.3114199,0,0,2.727672,2.098784,0,0.3278104,-0.3278104,3.066773,51.11278,0.1784862,0.3425619,0,0,2.098784
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2298202,0.2298202,0,0,0,0.2298202,0,0,0.00000000000000002775558,0,0,0.241916,0.2298202,0,0,3.091906,1.770974,0,0.241916,-0.241916,2.811771,46.86276,0.1784862,0.2528022,0,0,1.770974
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.106201,1.106201,0,0,0,1.106201,20.01037,0,0,0,0.2213549,1.164422,1.106201,0,0,3.360701,1.529058,0,0.9430668,-0.9430668,1.817691,30.2948,0.1784862,1.216821,0.1770839,0,1.750413
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.8826544,0.8826544,1.7,0,0.5202,0.8826544,73.08974,0,0,0,0.6451299,0,0,0.8173456,0.7764783,4.408553,0.5859912,1.421608,0,1.421608,3.166347,52.77235,0.1790251,0.9709198,0.5161039,1.7,1.231121
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.699931,1.38,0,-1,0,1.38,75.51891,0,0.3199305,0.4899235,1.042161,1.452632,1.38,0,0,2.986945,1.865439,0,0.4104707,-0.4104707,2.733673,45.56113,0.1790251,1.869924,0.8337287,0,2.907599
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,-1,0,0,0,0,0,0,1.334677,0,0,0,0,3.443023,1.454968,1.334677,0,1.334677,3.999859,66.66419,0.1780622,0,1.067742,0,2.789645
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.5459111,0.5459111,0,-1,0,0.5459111,310.4542,0,0,0,1.694804,0.5746433,0.5459111,0,0,2.108346,2.656178,1.120161,0,1.120161,5.062537,84.37545,0.1772621,0.6005022,1.355843,0,4.350982
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.4249541,0.4249541,0,-1,0,0.4249541,462.0014,0.5277888,0,0,1.963294,0.4473202,0.4249541,0,0,0.9881852,3.664322,0.9881852,0,0.9881852,6.000012,100,0.1765622,0.4674496,1.570635,0,5.627616
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.122883,1.122883,0,-1,0,1.122883,166.5006,0.6876247,0,0,1.869607,1.181982,1.122883,0,0,0,4.553689,0,0,0,6.000012,100,0.1765622,1.235171,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.9788792,0.9788792,0,-1,0,0.9788792,173.5594,0.6685379,0,0,1.698937,1.030399,0.9788792,0,0,0,4.553689,0,0,0,6.000012,100,0.1765622,1.076767,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.596062,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.2160617,0.3756678,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1765622,1.755668,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.9176719,0.9176719,0,-1,0,0.9176719,93.24171,0,0,0,0.855653,0.9659705,0.9176719,0,0,0.3778736,4.213603,0,0.1103174,-0.1103174,5.525245,92.08723,0.1765622,1.009439,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.8613403,0.8613403,0,-1,0,0.8613403,37.45432,0,0.0000000000000001110223,0,0.3226092,0.906674,0.8613403,0,0,0.5004485,4.103285,0,0.5840648,-0.5840648,4.909586,81.82628,0.1765622,0.9474743,0.2580873,0,4.425894
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.527194,1.38,0,-1,0,1.38,4.568405,0,0.1471943,0.2999137,0.06304399,1.452632,1.38,0,0,1.149409,3.519221,0,1.389588,-1.389588,3.444833,57.41376,0.1765622,1.679914,0.05043519,0,3.582264
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.693396,2.129633,0,0,0,3.444833,57.41376,0.1765622,0,0,0,2.129633
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.693396,2.129633,0,0,0,3.444833,57.41376,0.1765622,0,0,0,2.129633
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.06898657,0.06898657,0,-1,0,0.06898657,0,0,0.00000000000000001387779,0,0,0.07261744,0.06898657,0,0,2.693396,2.129633,0,0.07261744,-0.07261744,3.368287,56.138,0.1765622,0.07588523,0,0,2.129633
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.07376279,0.07376279,0,-1,0,0.07376279,0,0,0.00000000000000001387779,0,0,0.07764504,0.07376279,0,0,2.774082,2.057015,0,0.07764504,-0.07764504,3.286442,54.77392,0.1765622,0.08113907,0,0,2.057015
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.08579148,0.08579148,0,-1,0,0.08579148,0,0,0,0,0,0.09030682,0.08579148,0,0,2.860354,1.97937,0,0.09030682,-0.09030682,3.19125,53.1874,0.1765622,0.09437063,0,0,1.97937
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.04473562,0.04473562,0,-1,0,0.04473562,0,0,0.000000000000000006938894,0,0,0.04709012,0.04473562,0,0,2.960695,1.889064,0,0.04709012,-0.04709012,3.141613,52.36011,0.1765622,0.04920918,0,0,1.889064
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2755873,0.2755873,0,-1,0,0.2755873,0,0,0.00000000000000005551115,0,0,0.2900919,0.2755873,0,0,3.013017,1.841973,0,0.2900919,-0.2900919,2.835829,47.26373,0.1765622,0.303146,0,0,1.841973
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03358547,0.03358547,0,-1,0,0.03358547,0,0,0.000000000000000006938894,0,0,0.03535312,0.03358547,0,0,3.335341,1.551882,0,0.03535312,-0.03535312,2.798564,46.64264,0.1765622,0.03694401,0,0,1.551882
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2634963,0.2634963,0,-1,0,0.2634963,0,0,0,0,0,0.2773646,0.2634963,0,0,3.374623,1.516528,0,0.2773646,-0.2773646,2.506196,41.76985,0.1765622,0.2898459,0,0,1.516528
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1972626,0.1972626,0,-1,0,0.1972626,0,0,0,0,0,0.2076448,0.1972626,0,0,3.682806,1.239164,0,0.2076448,-0.2076448,2.287319,38.12191,0.1765622,0.2169889,0,0,1.239164
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1629103,0.1629103,0,0,0,0.1629103,0,0,0.00000000000000002775558,0,0,0.1714846,0.1629103,0,0,3.913522,1.031519,0,0.1714846,-0.1714846,2.106558,35.10924,0.1765622,0.1792014,0,0,1.031519
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1101259,0.1101259,0,0,0,0.1101259,0,0,0.00000000000000001387779,0,0,0.115922,0.1101259,0,0,4.104061,0.8600345,0,0.115922,-0.115922,1.984366,33.0727,0.1765622,0.1211384,0,0,0.8600345
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.18269,2.18269,1.7,0,0.5202,2.18269,6.554294,0,0,0,0.1430599,0.5080948,0.48269,0,0,4.232862,0.7441126,0,0.3650349,-0.3650349,1.599585,26.6597,0.1765622,2.400959,0.1144479,1.7,0.8871725
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.7795508,0.7795508,1.7,0,0.5202,0.7795508,82.51325,0,0,0,0.6432327,0,0,0.9204493,0.8744268,4.638457,0.3790777,1.517659,0,1.517659,3.039364,50.65596,0.177034,0.8575059,0.5145862,1.7,1.02231
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.5793898,0.5793898,0,-1,0,0.5793898,130.402,0,0,0,0.7555357,0.609884,0.5793898,0,0,3.120797,1.744971,0.1456517,0,0.1456517,3.177541,52.95891,0.1769316,0.6373287,0.6044285,0,2.500507
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.252176,1.38,0,-1,0,1.38,109.8081,0,0.8721761,1.097394,1.515352,1.452632,1.38,0,0,2.975146,1.876058,0.06272018,0,0.06272018,3.237042,53.9506,0.1768876,2.477394,1.212281,0,3.391409
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.670896,1.38,0,-1,0,1.38,103.2165,0.0000000000000002220446,0.2908961,0.4579857,1.424387,1.452632,1.38,0,0,2.912426,1.932506,0,0.02824432,-0.02824432,3.20727,53.4544,0.1768876,1.837986,1.13951,0,3.356893
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.7515706,0.7515706,0,-1,0,0.7515706,157.6972,0,0,0,1.185206,0.791127,0.7515706,0,0,2.943808,1.904262,0.3940791,0,0.3940791,3.581126,59.68532,0.1766114,0.8267277,0.9481648,0,3.089468
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.6208734,0.6208734,0,-1,0,0.6208734,202.4563,0,0,0,1.256997,0.653551,0.6208734,0,0,2.549729,2.258933,0.6034462,0,0.6034462,4.153606,69.22662,0.1761901,0.6829607,1.005598,0,3.51593
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.05620759,0.05620759,0,-1,0,0.05620759,2566.255,0,0,0,1.44243,0.05916588,0.05620759,0,0,1.946283,2.802034,1.383264,0,1.383264,5.465886,91.09791,0.175232,0.06182835,1.153944,0,4.244464
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1573789,0.1573789,0,-1,0,0.1573789,288.6109,0,0,0,0.4542125,0.1656619,0.1573789,0,0,0.5630187,4.046972,0.2885505,0,0.2885505,5.739629,95.66029,0.1750335,0.1731167,0.36337,0,4.501184
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.5556014,0.5556014,0,-1,0,0.5556014,59.77931,0,0,0,0.3321347,0.5848436,0.5556014,0,0,0.2744682,4.306667,0,0.2527089,-0.2527089,5.47325,91.22065,0.1750335,0.6111615,0.2657077,0,4.638802
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.5340757,0.5340757,0,-1,0,0.5340757,74.07188,0,0,0,0.3955999,0.5621849,0.5340757,0,0,0.5552559,4.053958,0,0.1665851,-0.1665851,5.297654,88.29405,0.1750335,0.5874833,0.3164799,0,4.449559
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.918819,0.918819,0,-1,0,0.918819,10.22729,0,0,0,0.09397023,0.9671778,0.918819,0,0,0.7403504,3.887373,0,0.8732076,-0.8732076,4.377213,72.95339,0.1750335,1.010701,0.07517619,0,3.981344
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.158665,1.158665,0,-1,0,1.158665,0,0,0.0000000000000002220446,0,0,1.219648,1.158665,0,0,1.710581,3.014166,0,1.219648,-1.219648,3.091591,51.52641,0.1750335,1.274532,0,0,3.014166
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065745,1.794518,0,0,0,3.091591,51.52641,0.1750335,0,0,0,1.794518
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065745,1.794518,0,0,0,3.091591,51.52641,0.1750335,0,0,0,1.794518
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1145239,0.1145239,0,-1,0,0.1145239,0,0,0.00000000000000001387779,0,0,0.1205515,0.1145239,0,0,3.065745,1.794518,0,0.1205515,-0.1205515,2.964519,49.40854,0.1750335,0.1259763,0,0,1.794518
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199691,1.673967,0,0,0,2.964519,49.40854,0.1750335,0,0,0,1.673967
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3275493,0.3275493,0,-1,0,0.3275493,0,0,0.00000000000000005551115,0,0,0.3447887,0.3275493,0,0,3.199691,1.673967,0,0.3447887,-0.3447887,2.601079,43.35123,0.1750335,0.3603042,0,0,1.673967
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1147352,0.1147352,0,-1,0,0.1147352,0,0,0,0,0,0.1207739,0.1147352,0,0,3.58279,1.329178,0,0.1207739,-0.1207739,2.473772,41.22946,0.1750335,0.1262088,0,0,1.329178
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.2633395,0.2633395,0,-1,0,0.2633395,0,0,0,0,0,0.2771995,0.2633395,0,0,3.716983,1.208404,0,0.2771995,-0.2771995,2.181578,36.35957,0.1750335,0.2896735,0,0,1.208404
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.2917015,0.2917015,0,-1,0,0.2917015,0,0,0.00000000000000005551115,0,0,0.3070542,0.2917015,0,0,4.024982,0.9312047,0,0.3070542,-0.3070542,1.857915,30.96519,0.1750335,0.3208717,0,0,0.9312047
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.245221,0.245221,0,-1,0,0.245221,0,0,0.00000000000000005551115,0,0,0.2581274,0.245221,0,0,4.366154,0.6241505,0,0.2581274,-0.2581274,1.585825,26.43036,0.1750335,0.2697431,0,0,0.6241505
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652962,0.3660231,0,0,0,1.585825,26.43036,0.1750335,0,0,0,0.3660231
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3048095,0.3048095,0,0,0,0.3048095,0,0,0,0,0,0.3208521,0.3048095,0,0,4.652962,0.3660231,0,0.3208521,-0.3208521,1.247617,20.79357,0.1750335,0.3352904,0,0,0.3660231
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.175359,1.175359,1.7,0,0.5202,1.175359,20.00144,0,0,0,0.2350887,0,0,0.5246411,0.498409,5.009464,0.04517101,0.7334977,0,0.7334977,1.943474,32.39117,0.1754191,1.292895,0.188071,1.7,0.2802597
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,4.275967,0.705319,1.92944,0,1.92944,3.773901,62.89823,0.1753152,0,0.4395519,1.7,1.254759
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.7916447,0.7916447,0,-1,0,0.7916447,134.7313,0,0,0,1.066593,0.8333102,0.7916447,0,0,2.346527,2.441815,0.2332831,0,0.2332831,3.995213,66.58675,0.1751564,0.8708091,0.8532746,0,3.508408
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,-1,0,0,0,0,0,0,1.569449,0,0,0,0,2.113244,2.65177,1.569449,0,1.569449,5.484123,91.40187,0.1740956,0,1.255559,0,4.221219
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,-1,0,0,0,1.141999,0,0,1.685793,0,0,0,0,0.5437946,4.064274,0.5437946,0,0.5437946,6.000012,100,0.173731,0,1.348634,0,5.750067
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,-1,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.173731,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.8222394,0.8222394,0,-1,0,0.8222394,163.582,0.4795207,0,0,1.345036,0.8655152,0.8222394,0,0,0,4.553689,0,0,0,6.000012,100,0.173731,0.9044634,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.987453,1.38,0,-1,0,1.38,96.9934,0,0.6074529,0.8061982,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.173731,2.186198,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1736462,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1736462,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.6119239,0.6119239,0,-1,0,0.6119239,57.00431,0,0,0,0.348823,0.6441304,0.6119239,0,0,0,4.553689,0,0.2953074,-0.2953074,5.688731,94.81199,0.1736462,0.6731163,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3440146,0.3440146,0,-1,0,0.3440146,26.18188,0,0,0,0.0900695,0.3621206,0.3440146,0,0,0.3281193,4.258381,0,0.2720511,-0.2720511,5.401964,90.03255,0.1736462,0.3784161,0.07205559,0,4.348451
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.516683,1.38,0,-1,0,1.38,0,0,0.1366834,0.2883518,0,1.452632,1.38,0,0,0.6303984,3.986331,0,1.452632,-1.452632,3.870755,64.51246,0.1736462,1.668352,0,0,3.986331
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.311361,1.311361,0,-1,0,1.311361,0,0,0.0000000000000002220446,0.0624974,0,1.38038,1.311361,0,0,2.244433,2.533699,0,1.38038,-1.38038,2.415707,40.2617,0.1736462,1.442497,0,0,2.533699
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.7389066,0.7389066,0,-1,0,0.7389066,0,0,0.0000000000000001110223,0,0,0.7777964,0.7389066,0,0,3.778189,1.153319,0,0.7777964,-0.7777964,1.595837,26.59724,0.1736462,0.8127972,0,0,1.153319
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.07697786,0.07697786,0,-1,0,0.07697786,0,0,0.00000000000000001387779,0,0,0.08102933,0.07697786,0,0,4.642407,0.3755221,0,0.08102933,-0.08102933,1.510425,25.1737,0.1736462,0.08467564,0,0,0.3755221
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.35143,0.2797681,0,-1,0,0.2797681,0,0,0.07166185,0.1068048,0,0.2944928,0.2797681,0,0,4.73244,0.2944928,0,0.2944928,-0.2944928,1.200002,20,0.1736462,0.386573,0,0,0.2944928
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.4580717,0,0,-1,0,0,0,0,0.4580717,0.5038789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0.5038789,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1904669,0,0,-1,0,0,0,0,0.1904669,0.2095136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0.2095136,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.09257858,0,0,-1,0,0,0,0,0.09257858,0.1018364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0.1018364,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.09810525,0,0,-1,0,0,0,0,0.09810525,0.1079158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0.1079158,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1736462,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2491316,0.2491316,1.7,0,0.5202,0.2491316,0,-0.0000000000000002220446,0,0,0,0,0,1.450868,1.378325,5.059654,0,1.378325,0,1.378325,2.507596,41.79319,0.1742106,0.2740448,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.681329,1.240492,1.706025,0,1.706025,4.126073,68.76775,0.1742658,0,0.2608199,1.7,1.566517
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.174194,1.174194,1.7,0,0.5202,1.174194,65.07268,0,0,0,0.7640797,0,0,0.5258057,0.4995154,1.975305,2.775915,1.263595,0,1.263595,5.324825,88.74691,0.1748695,1.291614,0.6112638,1.7,3.539994
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.6756284,0.6756284,0,-1,0,0.6756284,170.5585,0,0,0,1.152342,0.7111878,0.6756284,0,0,0.7117095,3.91315,0.4411542,0,0.4411542,5.74334,95.72215,0.1745779,0.7431912,0.9218735,0,5.065492
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.2884997,0.2884997,0,-1,0,0.2884997,426.7193,0.6568445,0,0,1.231084,0.3036839,0.2884997,0,0,0.2705553,4.310189,0.2705553,0,0.2705553,6.000012,100,0.1743996,0.3173496,0.984867,0,5.541273
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,-1,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743996,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.7640358,0.7640358,0,-1,0,0.7640358,171.5832,0.5067089,0,0,1.310957,0.8042483,0.7640358,0,0,0,4.553689,0,0,0,6.000012,100,0.1743996,0.8404394,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,-1,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743996,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.8774068,0.8774068,0,-1,0,0.8774068,172.0067,0.5856122,0,0,1.509198,0.9235861,0.8774068,0,0,0,4.553689,0,0,0,6.000012,100,0.1743996,0.9651474,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1743996,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.245137,1.245137,0,-1,0,1.245137,76.32925,0,0,0,0.9504039,1.310671,1.245137,0,0,0,4.553689,0,0.3602667,-0.3602667,5.620257,93.67077,0.1743996,1.369651,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.015453,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,0.6354527,0.8369979,0.4264432,1.452632,1.38,0,0,0.4002964,4.193422,0,1.026188,-1.026188,4.53856,75.64252,0.1743996,2.216998,0.3411546,0,4.619865
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.705083,0.705083,0,-1,0,0.705083,7.714018,0,0.0000000000000001110223,0,0.05439023,0.7421927,0.705083,0,0,1.540506,3.167234,0,0.6878024,-0.6878024,3.813553,63.55908,0.1743996,0.7755913,0.04351218,0,3.221624
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1849786,0.1849786,0,-1,0,0.1849786,0,0,0.00000000000000002775558,0,0,0.1947143,0.1849786,0,0,2.304731,2.479431,0,0.1947143,-0.1947143,3.608306,60.13831,0.1743996,0.2034765,0,0,2.479431
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.6745641,0.6745641,0,-1,0,0.6745641,0,0,0,0,0,0.7100675,0.6745641,0,0,2.52108,2.284717,0,0.7100675,-0.7100675,2.859829,47.66372,0.1743996,0.7420205,0,0,2.284717
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.6683507,0.6683507,0,-1,0,0.6683507,0,0,0,0,0,0.703527,0.6683507,0,0,3.310044,1.57465,0,0.703527,-0.703527,2.118246,35.30403,0.1743996,0.7351857,0,0,1.57465
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2554328,0.2554328,0,-1,0,0.2554328,0,0,0.00000000000000005551115,0,0,0.2688766,0.2554328,0,0,4.091741,0.8711225,0,0.2688766,-0.2688766,1.834825,30.58036,0.1743996,0.2809761,0,0,0.8711225
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390492,0.6022459,0,0,0,1.834825,30.58036,0.1743996,0,0,0,0.6022459
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1343734,0.1343734,0,-1,0,0.1343734,0,0,0,0,0,0.1414457,0.1343734,0,0,4.390492,0.6022459,0,0.1414457,-0.1414457,1.685728,28.09542,0.1743996,0.1478107,0,0,0.6022459
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1951864,0.1951864,0,-1,0,0.1951864,0,0,0.00000000000000002775558,0,0,0.2054594,0.1951864,0,0,4.547654,0.4608002,0,0.2054594,-0.2054594,1.469155,24.48587,0.1743996,0.214705,0,0,0.4608002
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775942,0.2553408,0,0,0,1.469155,24.48587,0.1743996,0,0,0,0.2553408
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775942,0.2553408,0,0,0,1.469155,24.48587,0.1743996,0,0,0,0.2553408
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2021967,0.2021967,0,-1,0,0.2021967,0,0,0.00000000000000002775558,0,0,0.2128387,0.2021967,0,0,4.775942,0.2553408,0,0.2128387,-0.2128387,1.244804,20.74669,0.1743996,0.2224164,0,0,0.2553408
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.01243,0.04250213,0,0,0,1.244804,20.74669,0.1743996,0,0,0,0.04250213
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2440169,0.2440169,1.696648,0,0.519285,0.2440169,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.01243,0.04250213,1.38,0,1.38,2.553987,42.56636,0.1749445,0.2684186,0,1.7,0.04250213
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1299742,0.1299742,1.582606,0,0.4881514,0.1299742,225.5873,0,0,0,0.2932052,0,0,1.452632,1.38,3.63243,1.284502,1.673205,0,1.673205,4.141328,69.022,0.1751625,0.1429716,0.2345641,1.7,1.577707
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.469836,1.469836,1.7,0,0.5202,1.469836,42.17035,0,0,0,0.619835,0,0,0.2301641,0.2186559,1.959225,2.790387,0.8384909,0,0.8384909,4.93679,82.27968,0.1755404,1.61682,0.495868,1.7,3.410222
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.9678874,0.9678874,0,-1,0,0.9678874,96.78798,0,0.0000000000000001110223,0,0.9367986,1.018829,0.9678874,0,0,1.120734,3.545029,0,0.08203018,-0.08203018,4.850323,80.83856,0.1755404,1.064676,0.7494389,0,4.481827
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.6366258,0.6366258,0,-1,0,0.6366258,219.8898,0,0,0,1.399875,0.6701324,0.6366258,0,0,1.211878,3.462998,0.7297429,0,0.7297429,5.542618,92.37679,0.1750651,0.7002884,1.1199,0,4.862874
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.8783184,0.8783184,0,-1,0,0.8783184,209.2863,0.4315191,0,0,1.8382,0.9245456,0.8783184,0,0,0.4821354,4.119767,0.4821354,0,0.4821354,6.000012,100,0.1747524,0.9661502,1.47056,0,5.957967
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,-1,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747524,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.352908,1.352908,0,-1,0,1.352908,118.4572,0.1785027,0,0.1081984,1.602616,1.424113,1.352908,0,0,0,4.553689,0,0,0,6.000012,100,0.1747524,1.488198,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747524,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.030161,1.030161,0,-1,0,1.030161,109.4721,0.04335842,0,0,1.127738,1.08438,1.030161,0,0,0,4.553689,0,0,0,6.000012,100,0.1747524,1.133177,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.9566364,0.9566364,0,-1,0,0.9566364,73.1452,0,0,0,0.6997336,1.006986,0.9566364,0,0,0,4.553689,0,0.307252,-0.307252,5.67614,94.60214,0.1747524,1.0523,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.639475,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.2594753,0.4234228,0.4714558,1.452632,1.38,0,0,0.3413912,4.246437,0,0.9811758,-0.9811758,4.64189,77.36468,0.1747524,1.803423,0.3771646,0,4.717893
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2044899,0.2044899,0,-1,0,0.2044899,53.8175,0,0.00000000000000002775558,0,0.1100514,0.2152525,0.2044899,0,0,1.431587,3.265261,0,0.1052012,-0.1052012,4.530998,75.51648,0.1747524,0.2249389,0.08804108,0,3.375312
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.319763,1.38,0,-1,0,1.38,0,0,0.9397634,1.17174,0,1.452632,1.38,0,0,1.548477,3.16006,0,1.452632,-1.452632,2.99979,49.9964,0.1747524,2.55174,0,0,3.16006
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.736779,1.38,0,-1,0,1.38,0,0,0.3567788,0.5304567,0,1.452632,1.38,0,0,3.162512,1.707428,0,1.452632,-1.452632,1.468582,24.47631,0.1747524,1.910457,0,0,1.707428
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.187788,0.2420569,0,-1,0,0.2420569,0,0,0.9457306,1.064509,0,0.2547967,0.2420569,0,0,4.776547,0.2547967,0,0.2547967,-0.2547967,1.200002,20,0.1747524,1.306566,0,0,0.2547967
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1922829,0,0,-1,0,0,0,0,0.1922829,0.2115112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0.2115112,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4081471,0,0,-1,0,0,0,0,0.4081471,0.4489618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0.4489618,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1459512,0,0,-1,0,0,0,0,0.1459512,0.1605463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0.1605463,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1593578,0,0,-1,0,0,0,0,0.1593578,0.1752935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0.1752935,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.05646249,0,0,-1,0,0,0,0,0.05646249,0.06210874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747524,0.06210874,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2168624,0.2168624,1.669494,0,0.5118719,0.2168624,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1752549,0.2385487,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.115901,0.115901,1.568533,0,0.4843094,0.115901,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1756399,0.1274911,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.6469767,0.6469767,1.7,0,0.5202,0.6469767,28.21844,0,0,0,0.1825667,0,0,1.053023,1.000372,2.299654,2.484,1.182939,0,1.182939,4.940603,82.34321,0.1762396,0.7116744,0.1460534,1.7,2.666567
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,1.116716,3.548645,0.5932691,0,0.5932691,5.503427,91.7236,0.1758587,0,0.4746153,0,4.141914
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.1625305,0,0,0.6859769,0,0,0,0,0.5234464,4.082587,0.5234464,0,0.5234464,6.000012,100,0.175524,0,0.5487815,0,4.768564
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01291271,0.01291271,0,-1,0,0.01291271,7713.469,0.9824258,0,0,0.9960181,0.01359233,0.01291271,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,0.01420398,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1637845,0.1637845,0,-1,0,0.1637845,499.3916,0.6455212,0,0,0.8179259,0.1724047,0.1637845,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,0.1801629,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.052258,1.38,0,-1,0,1.38,115.0991,0.1357354,0.672258,0.8774838,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,2.257484,1.270694,0,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,-1,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.6621778,0.6621778,0,-1,0,0.6621778,260.4727,1.027763,0,0,1.724793,0.6970292,0.6621778,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,0.7283956,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175524,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.591574,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.2115739,0.3707313,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.175524,1.750731,0.5283192,0,5.214088
