Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.6888134,0.6888134,0,-1,0,0.6888134,42.54156,0,0,0,0.293032,0.7250668,0.6888134,0,0,0.8802584,3.761456,0,0.4320348,-0.4320348,4.709521,78.49186,0.175524,0.7576948,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.360297,3.329422,0.08476082,0,0.08476082,4.789932,79.83204,0.1754699,0,0.06780866,0,3.414182
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.447292,1.38,0,-1,0,1.38,0,0,0.06729157,0.2120207,0,1.452632,1.38,0,0,1.275536,3.405706,0,1.452632,-1.452632,3.258724,54.31196,0.1754699,1.592021,0,0,3.405706
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.030893,1.030893,0,-1,0,1.030893,0,0,0.0000000000000002220446,0,0,1.085151,1.030893,0,0,2.889571,1.953075,0,1.085151,-1.085151,2.114875,35.24784,0.1754699,1.133983,0,0,1.953075
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.603417,0.8245277,0,-1,0,0.8245277,0,0,0.7788888,0.9392305,0,0.8679239,0.8245277,0,0,4.095294,0.8679239,0,0.8679239,-0.8679239,1.200002,20,0.1754699,1.763758,0,0,0.8679239
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2519888,0,0,-1,0,0,0,0,0.2519888,0.2771876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0.2771876,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02473921,0,0,-1,0,0,0,0,0.02473921,0.02721314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0.02721314,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1213445,0,0,-1,0,0,0,0,0.1213445,0.133479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0.133479,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4436309,0,0,-1,0,0,0,0,0.4436309,0.487994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754699,0.487994,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1130046,0.1130046,1.565636,0,0.4835187,0.1130046,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1758455,0.1243051,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2386603,0.2386603,1.691292,0,0.5178227,0.2386603,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1763545,0.2625263,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.896956,0.896956,1.7,0,0.5202,0.896956,32.17659,0,0,0,0.2886099,0,0,0.803044,0.7628918,2.299654,2.484,1.051502,0,1.051502,4.81591,80.26501,0.1768612,0.9866516,0.2308879,1.7,2.77261
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.992462,0.992462,0,0,0,0.992462,83.70962,0,0,0,0.8307862,1.044697,0.992462,0,0,1.248153,3.430351,0,0.2139107,-0.2139107,4.590429,76.50699,0.1768612,1.091708,0.6646289,0,4.261137
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.190566,1.190566,0,-1,0,1.190566,103.8411,0,0,0,1.236297,1.253227,1.190566,0,0,1.485831,3.216441,0,0.01693007,-0.01693007,4.572583,76.20956,0.1768612,1.309623,0.9890379,0,4.452738
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.9718915,0.9718915,0,-1,0,0.9718915,167.0692,0,0,0,1.623732,1.023044,0.9718915,0,0,1.504642,3.199511,0.600688,0,0.600688,5.142446,85.70725,0.1764811,1.069081,1.298985,0,4.823242
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.446391,1.38,0,-1,0,1.38,134.7366,0,0.06639132,0.2110305,1.859365,1.452632,1.38,0,0,0.9039544,3.74013,0.4067338,0,0.4067338,5.528307,92.13827,0.1762247,1.59103,1.487492,0,5.599495
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2440638,0.2440638,0,-1,0,0.2440638,857.6351,1.339047,0,0,2.093177,0.2569093,0.2440638,0,0,0.4972207,4.10619,0.4972207,0,0.4972207,6.000012,100,0.1759122,0.2684702,1.674541,0,6.199367
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,-1,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759122,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759122,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2013864,0.2013864,0,-1,0,0.2013864,673.7531,1.144861,0,0,1.356847,0.2119857,0.2013864,0,0,0,4.553689,0,0,0,6.000012,100,0.1759122,0.2215251,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.7754164,0.7754164,0,-1,0,0.7754164,145.8548,0.3147544,0,0,1.130982,0.8162278,0.7754164,0,0,0,4.553689,0,0,0,6.000012,100,0.1759122,0.8529581,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.35762,1.35762,0,-1,0,1.35762,42.69663,0,0,0.1133816,0.5796579,1.429073,1.35762,0,0,0,4.553689,0,0.8494155,-0.8494155,5.10465,85.07732,0.1759122,1.493382,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.046525,1.046525,0,-1,0,1.046525,13.18607,0,0,0,0.1379954,1.101605,1.046525,0,0,0.943795,3.704273,0,0.9636095,-0.9636095,4.088916,68.14846,0.1759122,1.151177,0.1103963,0,3.842269
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.5759838,0.5759838,0,-1,0,0.5759838,0,0,0.0000000000000001110223,0,0,0.6062987,0.5759838,0,0,2.014472,2.740664,0,0.6062987,-0.6062987,3.449821,57.4969,0.1759122,0.6335821,0,0,2.740664
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.118176,1.38,0,-1,0,1.38,0,0,0.7381761,0.9499937,0,1.452632,1.38,0,0,2.688137,2.134365,0,1.452632,-1.452632,1.918613,31.97682,0.1759122,2.329994,0,0,2.134365
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.6083074,0.6083074,0,-1,0,0.6083074,0,0,0.0000000000000001110223,0.02149106,0,0.6403236,0.6083074,0,0,4.302172,0.6817338,0,0.6403236,-0.6403236,1.243653,20.7275,0.1759122,0.6691381,0,0,0.6817338
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.05410219,0.03933968,0,-1,0,0.03933968,0,0,0.01476252,0.02017274,0,0.04141019,0.03933968,0,0,5.013643,0.04141019,0,0.04141019,-0.04141019,1.200002,20,0.1759122,0.05951241,0,0,0.04141019
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1949559,0,0,-1,0,0,0,0,0.1949559,0.2144514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0.2144514,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.2888546,0,0,-1,0,0,0,0,0.2888546,0.3177401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0.3177401,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.3749976,0,0,-1,0,0,0,0,0.3749976,0.4124974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0.4124974,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1887496,0,0,-1,0,0,0,0,0.1887496,0.2076246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0.2076246,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2587543,0,0,-1,0,0,0,0,0.2587543,0.2846298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759122,0.2846298,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3463746,0.3463746,1.7,0,0.5202,0.3463746,0,0,0,0,0,0,0,1.353625,1.285944,5.059654,0,1.285944,0,1.285944,2.419956,40.33252,0.1764821,0.3810121,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.77371,1.15735,1.38,0,1.38,3.729139,62.15219,0.1767229,0,0,1.7,1.15735
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.39371,2.39935,1.664105,0,1.664105,5.307848,88.46396,0.1767848,0,0.2272843,1.7,2.683455
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.7296048,3.897045,0.4165712,0,0.4165712,5.703042,95.05051,0.1765266,0,0.3332569,0,4.313616
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.872952,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,0.4929522,0.6802474,1.089618,1.452632,1.38,0,0,0.3130336,4.271959,0,0.3630132,-0.3630132,5.320393,88.67303,0.1765266,2.060247,0.8716947,0,5.361577
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,-1,0,0,0,0.4884161,0,0,1.204798,0,0,0,0,0.7163816,3.908946,0.7163816,0,0.7163816,6.000012,100,0.1760842,0,0.9638382,0,5.113743
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.5450222,0.5450222,0,-1,0,0.5450222,246.8299,0.7715703,0,0,1.345278,0.5737076,0.5450222,0,0,0,4.553689,0,0,0,6.000012,100,0.1760842,0.5995245,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.126859,1.126859,0,-1,0,1.126859,104.6796,0,0,0,1.179592,1.186168,1.126859,0,0,0,4.553689,0,0.006575732,-0.006575732,5.993081,99.88448,0.1760842,1.239545,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.5978101,0.5978101,0,-1,0,0.5978101,258.6299,0.9095358,0,0,1.546116,0.6292738,0.5978101,0,0,0.007306369,4.547113,0.007306369,0,0.007306369,6.000012,100,0.1760798,0.6575911,1.236893,0,6.093229
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.8113751,0.8113751,0,-1,0,0.8113751,180.7873,0.612784,0,0,1.466863,0.8540791,0.8113751,0,0,0,4.553689,0,0,0,6.000012,100,0.1760798,0.8925126,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1760798,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.6837634,0.6837634,0,-1,0,0.6837634,127.5486,0.1523797,0,0,0.8721307,0.719751,0.6837634,0,0,0,4.553689,0,0,0,6.000012,100,0.1760798,0.7521398,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.06344,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,0.6834398,0.8897837,0.6293029,1.452632,1.38,0,0,0,4.553689,0,0.8233287,-0.8233287,5.132147,85.53561,0.1760798,2.269784,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2599885,0.2599885,0,-1,0,0.2599885,63.38499,0,0,0,0.1647937,0.2736721,0.2599885,0,0,0.9148097,3.73036,0,0.1088784,-0.1088784,5.017379,83.62283,0.1760798,0.2859873,0.1318349,0,3.895154
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.644845,1.38,0,-1,0,1.38,0,0,0.264845,0.4293295,0,1.452632,1.38,0,0,1.035786,3.621482,0,1.452632,-1.452632,3.486171,58.10274,0.1760798,1.809329,0,0,3.621482
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.07849532,0.07849532,0,-1,0,0.07849532,0,0,0.00000000000000001387779,0,0,0.08262665,0.07849532,0,0,2.649821,2.16885,0,0.08262665,-0.08262665,3.399075,56.65114,0.1760798,0.08634485,0,0,2.16885
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.9796064,0.9796064,0,-1,0,0.9796064,0,0,0.0000000000000002220446,0,0,1.031165,0.9796064,0,0,2.741628,2.086224,0,1.031165,-1.031165,2.312132,38.53546,0.1760798,1.077567,0,0,2.086224
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3217615,0.3217615,0,-1,0,0.3217615,0,0,0,0,0,0.3386964,0.3217615,0,0,3.887367,1.055059,0,0.3386964,-0.3386964,1.955115,32.58518,0.1760798,0.3539377,0,0,1.055059
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263696,0.7163625,0,0,0,1.955115,32.58518,0.1760798,0,0,0,0.7163625
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1855558,0.1855558,0,-1,0,0.1855558,0,0,0,0,0,0.1953219,0.1855558,0,0,4.263696,0.7163625,0,0.1953219,-0.1953219,1.749228,29.15373,0.1760798,0.2041114,0,0,0.7163625
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.08080061,0.08080061,0,-1,0,0.08080061,0,0,0.00000000000000001387779,0,0,0.08505327,0.08080061,0,0,4.480721,0.5210407,0,0.08505327,-0.08505327,1.659573,27.6595,0.1760798,0.08888067,0,0,0.5210407
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2558963,0.2558963,0,-1,0,0.2558963,0,0,0,0,0,0.2693645,0.2558963,0,0,4.575224,0.4359874,0,0.2693645,-0.2693645,1.375638,22.92726,0.1760798,0.2814859,0,0,0.4359874
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03303955,0.03303955,0,-1,0,0.03303955,0,0,0,0,0,0.03477848,0.03303955,0,0,4.874518,0.1666228,0,0.03477848,-0.03477848,1.338979,22.31627,0.1760798,0.0363435,0,0,0.1666228
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2699474,0.1252521,0,-1,0,0.1252521,0,0,0.1446952,0.17169,0,0.1318444,0.1252521,0,0,4.913161,0.1318444,0,0.1318444,-0.1318444,1.200002,20,0.1760798,0.2969421,0,0,0.1318444
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.3759385,0.3759385,1.7,0,0.5202,0.3759385,0,0,0,0,0,0,0,1.324062,1.257858,5.059654,0,1.257858,0,1.257858,2.393312,39.88845,0.1766553,0.4135323,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.07667131,0.07667131,1.529303,0,0.4735997,0.07667131,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.801796,1.132073,1.38,0,1.38,3.702495,61.70812,0.1769713,0.08433844,0,1.7,1.132073
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.06884077,0.06884077,1.521472,0,0.471462,0.06884077,259.2582,0,0,0,0.1784754,0,0,1.452632,1.38,2.421796,2.374073,1.558475,0,1.558475,5.180994,86.34973,0.1771671,0.07572485,0.1427803,1.7,2.552548
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.382007,1.382007,1.7,0,0.5202,1.382007,20.35703,0,0,0,0.2813356,0,0,0.3179933,0.3020936,0.8633206,3.7767,0.5834292,0,0.5834292,5.734484,95.57454,0.1774222,1.520207,0.2250684,1.7,4.058036
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0.2479702,0,0,0.5278616,0,0,0,0,0.2798914,4.301787,0.2798914,0,0.2798914,6.000012,100,0.1772516,0,0.4222893,0,4.829648
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,-1,0,0,0,0.9961782,0,0,0.9961782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1772516,0,0.7969426,0,5.549867
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.7204282,0.7204282,0,-1,0,0.7204282,105.2077,0,0,0,0.7579457,0.7583454,0.7204282,0,0,0,4.553689,0,0.0003997262,-0.0003997262,5.999591,99.99298,0.1772516,0.792471,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.8051043,0.8051043,0,-1,0,0.8051043,102.569,0,0,0,0.8257876,0.8474782,0.8051043,0,0,0.0004441402,4.553289,0,0.02169066,-0.02169066,5.976727,99.61192,0.1772516,0.8856148,0.66063,0,5.379077
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.620079,1.38,0,-1,0,1.38,57.4934,0.0000000000000002220446,0.2400786,0.4020865,0.7934089,1.452632,1.38,0,0,0.02454487,4.531599,0,0.6592227,-0.6592227,5.281845,88.03057,0.1772516,1.782086,0.6347271,0,5.325007
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.3561262,0,0,1.113141,0,0,0,0,0.7570145,3.872376,0.7570145,0,0.7570145,6.000012,100,0.1767916,0,0.8905125,0,4.985517
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.977138,0.977138,0,-1,0,0.977138,85.28944,0,0,0,0.8333956,1.028566,0.977138,0,0,0,4.553689,0,0.1951707,-0.1951707,5.794284,96.57121,0.1767916,1.074852,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.042261,1.042261,0,-1,0,1.042261,38.30986,0,0,0,0.3992886,1.097117,1.042261,0,0,0.2168564,4.358518,0,0.697828,-0.697828,5.058709,84.31165,0.1767916,1.146487,0.3194309,0,4.757807
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.378727,1.378727,0,-1,0,1.378727,17.34418,0,0,0.1365997,0.2391288,1.451292,1.378727,0,0,0.9922208,3.66069,0,1.212163,-1.212163,3.780977,63.01616,0.1767916,1.5166,0.1913031,0,3.899819
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.528768,1.38,0,-1,0,1.38,7.390234,0,0.1487676,0.3016444,0.1019852,1.452632,1.38,0,0,2.339068,2.448527,0,1.350646,-1.350646,2.357271,39.28777,0.1767916,1.681644,0.08158819,0,2.550513
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.839787,1.097881,0,0,0,2.357271,39.28777,0.1767916,0,0,0,1.097881
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.5879111,0.5879111,0,-1,0,0.5879111,0,0,0,0,0,0.6188537,0.5879111,0,0,3.839787,1.097881,0,0.6188537,-0.6188537,1.704942,28.41564,0.1767916,0.6467022,0,0,1.097881
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.8226206,0.4550759,0,-1,0,0.4550759,0,0,0.3675447,0.4498067,0,0.4790273,0.4550759,0,0,4.527402,0.4790273,0,0.4790273,-0.4790273,1.200002,20,0.1767916,0.9048827,0,0,0.4790273
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2845913,0,0,-1,0,0,0,0,0.2845913,0.3130505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0.3130505,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1789049,0,0,-1,0,0,0,0,0.1789049,0.1967954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0.1967954,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02857172,0,0,-1,0,0,0,0,0.02857172,0.03142889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0.03142889,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.408747,0,0,-1,0,0,0,0,0.408747,0.4496216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0.4496216,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.130525,0,0,-1,0,0,0,0,0.130525,0.1435775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0.1435775,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1767916,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.014891,1.014891,1.7,0,0.5202,1.014891,12.03684,0,0,0,0.1221608,0,0,0.6851094,0.6508539,5.059654,0,0.7730147,0,0.7730147,1.933349,32.22241,0.1771552,1.11638,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3016817,0.3016817,1.7,0,0.5202,0.3016817,93.84954,0,0,0,0.2831269,0,0,1.398318,1.328402,4.28664,0.6957132,1.611529,0,1.611529,3.462179,57.70287,0.1774995,0.3318499,0.2265015,1.7,0.9788401
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3336156,0.3336156,0,-1,0,0.3336156,270.4233,0,0,0,0.9021743,0.3511743,0.3336156,0,0,2.67511,2.14609,0.551,0,0.551,3.984904,66.41493,0.1771676,0.3669771,0.7217394,0,3.048264
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.8219035,0.8219035,0,-1,0,0.8219035,133.0496,0,0,0,1.09354,0.8651616,0.8219035,0,0,2.12411,2.641989,0.228378,0,0.228378,4.201562,70.0259,0.1770304,0.9040939,0.8748317,0,3.735529
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3448886,0.3448886,0,-1,0,0.3448886,430.4214,0,0,0,1.484474,0.3630406,0.3448886,0,0,1.895732,2.84753,1.121434,0,1.121434,5.265448,87.75729,0.1763597,0.3793775,1.187579,0,4.332004
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5318968,0.5318968,0,-1,0,0.5318968,294.2818,0.2310852,0,0,1.565275,0.5598913,0.5318968,0,0,0.7742988,3.85682,0.7742988,0,0.7742988,6.000012,100,0.1758995,0.5850865,1.25222,0,5.422095
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,-1,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758995,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.8494159,0.8494159,0,-1,0,0.8494159,185.7448,0.6836241,0,0,1.577746,0.894122,0.8494159,0,0,0,4.553689,0,0,0,6.000012,100,0.1758995,0.9343575,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.165698,0.165698,0,-1,0,0.165698,738.5218,1.049297,0,0,1.223716,0.1744189,0.165698,0,0,0,4.553689,0,0,0,6.000012,100,0.1758995,0.1822678,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.587928,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.2079282,0.3667211,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.1758995,1.746721,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.8029076,0.8029076,0,-1,0,0.8029076,62.6434,0,0.0000000000000001110223,0,0.5029687,0.845166,0.8029076,0,0,0.6735405,3.947502,0,0.3421973,-0.3421973,5.000328,83.33863,0.1758995,0.8831984,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.9258491,0.9258491,0,-1,0,0.9258491,11.28404,0,0.0000000000000001110223,0,0.1044731,0.974578,0.9258491,0,0,1.05376,3.605305,0,0.8701048,-0.8701048,4.083157,68.05247,0.1758995,1.018434,0.08357852,0,3.709778
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.830048,1.38,0,-1,0,1.38,0,0,0.4500482,0.6330531,0,1.452632,1.38,0,0,2.020543,2.7352,0,1.452632,-1.452632,2.551949,42.53239,0.1758995,2.013053,0,0,2.7352
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634578,1.282569,0,0,0,2.551949,42.53239,0.1758995,0,0,0,1.282569
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.548001,1.21844,0,-1,0,1.21844,0,0,0.3295606,0.4843607,0,1.282569,1.21844,0,0,3.634578,1.282569,0,1.282569,-1.282569,1.200002,20,0.1758995,1.702801,0,0,1.282569
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.09739631,0,0,-1,0,0,0,0,0.09739631,0.1071359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.1071359,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2294886,0,0,-1,0,0,0,0,0.2294886,0.2524374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.2524374,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1361887,0,0,-1,0,0,0,0,0.1361887,0.1498076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.1498076,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1863352,0,0,-1,0,0,0,0,0.1863352,0.2049687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.2049687,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1398987,0,0,-1,0,0,0,0,0.1398987,0.1538886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.1538886,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.4434427,0,0,-1,0,0,0,0,0.4434427,0.4877869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0.4877869,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1758995,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1825251,0.1825251,1.635157,0,0.5024977,0.1825251,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1763166,0.2007775,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1103803,0.1103803,1.563012,0,0.4828022,0.1103803,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1766567,0.1214183,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1122139,0.1122139,1.564845,0,0.4833028,0.1122139,121.1209,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1769156,0.1234353,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.619841,1.619841,1.7,0,0.5202,1.619841,19.13495,0,0,0,0.3099557,0,0,0.08015896,0.07615101,0.7837399,3.848323,0.3861067,0,0.3861067,5.622784,93.71288,0.177066,1.781825,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.317323,1.317323,0,-1,0,1.317323,59.91888,0,0,0.06905489,0.7893249,1.386655,1.317323,0,0,0.3976331,4.195819,0,0.5973305,-0.5973305,4.993143,83.21887,0.177066,1.449055,0.63146,0,4.985144
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.5771585,0.5771585,0,-1,0,0.5771585,174.537,0,0,0,1.007355,0.6075352,0.5771585,0,0,1.061334,3.598489,0.3998201,0,0.3998201,5.372445,89.54057,0.1768315,0.6348743,0.8058843,0,4.605844
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,-1,0,0,0,0,0,0,0.5606514,0,0,0,0,0.6615135,3.958327,0.5606514,0,0.5606514,5.904326,98.40524,0.1765036,0,0.4485211,0,4.518978
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3160831,0.3160831,0,-1,0,0.3160831,288.3518,0.4778502,0,0,0.9114314,0.3327191,0.3160831,0,0,0.1008621,4.462913,0.1008621,0,0.1008621,6.000012,100,0.1764448,0.3476914,0.7291451,0,5.374344
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.464392,1.38,0,-1,0,1.38,49.90473,0.0000000000000002220446,0.08439235,0.2308316,0.6886852,1.452632,1.38,0,0,0,4.553689,0,0.7639464,-0.7639464,5.194742,86.57886,0.1764448,1.610832,0.5509482,0,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,0.8488293,3.789743,0.3679163,0,0.3679163,5.543778,92.39611,0.1762304,0,0.294333,0,4.157659
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.8687739,0.8687739,0,-1,0,0.8687739,32.80431,0,0.0000000000000001110223,0,0.2849953,0.9144989,0.8687739,0,0,0.480913,4.120867,0,0.6295036,-0.6295036,4.880223,81.33688,0.1762304,0.9556513,0.2279962,0,4.405862
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.180362,3.491364,0.2185183,0,0.2185183,5.087527,84.79195,0.1761034,0,0.1748147,0,3.709882
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.9240215,0.9240215,0,-1,0,0.9240215,7.321776,0,0.0000000000000001110223,0,0.06765478,0.9726542,0.9240215,0,0,0.9618431,3.68803,0,0.9049994,-0.9049994,4.133574,68.89277,0.1761034,1.016424,0.05412383,0,3.755685
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,1.967398,2.783031,0.05448112,0,0.05448112,4.18526,69.75419,0.1760717,0,0.04358489,0,2.837512
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.260238,1.260238,0,-1,0,1.260238,0,0,0.0000000000000002220446,0.006262289,0,1.326567,1.260238,0,0,1.912917,2.832064,0,1.326567,-1.326567,2.786936,46.44883,0.1760717,1.386262,0,0,2.832064
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3433954,0.3433954,0,-1,0,0.3433954,0,0,0.00000000000000005551115,0,0,0.3614689,0.3433954,0,0,3.38688,1.505497,0,0.3614689,-0.3614689,2.405914,40.09848,0.1760717,0.377735,0,0,1.505497
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3421543,0.3421543,0,-1,0,0.3421543,0,0,0.00000000000000005551115,0,0,0.3601624,0.3421543,0,0,3.788512,1.144028,0,0.3601624,-0.3601624,2.026269,33.77109,0.1760717,0.3763697,0,0,1.144028
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188693,0.7838657,0,0,0,2.026269,33.77109,0.1760717,0,0,0,0.7838657
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.3434969,0.3434969,0,-1,0,0.3434969,0,0,0.00000000000000005551115,0,0,0.3615756,0.3434969,0,0,4.188693,0.7838657,0,0.3615756,-0.3615756,1.645135,27.41887,0.1760717,0.3778465,0,0,0.7838657
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1209878,0.1209878,0,-1,0,0.1209878,0,0,0.00000000000000002775558,0,0,0.1273555,0.1209878,0,0,4.590443,0.42229,0,0.1273555,-0.1273555,1.510891,25.18146,0.1760717,0.1330865,0,0,0.42229
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.5555805,0.2801878,0,-1,0,0.2801878,0,0,0.2753927,0.3309508,0,0.2949345,0.2801878,0,0,4.731949,0.2949345,0,0.2949345,-0.2949345,1.200002,20,0.1760717,0.6111386,0,0,0.2949345
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1425999,0,0,-1,0,0,0,0,0.1425999,0.1568599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1760717,0.1568599,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.2885261,0,0,-1,0,0,0,0,0.2885261,0.3173788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1760717,0.3173788,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2534765,0,0,-1,0,0,0,0,0.2534765,0.2788242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1760717,0.2788242,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1690511,0.1690511,1.621683,0,0.4988194,0.1690511,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1764658,0.1859563,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.5397105,0.5397105,1.7,0,0.5202,0.5397105,0,0,0,0,0,0,0,1.16029,1.102275,3.679654,1.242,1.102275,0,1.102275,3.554895,59.24814,0.176981,0.5936815,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.7485258,0.7485258,1.7,0,0.5202,0.7485258,42.31986,0,0,0,0.3167751,0,0,0.9514742,0.9039004,2.577379,2.234048,1.220676,0,1.220676,4.71293,78.54868,0.177515,0.8233784,0.2534201,1.7,2.550823
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.4368551,0.4368551,0.9691415,0,0.3206756,0.4368551,182.3035,0,0,0,0.7964022,0,0,0.5322864,0.5056721,1.356704,3.332656,1.302074,0,1.302074,5.948186,99.13624,0.1773006,0.4805406,0.6371218,1.7,4.129058
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.9886523,0.9886523,0,-1,0,0.9886523,118.6527,0.07774684,0,0,1.173063,1.040687,0.9886523,0,0,0.0546294,4.504522,0.0546294,0,0.0546294,6.000012,100,0.1772691,1.087518,0.9384503,0,5.677586
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.063965,1.063965,0,-1,0,1.063965,126.7074,0.2281588,0,0,1.348122,1.119964,1.063965,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,1.170362,1.078498,0,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.4676542,0.4676542,0,-1,0,0.4676542,351.1312,1.149812,0,0,1.64208,0.4922675,0.4676542,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,0.5144196,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.053649,1.053649,0,-1,0,1.053649,158.9038,0.5651847,0,0,1.674289,1.109104,1.053649,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,1.159014,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.705332,1.38,0,-1,0,1.38,124.4297,0.264499,0.3253324,0.4958657,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,1.875866,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.989018,1.38,0,-1,0,1.38,122.7214,0.2409242,0.6090177,0.8079194,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,2.187919,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2677937,0.2677937,0,-1,0,0.2677937,566.7319,1.235784,0,0,1.517672,0.2818881,0.2677937,0,0,0,4.553689,0,0,0,6.000012,100,0.1772691,0.2945731,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.518927,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.1389272,0.2908199,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1772691,1.67082,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.6253499,0.6253499,0,-1,0,0.6253499,81.4792,0.0000000000000001110223,0,0,0.5095301,0.6582631,0.6253499,0,0,0.458743,4.14082,0,0.1487329,-0.1487329,5.408032,90.13368,0.1772691,0.6878849,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.6197091,0.6197091,0,-1,0,0.6197091,21.2978,0,0,0,0.1319844,0.6523254,0.6197091,0,0,0.6240019,3.992087,0,0.520341,-0.520341,4.859544,80.99224,0.1772691,0.68168,0.1055875,0,4.124072
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.321722,1.321722,0,-1,0,1.321722,0,0,0.0000000000000002220446,0.07389427,0,1.391286,1.321722,0,0,1.202158,3.471746,0,1.391286,-1.391286,3.393,56.54988,0.1772691,1.453894,0,0,3.471746
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.8084694,0.8084694,0,-1,0,0.8084694,0,0,0,0,0,0.8510204,0.8084694,0,0,2.748032,2.08046,0,0.8510204,-0.8510204,2.495945,41.59901,0.1772691,0.8893163,0,0,2.08046
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.628525,1.167968,0,-1,0,1.167968,0,0,0.4605573,0.6234097,0,1.229439,1.167968,0,0,3.69361,1.229439,0,1.229439,-1.229439,1.200002,20,0.1772691,1.791377,0,0,1.229439
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2413908,0,0,-1,0,0,0,0,0.2413908,0.2655298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.2655298,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1077555,0,0,-1,0,0,0,0,0.1077555,0.1185311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.1185311,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.4720207,0,0,-1,0,0,0,0,0.4720207,0.5192228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.5192228,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3347067,0,0,-1,0,0,0,0,0.3347067,0.3681774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.3681774,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2480279,0,0,-1,0,0,0,0,0.2480279,0.2728307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.2728307,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1709693,0,0,-1,0,0,0,0,0.1709693,0.1880662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1772691,0.1880662,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1912494,0.1912494,1.643881,0,0.5048795,0.1912494,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1776732,0.2103744,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04413013,0.04413013,1.496762,0,0.464716,0.04413013,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1779302,0.04854314,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1145107,0.1145107,1.567142,0,0.4839298,0.1145107,234.1256,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.1781004,0.1259618,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.6013837,0.6013837,0,0,0,0.6013837,106.5277,0,0,0,0.6406399,0.6330354,0.6013837,0,0,0.6515555,3.967289,0.007604467,0,0.007604467,5.389106,89.81826,0.1780961,0.661522,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.4430991,0,0,1.08705,0,0,0,0,0.643951,3.974133,0.643951,0,0.643951,6.000012,100,0.17773,0,0.8696401,0,5.061183
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.31913,1.31913,0,-1,0,1.31913,124.2243,0.2501221,0,0.07104316,1.63868,1.388558,1.31913,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,1.451043,1.310944,0,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,-1,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.9167291,0.9167291,0,-1,0,0.9167291,166.0515,0.5572647,0,0,1.522243,0.964978,0.9167291,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,1.008402,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.816674,1.38,0,-1,0,1.38,135.0046,0.4104317,0.4366741,0.6183415,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,1.998342,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.263108,1.263108,0,-1,0,1.263108,120.4069,0.1912823,0,0.009418339,1.520869,1.329587,1.263108,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,1.389418,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.026949,1.026949,0,-1,0,1.026949,107.0087,0.01792555,0,0,1.098925,1.080999,1.026949,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,1.129644,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.7047802,0.7047802,0,-1,0,0.7047802,109.0166,0.0264533,0,0,0.7683272,0.7418739,0.7047802,0,0,0,4.553689,0,0,0,6.000012,100,0.17773,0.7752582,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.519223,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.1392235,0.2911458,0.4972905,1.452632,1.38,0,0,0,4.553689,0,0.9553411,-0.9553411,4.992994,83.2164,0.17773,1.671146,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.937765,1.38,0,-1,0,1.38,5.368611,0,0.5577648,0.7515413,0.07408683,1.452632,1.38,0,0,1.06149,3.598348,0,1.378545,-1.378545,3.53988,58.99789,0.17773,2.131541,0.05926946,0,3.672435
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.8712182,0.8712182,0,-1,0,0.8712182,0,0,0.0000000000000001110223,0,0,0.9170718,0.8712182,0,0,2.593206,2.219803,0,0.9170718,-0.9170718,2.573202,42.88661,0.17773,0.95834,0,0,2.219803
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1573872,0.1573872,0,-1,0,0.1573872,0,0,0,0,0,0.1656707,0.1573872,0,0,3.612175,1.302731,0,0.1656707,-0.1656707,2.39857,39.97608,0.17773,0.1731259,0,0,1.302731
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.005164097,0.005164097,0,-1,0,0.005164097,0,0,0.0000000000000000008673617,0,0,0.005435891,0.005164097,0,0,3.796254,1.137061,0,0.005435891,-0.005435891,2.39284,39.88058,0.17773,0.005680507,0,0,1.137061
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1023772,0.1023772,0,-1,0,0.1023772,0,0,0.00000000000000001387779,0,0,0.1077655,0.1023772,0,0,3.802294,1.131625,0,0.1077655,-0.1077655,2.279245,37.98734,0.17773,0.112615,0,0,1.131625
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2124101,0.2124101,0,-1,0,0.2124101,0,0,0.00000000000000002775558,0,0,0.2235896,0.2124101,0,0,3.922033,1.023859,0,0.2235896,-0.2235896,2.043561,34.05928,0.17773,0.2336511,0,0,1.023859
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1926004,0.1926004,0,-1,0,0.1926004,0,0,0,0,0,0.2027372,0.1926004,0,0,4.170466,0.8002696,0,0.2027372,-0.2027372,1.829857,30.49755,0.17773,0.2118604,0,0,0.8002696
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01657781,0.01657781,0,-1,0,0.01657781,0,0,0,0,0,0.01745032,0.01657781,0,0,4.39573,0.5975324,0,0.01745032,-0.01745032,1.811463,30.19098,0.17773,0.01823559,0,0,0.5975324
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415119,0.5800821,0,0,0,1.811463,30.19098,0.17773,0,0,0,0.5800821
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.359268,0.359268,0,-1,0,0.359268,0,0,0.00000000000000005551115,0,0,0.3781768,0.359268,0,0,4.415119,0.5800821,0,0.3781768,-0.3781768,1.412829,23.54711,0.17773,0.3951948,0,0,0.5800821
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835315,0.2019053,0,0,0,1.412829,23.54711,0.17773,0,0,0,0.2019053
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4315391,0.4315391,1.7,0,0.5202,0.4315391,0,0,0,0,0,0,0,1.268461,1.205038,4.835315,0.2019053,1.205038,0,1.205038,2.556029,42.60039,0.1782725,0.474693,0,1.7,0.2019053
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.630277,1.286439,1.38,0,1.38,3.865211,64.42007,0.1784805,0,0,1.7,1.286439
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5242376,0.5242376,1.7,0,0.5202,0.5242376,50.29807,0,0,0,0.2636814,0,0,1.175762,1.116974,2.250277,2.528439,1.380656,0,1.380656,5.175016,86.2501,0.1789229,0.5766614,0.2109451,1.7,2.792121
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.7067642,0.7067642,0,0,0,0.7067642,88.96637,0,0,0,0.6287824,0.7439622,0.7067642,0,0,0.8696216,3.771029,0,0.1151799,-0.1151799,5.053606,84.2266,0.1789229,0.7774405,0.5030259,0,4.399812
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.575545,1.38,0,-1,0,1.38,88.94908,0,0.1955453,0.3530998,1.227497,1.452632,1.38,0,0,0.9975992,3.65585,0,0.2251342,-0.2251342,4.816294,80.27141,0.1789229,1.7331,0.9819979,0,4.883347
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.979332,1.38,0,-1,0,1.38,100.7411,0,0.5993319,0.7972651,1.390228,1.452632,1.38,0,0,1.247748,3.430715,0,0.06240386,-0.06240386,4.750515,79.17509,0.1789229,2.177265,1.112182,0,4.820943
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.045531,1.379036,0,-1,0,1.379036,105.2632,0,0.6664952,0.870084,1.451617,1.451617,1.379036,0,0,1.317086,3.368311,0,0,0,4.750515,79.17509,0.1789229,2.250084,1.161293,0,4.819928
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.772914,1.38,0,-1,0,1.38,125.3562,0,0.3929142,0.5702056,1.729915,1.452632,1.38,0,0,1.317086,3.368311,0.2772835,0,0.2772835,5.013569,83.55931,0.1787666,1.950206,1.383932,0,5.098227
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,-1,0,0,0,0.820666,0,0,1.860469,0,0,0,0,1.039802,3.617867,1.039802,0,1.039802,6.000012,100,0.178183,0,1.488375,0,5.478335
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4115154,0.4115154,0,-1,0,0.4115154,367.7598,1.080214,0,0,1.513388,0.433174,0.4115154,0,0,0,4.553689,0,0,0,6.000012,100,0.178183,0.4526669,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178183,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.371307,0.371307,0,-1,0,0.371307,268.4084,0.6057699,0,0,0.9966195,0.3908495,0.371307,0,0,0,4.553689,0,0,0,6.000012,100,0.178183,0.4084378,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4069307,0.4069307,0,-1,0,0.4069307,111.6747,0.02609042,0,0,0.4544385,0.428348,0.4069307,0,0,0,4.553689,0,0,0,6.000012,100,0.178183,0.4476237,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.9565127,0.9565127,0,-1,0,0.9565127,7.951673,0,0.0000000000000001110223,0,0.07605877,1.006855,0.9565127,0,0,0,4.553689,0,0.9307967,-0.9307967,5.018866,83.6476,0.178183,1.052164,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1395149,0.1395149,0,-1,0,0.1395149,0,0,0.00000000000000002775558,0,0,0.1468578,0.1395149,0,0,1.034219,3.622892,0,0.1468578,-0.1468578,4.864064,81.06758,0.178183,0.1534664,0,0,3.622892
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.084252,1.38,0,-1,0,1.38,0,0,0.7042521,0.9126773,0,1.452632,1.38,0,0,1.197394,3.476034,0,1.452632,-1.452632,3.332856,55.54749,0.178183,2.292677,0,0,3.476034
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.07840139,0.07840139,0,-1,0,0.07840139,0,0,0,0,0,0.08252778,0.07840139,0,0,2.811429,2.023403,0,0.08252778,-0.08252778,3.245864,54.09763,0.178183,0.08624153,0,0,2.023403
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2550292,0.2550292,0,-1,0,0.2550292,0,0,0,0,0,0.2684518,0.2550292,0,0,2.903126,1.940875,0,0.2684518,-0.2684518,2.962891,49.38142,0.178183,0.2805321,0,0,1.940875
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1829618,0.1829618,0,-1,0,0.1829618,0,0,0.00000000000000002775558,0,0,0.1925914,0.1829618,0,0,3.201406,1.672423,0,0.1925914,-0.1925914,2.759882,45.99794,0.178183,0.201258,0,0,1.672423
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2453602,0.2453602,0,-1,0,0.2453602,0,0,0.00000000000000002775558,0,0,0.2582739,0.2453602,0,0,3.415397,1.479832,0,0.2582739,-0.2582739,2.487638,41.46054,0.178183,0.2698963,0,0,1.479832
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.702368,1.221558,0,0,0,2.487638,41.46054,0.178183,0,0,0,1.221558
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.01972863,0.01972863,0,-1,0,0.01972863,0,0,0.000000000000000003469447,0,0,0.02076698,0.01972863,0,0,3.702368,1.221558,0,0.02076698,-0.02076698,2.465747,41.0957,0.178183,0.02170149,0,0,1.221558
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.725442,1.200791,0,0,0,2.465747,41.0957,0.178183,0,0,0,1.200791
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2500608,0.2500608,0,-1,0,0.2500608,0,0,0,0,0,0.2632219,0.2500608,0,0,3.725442,1.200791,0,0.2632219,-0.2632219,2.188287,36.47138,0.178183,0.2750669,0,0,1.200791
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2306307,0.2306307,0,0,0,0.2306307,0,0,0.00000000000000002775558,0,0,0.2427692,0.2306307,0,0,4.017911,0.9375691,0,0.2427692,-0.2427692,1.932386,32.20636,0.178183,0.2536938,0,0,0.9375691
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.154022,0.154022,0,0,0,0.154022,0,0,0,0,0,0.1621284,0.154022,0,0,4.287654,0.6947999,0,0.1621284,-0.1621284,1.761487,29.35806,0.178183,0.1694242,0,0,0.6947999
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1017392,0.1017392,0,0,0,0.1017392,296.8813,0,0,0,0.3020447,0.1070939,0.1017392,0,0,4.467797,0.5326715,0.1949508,0,0.1949508,1.946434,32.4405,0.1780741,0.1119131,0.2416358,0,0.8347161
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.503184,1.503184,1.7,0,0.5202,1.503184,54.20441,0.00000000000000002775558,0,0,0.8147919,0,0,0.1968161,0.1869753,4.272846,0.7081271,1.001767,0,1.001767,2.896794,48.2798,0.1784372,1.653502,0.6518335,1.7,1.522919
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1960248,0.1960248,0,-1,0,0.1960248,650.5709,0,0,0,1.27528,0.2063419,0.1960248,0,0,3.271079,1.609718,1.068938,0,1.068938,3.910878,65.18117,0.1778426,0.2156273,1.020224,0,2.884998
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.465079,1.38,0,-1,0,1.38,113.9049,0,0.08507916,0.2315871,1.571887,1.452632,1.38,0,0,2.202141,2.571762,0.1192555,0,0.1192555,4.024014,67.06676,0.1777765,1.611587,1.25751,0,4.14365
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.723525,0.723525,0,-1,0,0.723525,241.4642,0,0,0,1.747054,0.7616053,0.723525,0,0,2.082885,2.679092,0.9854486,0,0.9854486,4.958892,82.64804,0.1772323,0.7958775,1.397643,0,4.426146
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.752586,1.38,0,-1,0,1.38,125.1646,0,0.3725862,0.5478448,1.727272,1.452632,1.38,0,0,1.097437,3.565996,0.27464,0,0.27464,5.219439,86.99047,0.1770812,1.927845,1.381817,0,5.293268
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.134055,1.134055,0,-1,0,1.134055,175.3841,0,0,0,1.988953,1.193743,1.134055,0,0,0.8227966,3.813172,0.79521,0,0.79521,5.973841,99.56382,0.1766452,1.247461,1.591162,0,5.802125
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.351036,1.351036,0,-1,0,1.351036,109.3669,0.02785609,0,0.10614,1.477586,1.422144,1.351036,0,0,0.02758665,4.528861,0.02758665,0,0.02758665,6.000012,100,0.1766302,1.48614,1.182069,0,6.006447
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.668029,1.38,0,-1,0,1.38,93.41662,0,1.288029,1.554832,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1766302,2.934832,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.6235365,0.6235365,0,-1,0,0.6235365,119.8797,0,0,0,0.7474937,0.6563542,0.6235365,0,0,0.1816469,4.390207,0.09113947,0,0.09113947,5.914149,98.56895,0.1765803,0.6858902,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.181646,1.181646,0,-1,0,1.181646,34.72074,0,0,0,0.4102762,1.243838,1.181646,0,0,0.09050746,4.472232,0,0.8335615,-0.8335615,5.035498,83.9248,0.1765803,1.29981,0.328221,0,4.882508
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.016687,3.638671,0.06488155,0,0.06488155,5.09705,84.95067,0.1765449,0,0.05190524,0,3.703552
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.049148,1.049148,0,-1,0,1.049148,0,0,0,0,0,1.104367,1.049148,0,0,0.9518054,3.697064,0,1.104367,-1.104367,3.932945,65.54896,0.1765449,1.154063,0,0,3.697064
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.178879,2.592697,0,0,0,3.932945,65.54896,0.1765449,0,0,0,2.592697
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.6805639,0.6805639,0,-1,0,0.6805639,0,0,0,0,0,0.716383,0.6805639,0,0,2.178879,2.592697,0,0.716383,-0.716383,3.177811,52.96342,0.1765449,0.7486203,0,0,2.592697
